time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001362591981887,-3988.5751953125,304.1637878417969,0.7397481203079224,0.2763427197933197,0.2531770169734955,293.29901123046875,297.1499938964844,293.1499938964844,0.1602607667446136,-3518.26953125,304.16607666015625,0.6982725858688354,0.2301981151103973,0.2232846021652221,293.2439270019531,297.1499938964844,293.1499938964844,0.3368173241615295,-4683.0791015625,304.1614685058594,0.8464490175247192,0.4209837913513183,0.297313392162323,293.2974853515625,297.1499938964844,293.1499938964844,0.4883902668952942,-8486.05078125,304.15875244140625,0.9375051259994508,0.5659322738647461,0.5388621687889099,293.2000427246094,297.1499938964844,293.1499938964844,0.0297024473547935,-5245.91064453125,304.1520690917969,0.4443895816802978,0.0680811777710914,0.3291619420051574,291.1304626464844,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1327209472656,1.0,0.4390228390693664,0.8561074733734131,0.8561074733734131,1.0,1.0,-1.9706685543060305,0.8752545118331909,1.0954140424728394,0.4291310608386993,0.0,0.0,0.6332247853279114,142.28346252441406,132.0,11.208267211914062,-18133.08203125,911.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0662841796875,308.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,23390.671875,23400.0,0.0,0.0,0.4062966108322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006551265716553,0.8006643652915955,-9.182552275888156e-06,0.0,0.0004123394028283,0.0,0.0,85.28752899169922,0.0,0.0,0.0,0.507470428943634,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001362591981887,-3988.5751953125,304.1637878417969,0.7397481203079224,0.2763427197933197,0.2531770169734955,293.29901123046875,297.1499938964844,293.1499938964844,0.1602607667446136,-3518.26953125,304.16607666015625,0.6982725858688354,0.2301981151103973,0.2232846021652221,293.2439270019531,297.1499938964844,293.1499938964844,0.3368173241615295,-4683.0791015625,304.1614685058594,0.8464490175247192,0.4209837913513183,0.297313392162323,293.2974853515625,297.1499938964844,293.1499938964844,0.4883902668952942,-8486.05078125,304.15875244140625,0.9375051259994508,0.5659322738647461,0.5388621687889099,293.2000427246094,297.1499938964844,293.1499938964844,0.0297024473547935,-5245.91064453125,304.1520690917969,0.4443895816802978,0.0680811777710914,0.3291619420051574,291.1304626464844,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.28369140625,291.1327209472656,1.0,0.4390228390693664,0.8561074733734131,0.8561074733734131,1.0,1.0,-1.9706685543060305,0.8752545118331909,1.0954140424728394,0.4291310608386993,0.0,0.0,0.6332247853279114,142.28346252441406,132.0,11.208267211914062,-18133.08203125,911.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0662841796875,308.65191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,23390.671875,23400.0,0.0,0.0,0.4062966108322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006551265716553,0.8006643652915955,-9.182552275888156e-06,0.0,0.0004123394028283,0.0,0.0,85.28752899169922,0.0,0.0,0.0,0.507470428943634,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968822181224823,-3936.301025390625,304.1645812988281,0.7387212514877319,0.2732649743556976,0.2503395080566406,293.29949951171875,297.1499938964844,293.1499938964844,0.1565712392330169,-3452.828125,304.1668701171875,0.6957862973213196,0.2263239324092865,0.2195534110069275,293.24395751953125,297.1499938964844,293.1499938964844,0.3336285650730133,-4647.43359375,304.1629333496094,0.8467313051223755,0.4186002314090729,0.2956035137176513,293.2973022460937,297.1499938964844,293.1499938964844,0.4835143685340881,-8416.626953125,304.16387939453125,0.9375733733177184,0.5622273087501526,0.5353055596351624,293.1985778808594,297.1499938964844,293.1499938964844,0.0275396090000867,-5103.30712890625,304.1545104980469,0.4424904584884643,0.0671090185642242,0.3243785500526428,291.15679931640625,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1579284667969,1.0,0.4347919523715973,0.8549107909202576,0.8549107909202576,1.0,1.0,-1.9507131576538088,0.8655564188957214,1.0851566791534424,0.4238472282886505,0.0,0.0,0.6303247809410095,140.20870971679688,120.0,25.11777877807617,-17926.26953125,887.0239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537353515625,308.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.6015625,23400.0,0.0,0.0,0.4039976298809051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967783808708191,0.7967875599861145,-9.157820386462843e-06,0.0,0.0004100062360521,0.0,0.0,84.51668548583984,0.0,0.0,0.0,0.5059033632278442,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968822181224823,-3936.301025390625,304.1645812988281,0.7387212514877319,0.2732649743556976,0.2503395080566406,293.29949951171875,297.1499938964844,293.1499938964844,0.1565712392330169,-3452.828125,304.1668701171875,0.6957862973213196,0.2263239324092865,0.2195534110069275,293.24395751953125,297.1499938964844,293.1499938964844,0.3336285650730133,-4647.43359375,304.1629333496094,0.8467313051223755,0.4186002314090729,0.2956035137176513,293.2973022460937,297.1499938964844,293.1499938964844,0.4835143685340881,-8416.626953125,304.16387939453125,0.9375733733177184,0.5622273087501526,0.5353055596351624,293.1985778808594,297.1499938964844,293.1499938964844,0.0275396090000867,-5103.30712890625,304.1545104980469,0.4424904584884643,0.0671090185642242,0.3243785500526428,291.15679931640625,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2835388183594,291.1579284667969,1.0,0.4347919523715973,0.8549107909202576,0.8549107909202576,1.0,1.0,-1.9507131576538088,0.8655564188957214,1.0851566791534424,0.4238472282886505,0.0,0.0,0.6303247809410095,140.20870971679688,120.0,25.11777877807617,-17926.26953125,887.0239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537353515625,308.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.6015625,23400.0,0.0,0.0,0.4039976298809051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967783808708191,0.7967875599861145,-9.157820386462843e-06,0.0,0.0004100062360521,0.0,0.0,84.51668548583984,0.0,0.0,0.0,0.5059033632278442,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1952972114086151,-3910.856689453125,304.1648254394531,0.7397795915603638,0.2717759907245636,0.2489042729139328,293.2995910644531,297.1499938964844,293.1499938964844,0.1547461748123169,-3420.4130859375,304.1671142578125,0.6961938142776489,0.2244166880846023,0.2176517993211746,293.2437744140625,297.1499938964844,293.1499938964844,0.3320868611335754,-4630.275390625,304.16339111328125,0.8487319946289062,0.4174424409866333,0.2947238087654114,293.2969970703125,297.1499938964844,293.1499938964844,0.4811399281024933,-8383.2021484375,304.1656494140625,0.9400890469551086,0.5604235529899597,0.53350830078125,293.1976623535156,297.1499938964844,293.1499938964844,0.0270589590072631,-5050.09228515625,304.154541015625,0.4431377649307251,0.06667160987854,0.3219013214111328,291.16656494140625,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.28326416015625,291.167724609375,1.0,0.4315193891525268,0.8543124198913574,0.8543124198913574,1.0,1.0,-1.940516471862793,0.8606119751930237,1.0799044370651243,0.4211241006851196,0.0,0.0,0.6282447576522827,137.59889221191406,120.0,26.17530059814453,-17816.1953125,869.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91583251953125,308.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,23470.373046875,22320.0,0.0,0.0,0.4028104245662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928659915924072,0.7928751111030579,-9.125203177973162e-06,0.0,0.0004088013956788,0.0,0.0,83.68814086914062,0.0,0.0,0.0,0.4893589317798614,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941805183887481,-3893.526611328125,304.1641540527344,0.7416151762008667,0.2703192830085754,0.2474712878465652,293.2995300292969,297.1499938964844,293.1499938964844,0.15328349173069,-3394.964599609375,304.1666564941406,0.6974038481712341,0.2225293219089508,0.2157411575317382,293.2434997558594,297.1499938964844,293.1499938964844,0.3313225209712982,-4622.41064453125,304.1623229980469,0.8516640663146973,0.4163112342357635,0.2938401699066162,293.2965087890625,297.1499938964844,293.1499938964844,0.4798596203327179,-8366.2314453125,304.16510009765625,0.943791925907135,0.5586580634117126,0.5317147374153137,293.1966552734375,297.1499938964844,293.1499938964844,0.0267540588974952,-5021.9130859375,304.154296875,0.44459930062294,0.066264271736145,0.3194326162338257,291.14990234375,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.2828369140625,291.14825439453125,1.0,0.4276899397373199,0.8537402153015137,0.8537402153015137,1.0,1.0,-1.9303215742111208,0.8556770086288452,1.0746445655822754,0.4183893799781799,0.0,0.0,0.6296167969703674,134.29888916015625,108.0,-10.49692726135254,-17606.5390625,849.6367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.907470703125,308.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,22547.6875,22320.0,0.0,0.0,0.401375412940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750113010406494,0.7750200033187866,-8.746545063331723e-06,0.0,0.0004073450400028,0.0,0.0,78.35529327392578,0.0,0.0,0.0,0.4935666918754577,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1909490376710891,-3841.277099609375,304.1648254394531,0.7473569512367249,0.2674820721149444,0.2446257025003433,293.2992248535156,297.1499938964844,293.1499938964844,0.149555429816246,-3328.2080078125,304.1673278808594,0.701892077922821,0.2188038080930709,0.2119109332561493,293.2427062988281,297.1499938964844,293.1499938964844,0.3280722200870514,-4585.9658203125,304.1636657714844,0.8600429892539978,0.4141029119491577,0.2920762300491333,293.29522705078125,297.1499938964844,293.1499938964844,0.4748576581478119,-8295.85546875,304.1684265136719,0.9540826678276062,0.5552046298980713,0.5281608700752258,293.1944274902344,297.1499938964844,293.1499938964844,0.0257819537073373,-4933.5888671875,304.15447998046875,0.449759840965271,0.0655314326286315,0.3145940601825714,291.1744079589844,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1758728027344,1.0,0.418752521276474,0.852595865726471,0.852595865726471,1.0,1.0,-1.91010856628418,0.8459098935127258,1.064198613166809,0.4129263460636139,0.0,0.0,0.6252753138542175,126.1795654296875,96.0,25.337358474731445,-17448.3359375,805.8993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9070129394531,308.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,22427.734375,22320.0,0.0,0.0,0.3983540832996368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693865895271301,0.7693952322006226,-8.666667781653814e-06,0.0,0.0004042787477374,0.0,0.0,76.98675537109375,0.0,0.0,0.0,0.4906395077705383,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1909490376710891,-3841.277099609375,304.1648254394531,0.7473569512367249,0.2674820721149444,0.2446257025003433,293.2992248535156,297.1499938964844,293.1499938964844,0.149555429816246,-3328.2080078125,304.1673278808594,0.701892077922821,0.2188038080930709,0.2119109332561493,293.2427062988281,297.1499938964844,293.1499938964844,0.3280722200870514,-4585.9658203125,304.1636657714844,0.8600429892539978,0.4141029119491577,0.2920762300491333,293.29522705078125,297.1499938964844,293.1499938964844,0.4748576581478119,-8295.85546875,304.1684265136719,0.9540826678276062,0.5552046298980713,0.5281608700752258,293.1944274902344,297.1499938964844,293.1499938964844,0.0257819537073373,-4933.5888671875,304.15447998046875,0.449759840965271,0.0655314326286315,0.3145940601825714,291.1744079589844,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28173828125,291.1758728027344,1.0,0.418752521276474,0.852595865726471,0.852595865726471,1.0,1.0,-1.91010856628418,0.8459098935127258,1.064198613166809,0.4129263460636139,0.0,0.0,0.6252753138542175,126.1795654296875,96.0,25.337358474731445,-17448.3359375,805.8993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9070129394531,308.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,22427.734375,22320.0,0.0,0.0,0.3983540832996368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693865895271301,0.7693952322006226,-8.666667781653814e-06,0.0,0.0004042787477374,0.0,0.0,76.98675537109375,0.0,0.0,0.0,0.4906395077705383,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878927797079086,-3791.935302734375,304.1649780273437,0.7556470036506653,0.2647278308868408,0.2418066561222076,293.2987060546875,297.1499938964844,293.1499938964844,0.1459576785564422,-3263.676513671875,304.16754150390625,0.7087557911872864,0.2151293754577636,0.2080790698528289,293.24176025390625,297.1499938964844,293.1499938964844,0.3250415325164795,-4552.2333984375,304.1641540527344,0.8715282678604126,0.4119444191455841,0.2903082966804504,293.29376220703125,297.1499938964844,293.1499938964844,0.4701372683048248,-8230.2216796875,304.1701354980469,0.967149019241333,0.551823079586029,0.5246210694313049,293.1920471191406,297.1499938964844,293.1499938964844,0.0249835029244422,-4856.4326171875,304.1543273925781,0.4577680230140686,0.0648906603455543,0.3099426031112671,291.192138671875,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.193115234375,1.0,0.4085928797721863,0.8514514565467834,0.8514514565467834,1.0,1.0,-1.8901623487472528,0.83629310131073,1.0538692474365234,0.4074863493442535,0.0,0.0,0.618410587310791,116.74191284179688,84.0,23.929431915283203,-17226.599609375,758.9622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9338684082031,308.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,22464.955078125,21240.0,0.0,0.0,0.3950137197971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543041110038757,0.7543126344680786,-8.535533197573386e-06,0.0,0.0004008887044619,0.0,0.0,73.95121765136719,0.0,0.0,0.0,0.4697335064411163,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878927797079086,-3791.935302734375,304.1649780273437,0.7556470036506653,0.2647278308868408,0.2418066561222076,293.2987060546875,297.1499938964844,293.1499938964844,0.1459576785564422,-3263.676513671875,304.16754150390625,0.7087557911872864,0.2151293754577636,0.2080790698528289,293.24176025390625,297.1499938964844,293.1499938964844,0.3250415325164795,-4552.2333984375,304.1641540527344,0.8715282678604126,0.4119444191455841,0.2903082966804504,293.29376220703125,297.1499938964844,293.1499938964844,0.4701372683048248,-8230.2216796875,304.1701354980469,0.967149019241333,0.551823079586029,0.5246210694313049,293.1920471191406,297.1499938964844,293.1499938964844,0.0249835029244422,-4856.4326171875,304.1543273925781,0.4577680230140686,0.0648906603455543,0.3099426031112671,291.192138671875,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.28045654296875,291.193115234375,1.0,0.4085928797721863,0.8514514565467834,0.8514514565467834,1.0,1.0,-1.8901623487472528,0.83629310131073,1.0538692474365234,0.4074863493442535,0.0,0.0,0.618410587310791,116.74191284179688,84.0,23.929431915283203,-17226.599609375,758.9622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9338684082031,308.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,22464.955078125,21240.0,0.0,0.0,0.3950137197971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543041110038757,0.7543126344680786,-8.535533197573386e-06,0.0,0.0004008887044619,0.0,0.0,73.95121765136719,0.0,0.0,0.0,0.4697335064411163,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860431879758834,-3762.730712890625,304.1640625,0.7641968727111816,0.2625840604305267,0.2395824790000915,293.29815673828125,297.1499938964844,293.1499938964844,0.1435303539037704,-3220.6416015625,304.1669006347656,0.7156045436859131,0.2122218906879425,0.2050213366746902,293.2408447265625,297.1499938964844,293.1499938964844,0.3236011266708374,-4536.95849609375,304.16278076171875,0.8830171823501587,0.4102663099765777,0.2889079749584198,293.2923278808594,297.1499938964844,293.1499938964844,0.4677540361881256,-8198.505859375,304.16876220703125,0.9788996577262878,0.549193799495697,0.5218303799629211,293.1900634765625,297.1499938964844,293.1499938964844,0.0244557615369558,-4807.92822265625,304.154052734375,0.4661749005317688,0.0644328221678733,0.3063691556453705,291.1715087890625,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.2792663574219,291.1729431152344,1.0,0.3998403549194336,0.8505920767784119,0.8505920767784119,1.0,1.0,-1.8744957447052,0.8287587761878967,1.0457370281219482,0.4031862318515777,0.0,0.0,0.6178903579711914,108.61119079589844,84.0,-2.7698256969451904,-16984.51953125,720.4352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00390625,308.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,21406.64453125,21240.0,0.0,0.0,0.3916986286640167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316999435424805,0.7317080497741699,-8.092222742561717e-06,0.0,0.000397524330765,0.0,0.0,67.90202331542969,0.0,0.0,0.0,0.4715473651885986,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854035705327987,-3752.283203125,304.1642150878906,0.7666243314743042,0.2620544731616974,0.2390312999486923,293.29803466796875,297.1499938964844,293.1499938964844,0.1427854597568512,-3207.12255859375,304.16705322265625,0.7174761295318604,0.2114983350038528,0.2042584270238876,293.2406311035156,297.1499938964844,293.1499938964844,0.3229318261146545,-4529.40087890625,304.1630859375,0.8862286806106567,0.4098507761955261,0.2885608673095703,293.2919616699219,297.1499938964844,293.1499938964844,0.4667232036590576,-8184.01123046875,304.1692810058594,0.9819502830505372,0.5485430359840393,0.5211405754089355,293.1895751953125,297.1499938964844,293.1499938964844,0.0242928713560104,-4791.89306640625,304.154052734375,0.4683557152748108,0.0643250495195388,0.3054967820644378,291.17742919921875,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.2789306640625,291.1797180175781,1.0,0.3975821137428283,0.8503772616386414,0.8503772616386414,1.0,1.0,-1.8706250190734863,0.8268991112709045,1.0437259674072266,0.4021199941635132,0.0,0.0,0.6164770722389221,106.5226058959961,72.0,8.388479232788086,-16959.04296875,710.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0205993652344,308.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21376.62109375,21240.0,0.0,0.0,0.39084193110466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730156421661377,0.7301644682884216,-8.071730007941369e-06,0.0,0.0003966548829339,0.0,0.0,67.56330871582031,0.0,0.0,0.0,0.4707291424274444,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.182391420006752,-3703.240478515625,304.1644592285156,0.7806838154792786,0.2594368755817413,0.2362938970327377,293.2973022460937,297.1499938964844,293.1499938964844,0.1392044872045517,-3142.16064453125,304.16729736328125,0.7279817461967468,0.207894742488861,0.2004489004611969,293.239501953125,297.1499938964844,293.1499938964844,0.3198559582233429,-4494.93798828125,304.1637878417969,0.9044650197029114,0.4077820479869842,0.2868246734142303,293.2901916503906,297.1499938964844,293.1499938964844,0.4619404971599579,-8117.37548828125,304.1707458496094,0.9974312782287598,0.5453048348426819,0.5176964998245239,293.1871337890625,297.1499938964844,293.1499938964844,0.0235398393124341,-4717.509765625,304.1539611816406,0.4791601002216339,0.0638209357857704,0.3012562394142151,291.1996459960937,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2003173828125,1.0,0.385931521654129,0.8493030071258545,0.8493030071258545,1.0,1.0,-1.8514506816864007,0.8176966309547424,1.0337541103363037,0.3968209028244018,0.0,0.0,0.608029842376709,95.85504150390624,60.0,18.282032012939453,-16749.18359375,662.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10302734375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.44921875,21240.0,0.0,0.0,0.3863726854324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131155133247375,0.7131234407424927,-7.929124876682181e-06,0.0,0.0003921191382687,0.0,0.0,64.4275131225586,0.0,0.0,0.0,0.4640153050422668,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.182391420006752,-3703.240478515625,304.1644592285156,0.7806838154792786,0.2594368755817413,0.2362938970327377,293.2973022460937,297.1499938964844,293.1499938964844,0.1392044872045517,-3142.16064453125,304.16729736328125,0.7279817461967468,0.207894742488861,0.2004489004611969,293.239501953125,297.1499938964844,293.1499938964844,0.3198559582233429,-4494.93798828125,304.1637878417969,0.9044650197029114,0.4077820479869842,0.2868246734142303,293.2901916503906,297.1499938964844,293.1499938964844,0.4619404971599579,-8117.37548828125,304.1707458496094,0.9974312782287598,0.5453048348426819,0.5176964998245239,293.1871337890625,297.1499938964844,293.1499938964844,0.0235398393124341,-4717.509765625,304.1539611816406,0.4791601002216339,0.0638209357857704,0.3012562394142151,291.1996459960937,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774353027344,291.2003173828125,1.0,0.385931521654129,0.8493030071258545,0.8493030071258545,1.0,1.0,-1.8514506816864007,0.8176966309547424,1.0337541103363037,0.3968209028244018,0.0,0.0,0.608029842376709,95.85504150390624,60.0,18.282032012939453,-16749.18359375,662.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10302734375,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.44921875,21240.0,0.0,0.0,0.3863726854324341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131155133247375,0.7131234407424927,-7.929124876682181e-06,0.0,0.0003921191382687,0.0,0.0,64.4275131225586,0.0,0.0,0.0,0.4640153050422668,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809675693511963,-3680.03515625,304.1644287109375,0.7870218753814697,0.2581717073917389,0.2349879592657089,293.2968139648437,297.1499938964844,293.1499938964844,0.1374841928482055,-3110.860595703125,304.16729736328125,0.7324643731117249,0.2061262726783752,0.1985995322465896,293.23883056640625,297.1499938964844,293.1499938964844,0.3184055984020233,-4478.716796875,304.1639404296875,0.9132007360458374,0.406782865524292,0.2859984040260315,293.2865905761719,297.1499938964844,293.1499938964844,0.4521162211894989,-7973.39111328125,304.1851806640625,0.9990000128746032,0.5442330241203308,0.5082873702049255,293.1857604980469,297.1499938964844,293.1499938964844,0.0232228152453899,-4685.7294921875,304.15380859375,0.4834589660167694,0.0636155754327774,0.2994525730609894,291.2086181640625,291.1499938964844,268.2925109863281,265.9877319335937,282.25177001953125,293.2757263183594,291.210693359375,1.0,0.3796110153198242,0.8487659096717834,0.8487659096717834,1.0,1.0,-1.83324670791626,0.8089084625244141,1.0243382453918457,0.3922248780727386,0.0,0.0,0.6033068299293518,91.2917251586914,60.0,26.989538192749023,-16598.7578125,634.5695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1497497558594,308.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,21415.09765625,20160.0,0.0,0.0,0.3839527070522308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037480473518372,0.7037558555603027,-7.850484507798683e-06,0.0,0.0003896632115356,0.0,0.0,62.7402229309082,0.0,0.0,0.0,0.4453677535057068,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798172891139984,-3661.6064453125,304.16387939453125,0.7932244539260864,0.2569130957126617,0.233719602227211,293.2963256835937,297.1499938964844,293.1499938964844,0.1359778493642807,-3083.703369140625,304.1668701171875,0.736806333065033,0.2043624371290207,0.1967866718769073,293.2381591796875,297.1499938964844,293.1499938964844,0.3174026906490326,-4467.8818359375,304.1632080078125,0.9221771955490112,0.4057884216308594,0.2851989567279815,293.2741394042969,297.1499938964844,293.1499938964844,0.437862366437912,-7765.728515625,304.20465087890625,0.9990000128746032,0.5449370741844177,0.4941065907478332,293.1843566894531,297.1499938964844,293.1499938964844,0.0229911506175994,-4663.294921875,304.1535339355469,0.4875718951225281,0.0634393095970153,0.2978954911231994,291.2041015625,291.1499938964844,268.321533203125,266.0111999511719,282.2744140625,293.2709350585937,291.2037353515625,1.0,0.3728284239768982,0.848280668258667,0.848280668258667,1.0,1.0,-1.8096671104431152,0.7975934743881226,1.012073636054993,0.3861624598503113,0.0,0.0,0.5998837351799011,86.96015167236328,48.0,5.254260063171387,-16298.373046875,604.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2274475097656,308.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20526.80078125,20160.0,0.0,0.0,0.3811042308807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678858757019043,0.6788662075996399,-7.44062936064438e-06,0.0,0.0003867723571602,0.0,0.0,57.15061569213867,0.0,0.0,0.0,0.4466779232025146,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766198724508285,-3608.668701171875,304.16461181640625,0.8080649971961975,0.2543935179710388,0.2311661094427108,293.2955322265625,297.1499938964844,293.1499938964844,0.132286712527275,-3015.54150390625,304.1674194335937,0.7476182579994202,0.2008138447999954,0.1931291371583938,293.237060546875,297.1499938964844,293.1499938964844,0.3138079047203064,-4426.939453125,304.1648254394531,0.9436328411102296,0.4037770330905914,0.2835783660411834,293.2279357910156,297.1499938964844,293.1499938964844,0.403935819864273,-7270.65576171875,304.2428283691406,0.9990000128746032,0.5511007905006409,0.4629225432872772,293.1813659667969,297.1499938964844,293.1499938964844,0.0224152226001024,-4602.2568359375,304.1533203125,0.4973364472389221,0.0631732121109962,0.2950725257396698,291.2494506835937,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.2523498535156,1.0,0.3582339286804199,0.8473102450370789,0.8473102450370789,1.0,1.0,-1.759432315826416,0.7735318541526794,0.9859005212783812,0.3733079135417938,0.0,0.0,0.5841742753982544,77.87806701660156,51.0,50.59379196166992,-15901.6669921875,542.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42144775390625,308.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,20462.615234375,20160.0,0.0,0.0,0.3744798302650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515535116195679,0.6515607237815857,-7.205517249531113e-06,0.0,0.0003800494014285,0.0,0.0,52.60346984863281,0.0,0.0,0.0,0.4357050061225891,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766198724508285,-3608.668701171875,304.16461181640625,0.8080649971961975,0.2543935179710388,0.2311661094427108,293.2955322265625,297.1499938964844,293.1499938964844,0.132286712527275,-3015.54150390625,304.1674194335937,0.7476182579994202,0.2008138447999954,0.1931291371583938,293.237060546875,297.1499938964844,293.1499938964844,0.3138079047203064,-4426.939453125,304.1648254394531,0.9436328411102296,0.4037770330905914,0.2835783660411834,293.2279357910156,297.1499938964844,293.1499938964844,0.403935819864273,-7270.65576171875,304.2428283691406,0.9990000128746032,0.5511007905006409,0.4629225432872772,293.1813659667969,297.1499938964844,293.1499938964844,0.0224152226001024,-4602.2568359375,304.1533203125,0.4973364472389221,0.0631732121109962,0.2950725257396698,291.2494506835937,291.1499938964844,268.3793334960937,266.05810546875,282.3192138671875,293.25714111328125,291.2523498535156,1.0,0.3582339286804199,0.8473102450370789,0.8473102450370789,1.0,1.0,-1.759432315826416,0.7735318541526794,0.9859005212783812,0.3733079135417938,0.0,0.0,0.5841742753982544,77.87806701660156,51.0,50.59379196166992,-15901.6669921875,542.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42144775390625,308.5921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,20462.615234375,20160.0,0.0,0.0,0.3744798302650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515535116195679,0.6515607237815857,-7.205517249531113e-06,0.0,0.0003800494014285,0.0,0.0,52.60346984863281,0.0,0.0,0.0,0.4357050061225891,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739415973424911,-3564.7490234375,304.1641540527344,0.8179143667221069,0.2518499791622162,0.228701114654541,293.295166015625,297.1499938964844,293.1499938964844,0.1289937496185302,-2954.93798828125,304.1670837402344,0.7547133564949036,0.1972071081399917,0.1895350962877273,293.2363586425781,297.1499938964844,293.1499938964844,0.3110111057758331,-4395.69384765625,304.1644897460937,0.9584731459617616,0.4017151296138763,0.2820044457912445,293.1675720214844,297.1499938964844,293.1499938964844,0.3797322809696197,-6922.67138671875,304.25146484375,0.9990000128746032,0.5613590478897095,0.4411469399929046,293.1786499023437,297.1499938964844,293.1499938964844,0.0220465417951345,-4563.52099609375,304.15283203125,0.5047922134399414,0.0629320070147514,0.2930369973182678,291.2699279785156,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2501220703125,291.27008056640625,1.0,0.3482221364974975,0.846339762210846,0.846339762210846,1.0,1.0,-1.7216650247573853,0.7555472254753113,0.9661178588867188,0.3633517324924469,0.0,0.0,0.5663032531738281,71.79910278320312,69.0,26.710243225097656,-15471.01171875,500.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6666259765625,308.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,20485.552734375,19080.0,0.0,0.0,0.3664644956588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136232018470764,0.6136301159858704,-6.919294264662312e-06,0.0,0.0003719148808158,0.0,0.0,46.87939834594727,0.0,0.0,0.0,0.406753659248352,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739415973424911,-3564.7490234375,304.1641540527344,0.8179143667221069,0.2518499791622162,0.228701114654541,293.295166015625,297.1499938964844,293.1499938964844,0.1289937496185302,-2954.93798828125,304.1670837402344,0.7547133564949036,0.1972071081399917,0.1895350962877273,293.2363586425781,297.1499938964844,293.1499938964844,0.3110111057758331,-4395.69384765625,304.1644897460937,0.9584731459617616,0.4017151296138763,0.2820044457912445,293.1675720214844,297.1499938964844,293.1499938964844,0.3797322809696197,-6922.67138671875,304.25146484375,0.9990000128746032,0.5613590478897095,0.4411469399929046,293.1786499023437,297.1499938964844,293.1499938964844,0.0220465417951345,-4563.52099609375,304.15283203125,0.5047922134399414,0.0629320070147514,0.2930369973182678,291.2699279785156,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2501220703125,291.27008056640625,1.0,0.3482221364974975,0.846339762210846,0.846339762210846,1.0,1.0,-1.7216650247573853,0.7555472254753113,0.9661178588867188,0.3633517324924469,0.0,0.0,0.5663032531738281,71.79910278320312,69.0,26.710243225097656,-15471.01171875,500.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6666259765625,308.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,20485.552734375,19080.0,0.0,0.0,0.3664644956588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136232018470764,0.6136301159858704,-6.919294264662312e-06,0.0,0.0003719148808158,0.0,0.0,46.87939834594727,0.0,0.0,0.0,0.406753659248352,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724420636892318,-3541.49853515625,304.1619873046875,0.8155438899993896,0.2492453306913375,0.2263826727867126,293.2952880859375,297.1499938964844,293.1499938964844,0.1265732944011688,-2911.468017578125,304.1654663085937,0.7504706978797913,0.193501278758049,0.1860595345497131,293.2359924316406,297.1499938964844,293.1499938964844,0.3102265000343323,-4388.48095703125,304.1610412597656,0.9570640325546264,0.3995996713638305,0.2805445790290832,293.12237548828125,297.1499938964844,293.1499938964844,0.3786706924438476,-6923.9208984375,304.2186584472656,0.9990000128746032,0.5701467394828796,0.4406916499137878,293.17657470703125,297.1499938964844,293.1499938964844,0.0219759847968816,-4560.0986328125,304.1520080566406,0.5041520595550537,0.0626254305243492,0.2917205095291137,291.2211608886719,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.25421142578125,291.2205505371094,1.0,0.3472582399845123,0.8457745909690857,0.8457745909690857,1.0,1.0,-1.7108081579208374,0.7505232691764832,0.960284948348999,0.3598860204219818,0.0,0.0,0.5602160692214966,71.44014739990234,87.0,-30.63089370727539,-15175.2587890625,492.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94268798828125,308.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,19299.97265625,19080.0,0.0,0.0,0.3570657074451446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782622694969177,0.5782686471939087,-6.395243417500751e-06,0.0,0.0003623763041105,0.0,0.0,40.545658111572266,0.0,0.0,0.0,0.4034848213195801,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724420636892318,-3541.49853515625,304.1619873046875,0.8155438899993896,0.2492453306913375,0.2263826727867126,293.2952880859375,297.1499938964844,293.1499938964844,0.1265732944011688,-2911.468017578125,304.1654663085937,0.7504706978797913,0.193501278758049,0.1860595345497131,293.2359924316406,297.1499938964844,293.1499938964844,0.3102265000343323,-4388.48095703125,304.1610412597656,0.9570640325546264,0.3995996713638305,0.2805445790290832,293.12237548828125,297.1499938964844,293.1499938964844,0.3786706924438476,-6923.9208984375,304.2186584472656,0.9990000128746032,0.5701467394828796,0.4406916499137878,293.17657470703125,297.1499938964844,293.1499938964844,0.0219759847968816,-4560.0986328125,304.1520080566406,0.5041520595550537,0.0626254305243492,0.2917205095291137,291.2211608886719,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.25421142578125,291.2205505371094,1.0,0.3472582399845123,0.8457745909690857,0.8457745909690857,1.0,1.0,-1.7108081579208374,0.7505232691764832,0.960284948348999,0.3598860204219818,0.0,0.0,0.5602160692214966,71.44014739990234,87.0,-30.63089370727539,-15175.2587890625,492.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94268798828125,308.6740417480469,278.1499938964844,0.0,18000.0,313.1499938964844,19299.97265625,19080.0,0.0,0.0,0.3570657074451446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782622694969177,0.5782686471939087,-6.395243417500751e-06,0.0,0.0003623763041105,0.0,0.0,40.545658111572266,0.0,0.0,0.0,0.4034848213195801,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.170738399028778,-3514.306884765625,304.1607971191406,0.8030023574829102,0.2465774714946746,0.2241560220718383,293.2958679199219,297.1499938964844,293.1499938964844,0.1239974498748779,-2864.4638671875,304.1645812988281,0.7374851107597351,0.1897066384553909,0.182653397321701,293.2360534667969,297.1499938964844,293.1499938964844,0.309037834405899,-4376.05615234375,304.1592712402344,0.9424118399620056,0.3974117040634155,0.2791543006896972,293.1167907714844,297.1499938964844,293.1499938964844,0.3943857550621032,-7173.0673828125,304.1692199707031,0.9990000128746032,0.5720660090446472,0.4572600722312927,293.1753234863281,297.1499938964844,293.1499938964844,0.021907914429903,-4555.40283203125,304.1514587402344,0.4969153702259063,0.0622079484164714,0.2907711863517761,291.1931457519531,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.189697265625,1.0,0.352982759475708,0.8452094197273254,0.8452094197273254,1.0,1.0,-1.7211182117462158,0.7555797100067139,0.965538501739502,0.3617068529129028,0.0,0.0,0.5557010173797607,75.60630798339844,105.0,-47.47789764404297,-15137.2900390625,510.8342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09722900390625,308.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19182.912109375,19080.0,0.0,0.0,0.3479935526847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565280556678772,0.5652868151664734,-6.278636192291742e-06,0.0,0.000353169220034,0.0,0.0,38.73308944702149,0.0,0.0,0.0,0.3984525799751282,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.170738399028778,-3514.306884765625,304.1607971191406,0.8030023574829102,0.2465774714946746,0.2241560220718383,293.2958679199219,297.1499938964844,293.1499938964844,0.1239974498748779,-2864.4638671875,304.1645812988281,0.7374851107597351,0.1897066384553909,0.182653397321701,293.2360534667969,297.1499938964844,293.1499938964844,0.309037834405899,-4376.05615234375,304.1592712402344,0.9424118399620056,0.3974117040634155,0.2791543006896972,293.1167907714844,297.1499938964844,293.1499938964844,0.3943857550621032,-7173.0673828125,304.1692199707031,0.9990000128746032,0.5720660090446472,0.4572600722312927,293.1753234863281,297.1499938964844,293.1499938964844,0.021907914429903,-4555.40283203125,304.1514587402344,0.4969153702259063,0.0622079484164714,0.2907711863517761,291.1931457519531,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.2536926269531,291.189697265625,1.0,0.352982759475708,0.8452094197273254,0.8452094197273254,1.0,1.0,-1.7211182117462158,0.7555797100067139,0.965538501739502,0.3617068529129028,0.0,0.0,0.5557010173797607,75.60630798339844,105.0,-47.47789764404297,-15137.2900390625,510.8342590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09722900390625,308.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19182.912109375,19080.0,0.0,0.0,0.3479935526847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565280556678772,0.5652868151664734,-6.278636192291742e-06,0.0,0.000353169220034,0.0,0.0,38.73308944702149,0.0,0.0,0.0,0.3984525799751282,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700572371482849,-3503.6728515625,304.1600646972656,0.7939268350601196,0.2452223747968673,0.2230706214904785,293.2962646484375,297.1499938964844,293.1499938964844,0.1228305473923683,-2843.297119140625,304.1640319824219,0.7289860844612122,0.1877784579992294,0.1809707432985305,293.2362060546875,297.1499938964844,293.1499938964844,0.3087359666824341,-4373.27880859375,304.1581420898437,0.931329309940338,0.3962929546833038,0.278477668762207,293.1300048828125,297.1499938964844,293.1499938964844,0.4077264070510864,-7376.96044921875,304.1414794921875,0.9990000128746032,0.569901704788208,0.4703790843486786,293.1752319335937,297.1499938964844,293.1499938964844,0.0218846499919891,-4554.857421875,304.1512451171875,0.4916033148765564,0.061909906566143,0.2901948094367981,291.16876220703125,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503356933594,291.1654663085937,1.0,0.3578054010868072,0.8449268341064453,0.8449268341064453,1.0,1.0,-1.7320376634597778,0.7608461380004883,0.9711915254592896,0.3640868067741394,0.0,0.0,0.5568703413009644,79.0764389038086,105.0,-56.38833236694336,-15178.931640625,528.0193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11639404296875,308.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19112.53125,18000.0,0.0,0.0,0.3438815772533417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646052956581116,0.564611554145813,-6.258088887989288e-06,0.0,0.0003489960799925,0.0,0.0,38.566009521484375,0.0,0.0,0.0,0.3830340802669525,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698594093322754,-3501.684814453125,304.1585998535156,0.7837640047073364,0.2438538521528244,0.2220002859830856,293.2967529296875,297.1499938964844,293.1499938964844,0.1220054924488067,-2829.077880859375,304.1629943847656,0.7195112109184265,0.1858295798301696,0.1792978346347808,293.2364196777344,297.1499938964844,293.1499938964844,0.3093049824237823,-4381.009765625,304.1556091308594,0.9186866879463196,0.3951603472232818,0.2778114974498749,293.1532897949219,297.1499938964844,293.1499938964844,0.42508664727211,-7638.37841796875,304.1114196777344,0.9990000128746032,0.5655975341796875,0.48604816198349,293.17547607421875,297.1499938964844,293.1499938964844,0.0219223257154226,-4562.98193359375,304.15093994140625,0.485393613576889,0.0615425705909729,0.2894538640975952,291.1141967773437,291.1499938964844,268.6072998046875,266.2444763183594,282.4168395996094,293.2471923828125,291.1065673828125,1.0,0.3636731207370758,0.8443671464920044,0.8443671464920044,1.0,1.0,-1.7458643913269043,0.7674662470817566,0.9783981442451476,0.3672055900096893,0.0,0.0,0.5642633438110352,83.36388397216797,108.0,-107.23908233642578,-15133.1298828125,549.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1104431152344,308.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.861328125,18000.0,0.0,0.0,0.3400101959705353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562046766281128,0.5562106370925903,-5.974881787551567e-06,0.0,0.0003450671210885,0.0,0.0,36.37411117553711,0.0,0.0,0.0,0.3900647461414337,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680202633142471,-3471.599609375,304.15887451171875,0.7679811120033264,0.2411330491304397,0.2198074162006378,293.29766845703125,297.1499938964844,293.1499938964844,0.1192933544516563,-2778.696044921875,304.1632385253906,0.7028663754463196,0.1819295883178711,0.1758769005537033,293.23681640625,297.1499938964844,293.1499938964844,0.307877629995346,-4365.02392578125,304.15625,0.9003885984420776,0.3928869962692261,0.2764305472373962,293.2181396484375,297.1499938964844,293.1499938964844,0.4514100253582001,-8022.81396484375,304.08123779296875,0.9990000128746032,0.5523986220359802,0.5110213160514832,293.17633056640625,297.1499938964844,293.1499938964844,0.0216112975031137,-4532.158203125,304.1511535644531,0.4743526875972748,0.0607241094112396,0.2871266305446625,291.0940856933594,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.0939636230469,1.0,0.3721914887428283,0.8432477712631226,0.8432477712631226,1.0,1.0,-1.764665126800537,0.7764169573783875,0.9882481694221495,0.3714805841445923,0.0,0.0,0.5744159817695618,90.4087142944336,111.0,-35.35820770263672,-15351.115234375,583.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9454650878906,308.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17873.134765625,18000.0,0.0,0.0,0.3340797126293182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769527554512024,0.5769588351249695,-6.063378805265529e-06,0.0,0.0003390484198462,0.0,0.0,38.686561584472656,0.0,0.0,0.0,0.3964546620845794,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680202633142471,-3471.599609375,304.15887451171875,0.7679811120033264,0.2411330491304397,0.2198074162006378,293.29766845703125,297.1499938964844,293.1499938964844,0.1192933544516563,-2778.696044921875,304.1632385253906,0.7028663754463196,0.1819295883178711,0.1758769005537033,293.23681640625,297.1499938964844,293.1499938964844,0.307877629995346,-4365.02392578125,304.15625,0.9003885984420776,0.3928869962692261,0.2764305472373962,293.2181396484375,297.1499938964844,293.1499938964844,0.4514100253582001,-8022.81396484375,304.08123779296875,0.9990000128746032,0.5523986220359802,0.5110213160514832,293.17633056640625,297.1499938964844,293.1499938964844,0.0216112975031137,-4532.158203125,304.1511535644531,0.4743526875972748,0.0607241094112396,0.2871266305446625,291.0940856933594,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.25201416015625,291.0939636230469,1.0,0.3721914887428283,0.8432477712631226,0.8432477712631226,1.0,1.0,-1.764665126800537,0.7764169573783875,0.9882481694221495,0.3714805841445923,0.0,0.0,0.5744159817695618,90.4087142944336,111.0,-35.35820770263672,-15351.115234375,583.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9454650878906,308.5829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17873.134765625,18000.0,0.0,0.0,0.3340797126293182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769527554512024,0.5769588351249695,-6.063378805265529e-06,0.0,0.0003390484198462,0.0,0.0,38.686561584472656,0.0,0.0,0.0,0.3964546620845794,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659128367900848,-3436.55517578125,304.1594543457031,0.7518203258514404,0.2384710907936096,0.2177108824253082,293.2982177734375,297.1499938964844,293.1499938964844,0.1164084002375602,-2724.39990234375,304.16363525390625,0.6845438480377197,0.1780734956264495,0.1725394874811172,293.2371520996094,297.1499938964844,293.1499938964844,0.3058322072029114,-4341.640625,304.1576538085937,0.8820552229881287,0.3906184434890747,0.2750872075557709,293.27716064453125,297.1499938964844,293.1499938964844,0.4557802975177765,-8072.07666015625,304.0994567871094,0.9874069094657898,0.5386295914649963,0.5136685967445374,293.1773376464844,297.1499938964844,293.1499938964844,0.0212366394698619,-4492.552734375,304.1513977050781,0.4589928090572357,0.059851299971342,0.2847855985164642,291.1003723144531,291.1499938964844,268.71905517578125,266.3367919921875,282.4732360839844,293.2696533203125,291.1039733886719,1.0,0.3784927725791931,0.8421283960342407,0.8421283960342407,1.0,1.0,-1.757027506828308,0.7726984620094299,0.9843290448188782,0.3693395256996155,0.0,0.0,0.5813500881195068,98.37374877929688,114.0,12.89300537109375,-15325.2001953125,602.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65118408203125,308.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.859375,18000.0,0.0,0.0,0.330411434173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920515060424805,0.5920576453208923,-6.170272627059603e-06,0.0,0.0003353256033733,0.0,0.0,40.65226364135742,0.0,0.0,0.0,0.4019889533519745,4.0,0.0,1.0
