time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659128367900848,-3436.55517578125,304.1594543457031,0.7518203258514404,0.2384710907936096,0.2177108824253082,293.2982177734375,297.1499938964844,293.1499938964844,0.1164084002375602,-2724.39990234375,304.16363525390625,0.6845438480377197,0.1780734956264495,0.1725394874811172,293.2371520996094,297.1499938964844,293.1499938964844,0.3058322072029114,-4341.640625,304.1576538085937,0.8820552229881287,0.3906184434890747,0.2750872075557709,293.27716064453125,297.1499938964844,293.1499938964844,0.4557802975177765,-8072.07666015625,304.0994567871094,0.9874069094657898,0.5386295914649963,0.5136685967445374,293.1773376464844,297.1499938964844,293.1499938964844,0.0212366394698619,-4492.552734375,304.1513977050781,0.4589928090572357,0.059851299971342,0.2847855985164642,291.1003723144531,291.1499938964844,268.71905517578125,266.3367919921875,282.4732360839844,293.2696533203125,291.1039733886719,1.0,0.3784927725791931,0.8421283960342407,0.8421283960342407,1.0,1.0,-1.757027506828308,0.7726984620094299,0.9843290448188782,0.3693395256996155,0.0,0.0,0.5813500881195068,98.37374877929688,114.0,12.89300537109375,-15325.2001953125,602.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65118408203125,308.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.859375,18000.0,0.0,0.0,0.330411434173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920515060424805,0.5920576453208923,-6.170272627059603e-06,0.0,0.0003353256033733,0.0,0.0,40.65226364135742,0.0,0.0,0.0,0.4019889533519745,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634387969970703,-3394.87939453125,304.160400390625,0.7385397553443909,0.2357748001813888,0.2155948430299759,293.2989196777344,297.1499938964844,293.1499938964844,0.1132796481251716,-2664.784912109375,304.1642761230469,0.6686846613883972,0.1741772294044494,0.1691788882017135,293.23785400390625,297.1499938964844,293.1499938964844,0.3030518591403961,-4309.56396484375,304.1596374511719,0.8667953014373779,0.3882696032524109,0.2736980319023132,293.29742431640625,297.1499938964844,293.1499938964844,0.4477284550666809,-7944.5498046875,304.1290283203125,0.969067394733429,0.5312482714653015,0.5057321190834045,293.17852783203125,297.1499938964844,293.1499938964844,0.0207501333206892,-4438.7158203125,304.1517333984375,0.4446458518505096,0.058916836977005,0.2820712924003601,291.1342468261719,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2779541015625,291.1351013183594,1.0,0.382533460855484,0.8408622741699219,0.8408622741699219,1.0,1.0,-1.7358843088150024,0.7625890374183655,0.973295271396637,0.3636065721511841,0.0,0.0,0.5806264281272888,105.52293395996094,117.0,27.135272979736328,-15105.55078125,608.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3580627441406,308.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.11328125,18000.0,0.0,0.0,0.3279410600662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942112803459167,0.5942174792289734,-6.2107646954245865e-06,0.0,0.0003328184830024,0.0,0.0,41.0739631652832,0.0,0.0,0.0,0.403087317943573,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634387969970703,-3394.87939453125,304.160400390625,0.7385397553443909,0.2357748001813888,0.2155948430299759,293.2989196777344,297.1499938964844,293.1499938964844,0.1132796481251716,-2664.784912109375,304.1642761230469,0.6686846613883972,0.1741772294044494,0.1691788882017135,293.23785400390625,297.1499938964844,293.1499938964844,0.3030518591403961,-4309.56396484375,304.1596374511719,0.8667953014373779,0.3882696032524109,0.2736980319023132,293.29742431640625,297.1499938964844,293.1499938964844,0.4477284550666809,-7944.5498046875,304.1290283203125,0.969067394733429,0.5312482714653015,0.5057321190834045,293.17852783203125,297.1499938964844,293.1499938964844,0.0207501333206892,-4438.7158203125,304.1517333984375,0.4446458518505096,0.058916836977005,0.2820712924003601,291.1342468261719,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2779541015625,291.1351013183594,1.0,0.382533460855484,0.8408622741699219,0.8408622741699219,1.0,1.0,-1.7358843088150024,0.7625890374183655,0.973295271396637,0.3636065721511841,0.0,0.0,0.5806264281272888,105.52293395996094,117.0,27.135272979736328,-15105.55078125,608.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3580627441406,308.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.11328125,18000.0,0.0,0.0,0.3279410600662231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942112803459167,0.5942174792289734,-6.2107646954245865e-06,0.0,0.0003328184830024,0.0,0.0,41.0739631652832,0.0,0.0,0.0,0.403087317943573,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612019389867782,-3357.4765625,304.16064453125,0.7287702560424805,0.2331193089485168,0.213420107960701,293.2995300292969,297.1499938964844,293.1499938964844,0.1102908328175544,-2607.87451171875,304.1644897460937,0.6564412713050842,0.1702801287174224,0.1657220721244812,293.238525390625,297.1499938964844,293.1499938964844,0.3006764650344848,-4282.54736328125,304.1603698730469,0.8558858036994934,0.3859108984470367,0.2722281813621521,293.3030700683594,297.1499938964844,293.1499938964844,0.4430249631404876,-7871.13916015625,304.14361572265625,0.9550363421440125,0.526354193687439,0.500982940196991,293.17926025390625,297.1499938964844,293.1499938964844,0.0202906597405672,-4388.4541015625,304.15191650390625,0.4344260096549988,0.0580424070358276,0.2791417241096496,291.1468200683594,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,293.280517578125,291.1475524902344,1.0,0.3854237794876098,0.839596152305603,0.839596152305603,1.0,1.0,-1.7181367874145508,0.7541026473045349,0.964034140110016,0.3587473630905151,0.0,0.0,0.5802122354507446,110.96685028076172,120.0,20.37397193908692,-14903.919921875,612.3670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1160888671875,308.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.3260312676429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942052602767944,0.5942114591598511,-6.215225312189432e-06,0.0,0.0003308802843093,0.0,0.0,41.09741973876953,0.0,0.0,0.0,0.4031436145305633,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612019389867782,-3357.4765625,304.16064453125,0.7287702560424805,0.2331193089485168,0.213420107960701,293.2995300292969,297.1499938964844,293.1499938964844,0.1102908328175544,-2607.87451171875,304.1644897460937,0.6564412713050842,0.1702801287174224,0.1657220721244812,293.238525390625,297.1499938964844,293.1499938964844,0.3006764650344848,-4282.54736328125,304.1603698730469,0.8558858036994934,0.3859108984470367,0.2722281813621521,293.3030700683594,297.1499938964844,293.1499938964844,0.4430249631404876,-7871.13916015625,304.14361572265625,0.9550363421440125,0.526354193687439,0.500982940196991,293.17926025390625,297.1499938964844,293.1499938964844,0.0202906597405672,-4388.4541015625,304.15191650390625,0.4344260096549988,0.0580424070358276,0.2791417241096496,291.1468200683594,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,293.280517578125,291.1475524902344,1.0,0.3854237794876098,0.839596152305603,0.839596152305603,1.0,1.0,-1.7181367874145508,0.7541026473045349,0.964034140110016,0.3587473630905151,0.0,0.0,0.5802122354507446,110.96685028076172,120.0,20.37397193908692,-14903.919921875,612.3670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1160888671875,308.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.3260312676429748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942052602767944,0.5942114591598511,-6.215225312189432e-06,0.0,0.0003308802843093,0.0,0.0,41.09741973876953,0.0,0.0,0.0,0.4031436145305633,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601151823997497,-3339.303466796875,304.1606750488281,0.7245922684669495,0.2318217307329177,0.2123427242040634,293.2997131347656,297.1499938964844,293.1499938964844,0.108815461397171,-2579.693603515625,304.16455078125,0.6511590480804443,0.1683498322963714,0.1639912575483322,293.2387390136719,297.1499938964844,293.1499938964844,0.2995161712169647,-4269.38818359375,304.1606140136719,0.8513743877410889,0.3847422003746032,0.2714874148368835,293.30401611328125,297.1499938964844,293.1499938964844,0.4409888386726379,-7840.15625,304.1484680175781,0.948959469795227,0.5242263078689575,0.4990112483501434,293.179443359375,297.1499938964844,293.1499938964844,0.0200779065489768,-4364.984375,304.1519470214844,0.4303140044212341,0.0576389543712139,0.2777508497238159,291.1517333984375,291.1499938964844,268.8563842773437,266.45123291015625,282.5658874511719,293.2809753417969,291.1522827148437,1.0,0.3865844309329986,0.8389631509780884,0.8389631509780884,1.0,1.0,-1.7098379135131836,0.7501336932182312,0.9597042798995972,0.3564732670783996,0.0,0.0,0.5795972943305969,113.29730224609376,120.0,16.949777603149414,-14806.517578125,613.4278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01434326171875,308.0486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.87890625,18000.0,0.0,0.0,0.3252239823341369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593353807926178,0.5933600068092346,-6.211312211235054e-06,0.0,0.000330061011482,0.0,0.0,40.99568557739258,0.0,0.0,0.0,0.402854174375534,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590512692928314,-3321.50732421875,304.1606750488281,0.7206982970237732,0.2305439859628677,0.2112762331962585,293.2998046875,297.1499938964844,293.1499938964844,0.1073570027947425,-2551.7734375,304.16455078125,0.6462759971618652,0.1664342582225799,0.162266194820404,293.23895263671875,297.1499938964844,293.1499938964844,0.2983759343624115,-4256.47314453125,304.1607360839844,0.8472877740859985,0.3835810720920563,0.2707464098930359,293.304443359375,297.1499938964844,293.1499938964844,0.4390347301959991,-7810.8515625,304.1522827148437,0.9433037042617798,0.5221949815750122,0.4971539080142975,293.17950439453125,297.1499938964844,293.1499938964844,0.0198768246918916,-4342.67919921875,304.1519775390625,0.4266707897186279,0.0572543069720268,0.2764165103435516,291.1557922363281,291.1499938964844,268.8835144042969,266.4739990234375,282.58221435546875,293.2811279296875,291.1562805175781,1.0,0.3876118063926697,0.8385393023490906,0.8385393023490906,1.0,1.0,-1.7017641067504885,0.7462913393974304,0.9554728269577026,0.3542817234992981,0.0,0.0,0.5788074731826782,115.44881439208984,108.0,14.248956680297852,-14712.6728515625,614.0999145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9253234863281,307.9853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6171875,18000.0,0.0,0.0,0.3244767487049103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921202898025513,0.5921264886856079,-6.204182682267856e-06,0.0,0.0003293026238679,0.0,0.0,40.84074020385742,0.0,0.0,0.0,0.4024162888526916,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568001508712768,-3283.707275390625,304.160888671875,0.7191373705863953,0.2280904948711395,0.2090165317058563,293.2995910644531,297.1499938964844,293.1499938964844,0.1043246537446975,-2493.41845703125,304.1647644042969,0.6423920392990112,0.1626839488744735,0.1586651057004928,293.239013671875,297.1499938964844,293.1499938964844,0.2959023714065552,-4228.34228515625,304.1612854003906,0.8467247486114502,0.3813142776489258,0.2691362202167511,293.30419921875,297.1499938964844,293.1499938964844,0.4349472820758819,-7750.5546875,304.15826416015625,0.942011058330536,0.5183258056640625,0.4934388399124145,293.17919921875,297.1499938964844,293.1499938964844,0.0193801596760749,-4286.8828125,304.1521301269531,0.4249331355094909,0.0565663315355777,0.2730542719364166,291.1649169921875,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.2807922363281,291.1656188964844,1.0,0.384302020072937,0.837691605091095,0.837691605091095,1.0,1.0,-1.684297800064087,0.7379825711250305,0.9463152289390564,0.3496015071868896,0.0,0.0,0.5762589573860168,114.33673095703124,96.0,13.86252784729004,-14523.8466796875,598.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78619384765625,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.294921875,18000.0,0.0,0.0,0.3230619728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588178277015686,0.5881844758987427,-6.180152468004962e-06,0.0,0.0003278668446,0.0,0.0,40.34131240844727,0.0,0.0,0.0,0.4009914696216583,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568001508712768,-3283.707275390625,304.160888671875,0.7191373705863953,0.2280904948711395,0.2090165317058563,293.2995910644531,297.1499938964844,293.1499938964844,0.1043246537446975,-2493.41845703125,304.1647644042969,0.6423920392990112,0.1626839488744735,0.1586651057004928,293.239013671875,297.1499938964844,293.1499938964844,0.2959023714065552,-4228.34228515625,304.1612854003906,0.8467247486114502,0.3813142776489258,0.2691362202167511,293.30419921875,297.1499938964844,293.1499938964844,0.4349472820758819,-7750.5546875,304.15826416015625,0.942011058330536,0.5183258056640625,0.4934388399124145,293.17919921875,297.1499938964844,293.1499938964844,0.0193801596760749,-4286.8828125,304.1521301269531,0.4249331355094909,0.0565663315355777,0.2730542719364166,291.1649169921875,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.2807922363281,291.1656188964844,1.0,0.384302020072937,0.837691605091095,0.837691605091095,1.0,1.0,-1.684297800064087,0.7379825711250305,0.9463152289390564,0.3496015071868896,0.0,0.0,0.5762589573860168,114.33673095703124,96.0,13.86252784729004,-14523.8466796875,598.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78619384765625,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.294921875,18000.0,0.0,0.0,0.3230619728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588178277015686,0.5881844758987427,-6.180152468004962e-06,0.0,0.0003278668446,0.0,0.0,40.34131240844727,0.0,0.0,0.0,0.4009914696216583,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545443683862686,-3245.717041015625,304.1610107421875,0.7223437428474426,0.2257980704307556,0.206752747297287,293.2987060546875,297.1499938964844,293.1499938964844,0.1012838408350944,-2434.54248046875,304.1649169921875,0.6427823901176453,0.1590707302093505,0.1550342142581939,293.23858642578125,297.1499938964844,293.1499938964844,0.2933460474014282,-4199.236328125,304.1617736816406,0.8518712520599365,0.3791418075561523,0.2674759030342102,293.3031005859375,297.1499938964844,293.1499938964844,0.4307413101196289,-7689.47314453125,304.1624755859375,0.9482501745224,0.5146437883377075,0.4897630214691162,293.1783142089844,297.1499938964844,293.1499938964844,0.0188677627593278,-4228.17578125,304.1522827148437,0.4274376630783081,0.0560037270188331,0.269516259431839,291.1748046875,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2797241210937,291.1754455566406,1.0,0.3776931762695312,0.8368438482284546,0.8368438482284546,1.0,1.0,-1.6665657758712769,0.7295551300048828,0.937010645866394,0.3448708951473236,0.0,0.0,0.5722878575325012,109.30889892578124,84.0,13.623974800109863,-14332.541015625,572.7495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7002258300781,307.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.380859375,18000.0,0.0,0.0,0.3215654492378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814864039421082,0.5814924836158752,-6.137842319731135e-06,0.0,0.0003263480321038,0.0,0.0,39.49398422241211,0.0,0.0,0.0,0.3985795974731445,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545443683862686,-3245.717041015625,304.1610107421875,0.7223437428474426,0.2257980704307556,0.206752747297287,293.2987060546875,297.1499938964844,293.1499938964844,0.1012838408350944,-2434.54248046875,304.1649169921875,0.6427823901176453,0.1590707302093505,0.1550342142581939,293.23858642578125,297.1499938964844,293.1499938964844,0.2933460474014282,-4199.236328125,304.1617736816406,0.8518712520599365,0.3791418075561523,0.2674759030342102,293.3031005859375,297.1499938964844,293.1499938964844,0.4307413101196289,-7689.47314453125,304.1624755859375,0.9482501745224,0.5146437883377075,0.4897630214691162,293.1783142089844,297.1499938964844,293.1499938964844,0.0188677627593278,-4228.17578125,304.1522827148437,0.4274376630783081,0.0560037270188331,0.269516259431839,291.1748046875,291.1499938964844,268.9908447265625,266.5644836425781,282.6474304199219,293.2797241210937,291.1754455566406,1.0,0.3776931762695312,0.8368438482284546,0.8368438482284546,1.0,1.0,-1.6665657758712769,0.7295551300048828,0.937010645866394,0.3448708951473236,0.0,0.0,0.5722878575325012,109.30889892578124,84.0,13.623974800109863,-14332.541015625,572.7495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7002258300781,307.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.380859375,18000.0,0.0,0.0,0.3215654492378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814864039421082,0.5814924836158752,-6.137842319731135e-06,0.0,0.0003263480321038,0.0,0.0,39.49398422241211,0.0,0.0,0.0,0.3985795974731445,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523437201976776,-3208.573486328125,304.1610107421875,0.7289723753929138,0.2236454933881759,0.2045304328203201,293.2973022460937,297.1499938964844,293.1499938964844,0.0982960537075996,-2376.36083984375,304.1649169921875,0.6463056206703186,0.1555882394313812,0.1514354348182678,293.2378234863281,297.1499938964844,293.1499938964844,0.2907946109771728,-4170.18359375,304.162109375,0.8614053726196289,0.3770506680011749,0.2658055126667022,293.3014221191406,297.1499938964844,293.1499938964844,0.4265191853046417,-7628.78466796875,304.16534423828125,0.9595724940299988,0.5111011266708374,0.4861331284046173,293.1770324707031,297.1499938964844,293.1499938964844,0.018376437947154,-4170.77001953125,304.15234375,0.433387815952301,0.0555493496358394,0.266043096780777,291.1839904785156,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845703125,1.0,0.3688787221908569,0.8360282778739929,0.8360282778739929,1.0,1.0,-1.6490428447723389,0.721234142780304,0.9278087615966796,0.3402232825756073,0.0,0.0,0.5671421885490417,101.9216537475586,72.0,12.830190658569336,-14142.884765625,540.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.072265625,18000.0,0.0,0.0,0.3198107779026031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724757313728333,0.5724818110466003,-6.079155809857184e-06,0.0,0.0003245672851335,0.0,0.0,38.361209869384766,0.0,0.0,0.0,0.3953272998332977,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523437201976776,-3208.573486328125,304.1610107421875,0.7289723753929138,0.2236454933881759,0.2045304328203201,293.2973022460937,297.1499938964844,293.1499938964844,0.0982960537075996,-2376.36083984375,304.1649169921875,0.6463056206703186,0.1555882394313812,0.1514354348182678,293.2378234863281,297.1499938964844,293.1499938964844,0.2907946109771728,-4170.18359375,304.162109375,0.8614053726196289,0.3770506680011749,0.2658055126667022,293.3014221191406,297.1499938964844,293.1499938964844,0.4265191853046417,-7628.78466796875,304.16534423828125,0.9595724940299988,0.5111011266708374,0.4861331284046173,293.1770324707031,297.1499938964844,293.1499938964844,0.018376437947154,-4170.77001953125,304.15234375,0.433387815952301,0.0555493496358394,0.266043096780777,291.1839904785156,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2781982421875,291.1845703125,1.0,0.3688787221908569,0.8360282778739929,0.8360282778739929,1.0,1.0,-1.6490428447723389,0.721234142780304,0.9278087615966796,0.3402232825756073,0.0,0.0,0.5671421885490417,101.9216537475586,72.0,12.830190658569336,-14142.884765625,540.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6642150878906,307.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.072265625,18000.0,0.0,0.0,0.3198107779026031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724757313728333,0.5724818110466003,-6.079155809857184e-06,0.0,0.0003245672851335,0.0,0.0,38.361209869384766,0.0,0.0,0.0,0.3953272998332977,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.15021812915802,-3172.623291015625,304.160888671875,0.7386824488639832,0.2216121405363083,0.2023643851280212,293.2955017089844,297.1499938964844,293.1499938964844,0.0953806415200233,-2319.3359375,304.164794921875,0.6527128219604492,0.1522234827280044,0.1478930860757827,293.2368469238281,297.1499938964844,293.1499938964844,0.288282960653305,-4141.5849609375,304.1622619628906,0.8751128315925598,0.3750258386135101,0.2641409635543823,293.2994384765625,297.1499938964844,293.1499938964844,0.4223383963108063,-7569.09619140625,304.16717529296875,0.9743767380714417,0.507671058177948,0.4825563132762909,293.1754455566406,297.1499938964844,293.1499938964844,0.0179165080189704,-4116.009765625,304.1523132324219,0.4429061412811279,0.0551821701228618,0.2627109885215759,291.1919860839844,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924743652344,1.0,0.358550876379013,0.8352127075195312,0.8352127075195312,1.0,1.0,-1.6318957805633545,0.7130938768386841,0.9188018441200256,0.3357014954090118,0.0,0.0,0.5609997510910034,93.08317565917967,60.0,11.302112579345703,-13954.9853515625,505.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716613769531,307.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.90625,18000.0,0.0,0.0,0.3176753222942352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615026950836182,0.5615087151527405,-6.007200681779068e-06,0.0,0.0003224000683985,0.0,0.0,37.0058708190918,0.0,0.0,0.0,0.3913840651512146,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.15021812915802,-3172.623291015625,304.160888671875,0.7386824488639832,0.2216121405363083,0.2023643851280212,293.2955017089844,297.1499938964844,293.1499938964844,0.0953806415200233,-2319.3359375,304.164794921875,0.6527128219604492,0.1522234827280044,0.1478930860757827,293.2368469238281,297.1499938964844,293.1499938964844,0.288282960653305,-4141.5849609375,304.1622619628906,0.8751128315925598,0.3750258386135101,0.2641409635543823,293.2994384765625,297.1499938964844,293.1499938964844,0.4223383963108063,-7569.09619140625,304.16717529296875,0.9743767380714417,0.507671058177948,0.4825563132762909,293.1754455566406,297.1499938964844,293.1499938964844,0.0179165080189704,-4116.009765625,304.1523132324219,0.4429061412811279,0.0551821701228618,0.2627109885215759,291.1919860839844,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763061523437,291.1924743652344,1.0,0.358550876379013,0.8352127075195312,0.8352127075195312,1.0,1.0,-1.6318957805633545,0.7130938768386841,0.9188018441200256,0.3357014954090118,0.0,0.0,0.5609997510910034,93.08317565917967,60.0,11.302112579345703,-13954.9853515625,505.1583862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6716613769531,307.7329406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18096.90625,18000.0,0.0,0.0,0.3176753222942352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615026950836182,0.5615087151527405,-6.007200681779068e-06,0.0,0.0003224000683985,0.0,0.0,37.0058708190918,0.0,0.0,0.0,0.3913840651512146,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491869986057281,-3155.1591796875,304.1607666015625,0.7448087334632874,0.220635175704956,0.2013045996427536,293.2944641113281,297.1499938964844,293.1499938964844,0.093951903283596,-2291.333740234375,304.1647033691406,0.6570712327957153,0.1505814641714096,0.1461467295885086,293.2362976074219,297.1499938964844,293.1499938964844,0.2870491147041321,-4127.53662109375,304.1622619628906,0.8836255669593811,0.3740344047546386,0.2633134424686432,293.29833984375,297.1499938964844,293.1499938964844,0.4202770888805389,-7539.77294921875,304.16778564453125,0.9826256036758424,0.5059927701950073,0.4807893633842468,293.17462158203125,297.1499938964844,293.1499938964844,0.0176991429179906,-4089.779296875,304.1522827148437,0.4491975605487823,0.0550255551934242,0.2611055970191955,291.1954040527344,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2752685546875,291.1958312988281,1.0,0.3529545962810516,0.834804892539978,0.834804892539978,1.0,1.0,-1.6234841346740725,0.7091009616851807,0.9143832325935364,0.3334943652153015,0.0,0.0,0.5576273202896118,88.30535888671875,60.0,10.321914672851562,-13861.7783203125,486.8257446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6892395019531,307.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18103.001953125,18000.0,0.0,0.0,0.3164394795894623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554327964782715,0.555438756942749,-5.967447577859275e-06,0.0,0.000321145838825,0.0,0.0,36.268890380859375,0.0,0.0,0.0,0.3892137408256531,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481777876615524,-3138.050537109375,304.16064453125,0.7519240975379944,0.2196821868419647,0.2002606391906738,293.2933959960937,297.1499938964844,293.1499938964844,0.0925424024462699,-2263.689453125,304.1645812988281,0.6622906923294067,0.1489642411470413,0.1444176882505417,293.2357177734375,297.1499938964844,293.1499938964844,0.2858323156833648,-4113.681640625,304.1622619628906,0.893330991268158,0.3730551302433014,0.2624898254871368,293.2972106933594,297.1499938964844,293.1499938964844,0.4182402491569519,-7510.84716796875,304.1682434082031,0.991177260875702,0.5043362975120544,0.4790369272232055,293.1737365722656,297.1499938964844,293.1499938964844,0.0174900330603122,-4064.330322265625,304.1522521972656,0.4566596746444702,0.0548840388655662,0.2595408856868744,291.19842529296875,291.1499938964844,269.14801025390625,266.6986083984375,282.74151611328125,293.2742004394531,291.19879150390625,1.0,0.3471237421035766,0.8344258666038513,0.8344258666038513,1.0,1.0,-1.6151833534240725,0.7051630020141602,0.9100204110145568,0.3313272297382355,0.0,0.0,0.5540984869003296,83.36302185058594,48.0,9.218476295471191,-13769.068359375,468.2820434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7143859863281,307.7225646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18107.90234375,18000.0,0.0,0.0,0.3150847554206848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549065887928009,0.5490718483924866,-5.925919140281621e-06,0.0,0.0003197709738742,0.0,0.0,35.506187438964844,0.0,0.0,0.0,0.3869467079639435,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1461790204048156,-3103.95947265625,304.1604309082031,0.7666178941726685,0.2178701907396316,0.1982895582914352,293.2909240722656,297.1499938964844,293.1499938964844,0.0897711887955665,-2209.1943359375,304.16436767578125,0.6728932857513428,0.1458317339420318,0.1410869657993316,293.234375,297.1499938964844,293.1499938964844,0.2833129167556762,-4084.8115234375,304.1623840332031,0.9133841395378112,0.371157169342041,0.2609094679355621,293.2891845703125,297.1499938964844,293.1499938964844,0.402185320854187,-7272.10546875,304.19073486328125,0.9990000128746032,0.5021889805793762,0.4634515643119812,293.1717834472656,297.1499938964844,293.1499938964844,0.0171244274824857,-4018.650634765625,304.152099609375,0.4714501202106476,0.0546788126230239,0.2568883299827575,291.21044921875,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.26983642578125,291.21337890625,1.0,0.3344077467918396,0.8336677551269531,0.8336677551269531,1.0,1.0,-1.585040807723999,0.6908709406852722,0.8941699266433716,0.3237822651863098,0.0,0.0,0.5456008911132812,74.30990600585938,36.0,25.423290252685547,-13525.7783203125,426.42877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7874755859375,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.1640625,18000.0,0.0,0.0,0.3119615316390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352259278297424,0.5352317690849304,-5.83850987823098e-06,0.0,0.000316601304803,0.0,0.0,33.89535903930664,0.0,0.0,0.0,0.3820447027683258,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1461790204048156,-3103.95947265625,304.1604309082031,0.7666178941726685,0.2178701907396316,0.1982895582914352,293.2909240722656,297.1499938964844,293.1499938964844,0.0897711887955665,-2209.1943359375,304.16436767578125,0.6728932857513428,0.1458317339420318,0.1410869657993316,293.234375,297.1499938964844,293.1499938964844,0.2833129167556762,-4084.8115234375,304.1623840332031,0.9133841395378112,0.371157169342041,0.2609094679355621,293.2891845703125,297.1499938964844,293.1499938964844,0.402185320854187,-7272.10546875,304.19073486328125,0.9990000128746032,0.5021889805793762,0.4634515643119812,293.1717834472656,297.1499938964844,293.1499938964844,0.0171244274824857,-4018.650634765625,304.152099609375,0.4714501202106476,0.0546788126230239,0.2568883299827575,291.21044921875,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.26983642578125,291.21337890625,1.0,0.3344077467918396,0.8336677551269531,0.8336677551269531,1.0,1.0,-1.585040807723999,0.6908709406852722,0.8941699266433716,0.3237822651863098,0.0,0.0,0.5456008911132812,74.30990600585938,36.0,25.423290252685547,-13525.7783203125,426.42877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7874755859375,307.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.1640625,18000.0,0.0,0.0,0.3119615316390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352259278297424,0.5352317690849304,-5.83850987823098e-06,0.0,0.000316601304803,0.0,0.0,33.89535903930664,0.0,0.0,0.0,0.3820447027683258,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1439340114593505,-3065.03466796875,304.1606750488281,0.7826614379882812,0.2161129415035247,0.1964274644851684,293.2883605957031,297.1499938964844,293.1499938964844,0.0868989378213882,-2152.30419921875,304.1643371582031,0.684389591217041,0.1427809000015258,0.1378947049379348,293.2331237792969,297.1499938964844,293.1499938964844,0.2801772952079773,-4048.284912109375,304.1634521484375,0.9365682005882264,0.3692712485790252,0.2593846917152405,293.2494201660156,297.1499938964844,293.1499938964844,0.3689265549182892,-6776.0556640625,304.2323303222656,0.9990000128746032,0.5066590309143066,0.4318338632583618,293.1693725585937,297.1499938964844,293.1499938964844,0.0168116074055433,-3976.6435546875,304.15191650390625,0.4838931262493133,0.0546133331954479,0.2550228834152221,291.25201416015625,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543029785156,291.2543640136719,1.0,0.3198236525058746,0.8329096436500549,0.8329096436500549,1.0,1.0,-1.5369462966918943,0.6682041883468628,0.8687421083450317,0.3117406666278839,0.0,0.0,0.5290982723236084,65.84640502929688,39.0,44.476051330566406,-13120.91015625,378.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276733398437,307.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.9140625,18000.0,0.0,0.0,0.3077581822872162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101660490036011,0.5101717710494995,-5.701915597455809e-06,0.0,0.0003123354399576,0.0,0.0,31.19115829467773,0.0,0.0,0.0,0.3735725283622741,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1439340114593505,-3065.03466796875,304.1606750488281,0.7826614379882812,0.2161129415035247,0.1964274644851684,293.2883605957031,297.1499938964844,293.1499938964844,0.0868989378213882,-2152.30419921875,304.1643371582031,0.684389591217041,0.1427809000015258,0.1378947049379348,293.2331237792969,297.1499938964844,293.1499938964844,0.2801772952079773,-4048.284912109375,304.1634521484375,0.9365682005882264,0.3692712485790252,0.2593846917152405,293.2494201660156,297.1499938964844,293.1499938964844,0.3689265549182892,-6776.0556640625,304.2323303222656,0.9990000128746032,0.5066590309143066,0.4318338632583618,293.1693725585937,297.1499938964844,293.1499938964844,0.0168116074055433,-3976.6435546875,304.15191650390625,0.4838931262493133,0.0546133331954479,0.2550228834152221,291.25201416015625,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2543029785156,291.2543640136719,1.0,0.3198236525058746,0.8329096436500549,0.8329096436500549,1.0,1.0,-1.5369462966918943,0.6682041883468628,0.8687421083450317,0.3117406666278839,0.0,0.0,0.5290982723236084,65.84640502929688,39.0,44.476051330566406,-13120.91015625,378.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276733398437,307.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18217.9140625,18000.0,0.0,0.0,0.3077581822872162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101660490036011,0.5101717710494995,-5.701915597455809e-06,0.0,0.0003123354399576,0.0,0.0,31.19115829467773,0.0,0.0,0.0,0.3735725283622741,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421228051185608,-3033.98828125,304.1601257324219,0.7949351072311401,0.2143597900867462,0.1946659684181213,293.2860412597656,297.1499938964844,293.1499938964844,0.0843263790011406,-2101.863037109375,304.1638488769531,0.6922020316123962,0.1397426277399063,0.134820356965065,293.2322082519531,297.1499938964844,293.1499938964844,0.2777566611766815,-4020.58154296875,304.1629638671875,0.9538393616676332,0.3673542141914367,0.2579105794429779,293.19207763671875,297.1499938964844,293.1499938964844,0.3445241451263428,-6415.921875,304.24481201171875,0.9990000128746032,0.5157557129859924,0.4089687168598175,293.1669311523437,297.1499938964844,293.1499938964844,0.0166652686893939,-3957.204833984375,304.1515197753906,0.4928202033042907,0.0546221286058425,0.2540709972381592,291.2677307128906,291.1499938964844,269.299072265625,266.8296813964844,282.8511962890625,293.2395935058594,291.2675476074219,1.0,0.3096742928028106,0.8324486613273621,0.8324486613273621,1.0,1.0,-1.5007673501968384,0.651226818561554,0.8495404720306396,0.3027054965496063,0.0,0.0,0.5119293928146362,60.0529670715332,57.0,20.352413177490234,-12735.4296875,345.1767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14910888671875,307.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.7734375,18000.0,0.0,0.0,0.3020097315311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802018105983734,0.4802073240280151,-5.528073415916879e-06,0.0,0.0003065014898311,0.0,0.0,28.08479690551757,0.0,0.0,0.0,0.3635718822479248,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421228051185608,-3033.98828125,304.1601257324219,0.7949351072311401,0.2143597900867462,0.1946659684181213,293.2860412597656,297.1499938964844,293.1499938964844,0.0843263790011406,-2101.863037109375,304.1638488769531,0.6922020316123962,0.1397426277399063,0.134820356965065,293.2322082519531,297.1499938964844,293.1499938964844,0.2777566611766815,-4020.58154296875,304.1629638671875,0.9538393616676332,0.3673542141914367,0.2579105794429779,293.19207763671875,297.1499938964844,293.1499938964844,0.3445241451263428,-6415.921875,304.24481201171875,0.9990000128746032,0.5157557129859924,0.4089687168598175,293.1669311523437,297.1499938964844,293.1499938964844,0.0166652686893939,-3957.204833984375,304.1515197753906,0.4928202033042907,0.0546221286058425,0.2540709972381592,291.2677307128906,291.1499938964844,269.299072265625,266.8296813964844,282.8511962890625,293.2395935058594,291.2675476074219,1.0,0.3096742928028106,0.8324486613273621,0.8324486613273621,1.0,1.0,-1.5007673501968384,0.651226818561554,0.8495404720306396,0.3027054965496063,0.0,0.0,0.5119293928146362,60.0529670715332,57.0,20.352413177490234,-12735.4296875,345.1767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14910888671875,307.817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.7734375,18000.0,0.0,0.0,0.3020097315311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802018105983734,0.4802073240280151,-5.528073415916879e-06,0.0,0.0003065014898311,0.0,0.0,28.08479690551757,0.0,0.0,0.0,0.3635718822479248,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1408927738666534,-3013.529541015625,304.1587829589844,0.7938045859336853,0.2125660330057144,0.1930582970380783,293.2842102050781,297.1499938964844,293.1499938964844,0.0821442306041717,-2059.76171875,304.162841796875,0.6878644227981567,0.1366710364818573,0.1319146752357483,293.2316589355469,297.1499938964844,293.1499938964844,0.2763397693634033,-4005.137939453125,304.16094970703125,0.9534331560134888,0.3653799891471863,0.2565411627292633,293.1466064453125,297.1499938964844,293.1499938964844,0.3416053652763366,-6385.71435546875,304.2171325683594,0.9990000128746032,0.5239685773849487,0.4072760939598083,293.165283203125,297.1499938964844,293.1499938964844,0.0166622586548328,-3958.511474609375,304.1510314941406,0.4933244585990906,0.0545281060039997,0.2537500262260437,291.24822998046875,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.244873046875,1.0,0.3086607754230499,0.831987738609314,0.831987738609314,1.0,1.0,-1.4912707805633545,0.6467685699462891,0.8445022106170654,0.300237625837326,0.0,0.0,0.4995570182800293,59.5122299194336,75.0,-24.374801635742188,-12511.873046875,339.2178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39117431640625,307.84246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.2421875,18000.0,0.0,0.0,0.2951004207134247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561655223369598,0.4561708867549896,-5.381397841119906e-06,0.0,0.0002994894166477,0.0,0.0,25.69957160949707,0.0,0.0,0.0,0.3555629849433899,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1408927738666534,-3013.529541015625,304.1587829589844,0.7938045859336853,0.2125660330057144,0.1930582970380783,293.2842102050781,297.1499938964844,293.1499938964844,0.0821442306041717,-2059.76171875,304.162841796875,0.6878644227981567,0.1366710364818573,0.1319146752357483,293.2316589355469,297.1499938964844,293.1499938964844,0.2763397693634033,-4005.137939453125,304.16094970703125,0.9534331560134888,0.3653799891471863,0.2565411627292633,293.1466064453125,297.1499938964844,293.1499938964844,0.3416053652763366,-6385.71435546875,304.2171325683594,0.9990000128746032,0.5239685773849487,0.4072760939598083,293.165283203125,297.1499938964844,293.1499938964844,0.0166622586548328,-3958.511474609375,304.1510314941406,0.4933244585990906,0.0545281060039997,0.2537500262260437,291.24822998046875,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.244873046875,1.0,0.3086607754230499,0.831987738609314,0.831987738609314,1.0,1.0,-1.4912707805633545,0.6467685699462891,0.8445022106170654,0.300237625837326,0.0,0.0,0.4995570182800293,59.5122299194336,75.0,-24.374801635742188,-12511.873046875,339.2178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39117431640625,307.84246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.2421875,18000.0,0.0,0.0,0.2951004207134247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4561655223369598,0.4561708867549896,-5.381397841119906e-06,0.0,0.0002994894166477,0.0,0.0,25.69957160949707,0.0,0.0,0.0,0.3555629849433899,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404590904712677,-3006.603515625,304.157958984375,0.7887318730354309,0.2116525918245315,0.1922936588525772,293.283447265625,297.1499938964844,293.1499938964844,0.0811693295836448,-2041.198974609375,304.16229248046875,0.6816577911376953,0.1351209878921508,0.1305056661367416,293.2315368652344,297.1499938964844,293.1499938964844,0.2759605050086975,-4001.393798828125,304.15966796875,0.9473938941955566,0.3643725514411926,0.2558841705322265,293.1372985839844,297.1499938964844,293.1499938964844,0.3473389446735382,-6480.14404296875,304.1944580078125,0.9990000128746032,0.5258495807647705,0.4133128523826599,293.164794921875,297.1499938964844,293.1499938964844,0.0166875906288623,-3963.450927734375,304.1507873535156,0.4906712472438812,0.0544292517006397,0.2536317408084869,291.2261657714844,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2223205566406,1.0,0.3108578026294708,0.8317573070526123,0.8317573070526123,1.0,1.0,-1.494972586631775,0.6484823226928711,0.8464902639389038,0.301111102104187,0.0,0.0,0.4966412186622619,60.90092086791992,75.0,-42.992523193359375,-12477.318359375,344.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4915466308594,307.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18124.9609375,18000.0,0.0,0.0,0.2915097177028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491146206855774,0.4491199553012848,-5.332200998964254e-06,0.0,0.0002958452969323,0.0,0.0,24.99791717529297,0.0,0.0,0.0,0.3531375229358673,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400768458843231,-3000.583740234375,304.1572265625,0.7814436554908752,0.2107292115688324,0.1915518343448639,293.28277587890625,297.1499938964844,293.1499938964844,0.0802282616496086,-2023.35400390625,304.1617736816406,0.673514187335968,0.1335624307394027,0.1291219890117645,293.2314758300781,297.1499938964844,293.1499938964844,0.2756678760051727,-3998.649169921875,304.1584167480469,0.9381843209266664,0.3633511066436767,0.2552424967288971,293.1386108398437,297.1499938964844,293.1499938964844,0.3569316565990448,-6632.2578125,304.1689147949219,0.9990000128746032,0.5257614254951477,0.4230395853519439,293.16455078125,297.1499938964844,293.1499938964844,0.0167167112231254,-3969.049560546875,304.1506042480469,0.4865007400512695,0.0542884357273578,0.2535064816474914,291.2015380859375,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.1973876953125,1.0,0.3145678639411926,0.8314720988273621,0.8314720988273621,1.0,1.0,-1.503172755241394,0.652293860912323,0.850878894329071,0.3030944466590881,0.0,0.0,0.4956289827823639,63.22027206420898,93.0,-56.16370391845703,-12486.5810546875,354.4559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56427001953125,307.8662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18074.83984375,18000.0,0.0,0.0,0.2880212962627411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453110694885254,0.4453163743019104,-5.300874363456387e-06,0.0,0.0002923050196841,0.0,0.0,24.60472679138184,0.0,0.0,0.0,0.3517595827579498,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394184082746505,-2990.3828125,304.1559143066406,0.7625533938407898,0.2088496834039688,0.1901261359453201,293.2817077636719,297.1499938964844,293.1499938964844,0.0784151554107666,-1989.138427734375,304.1608581542969,0.6537352800369263,0.1304167360067367,0.1264197528362274,293.2315979003906,297.1499938964844,293.1499938964844,0.2752512097358703,-3995.05126953125,304.1563415527344,0.9131043553352356,0.3612595498561859,0.253993958234787,293.1734313964844,297.1499938964844,293.1499938964844,0.3859171867370605,-7078.6845703125,304.1142883300781,0.9990000128746032,0.5190770030021667,0.4515342116355896,293.1649169921875,297.1499938964844,293.1499938964844,0.0167540237307548,-3977.927978515625,304.1503295898437,0.4737915098667145,0.0538483187556266,0.2530217170715332,291.14764404296875,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.1434631347656,1.0,0.3257380127906799,0.8309017419815063,0.8309017419815063,1.0,1.0,-1.5303374528884888,0.6649581789970398,0.8653793334960938,0.3097544014453888,0.0,0.0,0.4994571506977081,70.3697509765625,96.0,-69.95328521728516,-12615.2236328125,386.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60015869140625,307.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.849609375,18000.0,0.0,0.0,0.2818816900253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470627903938293,0.4470680654048919,-5.288121883495478e-06,0.0,0.0002860740933101,0.0,0.0,24.675222396850582,0.0,0.0,0.0,0.3520245254039764,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394184082746505,-2990.3828125,304.1559143066406,0.7625533938407898,0.2088496834039688,0.1901261359453201,293.2817077636719,297.1499938964844,293.1499938964844,0.0784151554107666,-1989.138427734375,304.1608581542969,0.6537352800369263,0.1304167360067367,0.1264197528362274,293.2315979003906,297.1499938964844,293.1499938964844,0.2752512097358703,-3995.05126953125,304.1563415527344,0.9131043553352356,0.3612595498561859,0.253993958234787,293.1734313964844,297.1499938964844,293.1499938964844,0.3859171867370605,-7078.6845703125,304.1142883300781,0.9990000128746032,0.5190770030021667,0.4515342116355896,293.1649169921875,297.1499938964844,293.1499938964844,0.0167540237307548,-3977.927978515625,304.1503295898437,0.4737915098667145,0.0538483187556266,0.2530217170715332,291.14764404296875,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.1434631347656,1.0,0.3257380127906799,0.8309017419815063,0.8309017419815063,1.0,1.0,-1.5303374528884888,0.6649581789970398,0.8653793334960938,0.3097544014453888,0.0,0.0,0.4994571506977081,70.3697509765625,96.0,-69.95328521728516,-12615.2236328125,386.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60015869140625,307.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.849609375,18000.0,0.0,0.0,0.2818816900253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4470627903938293,0.4470680654048919,-5.288121883495478e-06,0.0,0.0002860740933101,0.0,0.0,24.675222396850582,0.0,0.0,0.0,0.3520245254039764,4.0,0.0,1.0
