time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385105848312378,-2975.402587890625,304.1554870605469,0.7473827004432678,0.2069829851388931,0.1886779516935348,293.2807006835937,297.1499938964844,293.1499938964844,0.0764313042163848,-1951.42041015625,304.1605834960937,0.6377048492431641,0.1272853016853332,0.1236964240670204,293.2318420410156,297.1499938964844,293.1499938964844,0.2743492424488067,-3985.2373046875,304.1557922363281,0.8941500782966614,0.3591476380825043,0.2527082860469818,293.2376403808594,297.1499938964844,293.1499938964844,0.4125452041625976,-7475.412109375,304.0824890136719,0.9990000128746032,0.5054957270622253,0.4767163395881653,293.1659545898437,297.1499938964844,293.1499938964844,0.0166522208601236,-3967.777099609375,304.150390625,0.4592956006526947,0.0532600954174995,0.2517046928405761,291.1118469238281,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445373535156,291.11053466796875,1.0,0.3349405229091644,0.8303314447402954,0.8303314447402954,1.0,1.0,-1.5524439811706543,0.6752226948738098,0.8772213459014893,0.3153420686721802,0.0,0.0,0.5074094533920288,77.02763366699219,99.0,-46.42713165283203,-12775.2548828125,415.8313598632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4759216308594,307.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17914.087890625,18000.0,0.0,0.0,0.2775227725505829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584329724311828,0.4584383070468902,-5.334351953933947e-06,0.0,0.0002816503401845,0.0,0.0,25.66635704040528,0.0,0.0,0.0,0.3554584681987762,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385105848312378,-2975.402587890625,304.1554870605469,0.7473827004432678,0.2069829851388931,0.1886779516935348,293.2807006835937,297.1499938964844,293.1499938964844,0.0764313042163848,-1951.42041015625,304.1605834960937,0.6377048492431641,0.1272853016853332,0.1236964240670204,293.2318420410156,297.1499938964844,293.1499938964844,0.2743492424488067,-3985.2373046875,304.1557922363281,0.8941500782966614,0.3591476380825043,0.2527082860469818,293.2376403808594,297.1499938964844,293.1499938964844,0.4125452041625976,-7475.412109375,304.0824890136719,0.9990000128746032,0.5054957270622253,0.4767163395881653,293.1659545898437,297.1499938964844,293.1499938964844,0.0166522208601236,-3967.777099609375,304.150390625,0.4592956006526947,0.0532600954174995,0.2517046928405761,291.1118469238281,291.1499938964844,269.4715270996094,266.9835205078125,282.9060363769531,293.2445373535156,291.11053466796875,1.0,0.3349405229091644,0.8303314447402954,0.8303314447402954,1.0,1.0,-1.5524439811706543,0.6752226948738098,0.8772213459014893,0.3153420686721802,0.0,0.0,0.5074094533920288,77.02763366699219,99.0,-46.42713165283203,-12775.2548828125,415.8313598632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4759216308594,307.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17914.087890625,18000.0,0.0,0.0,0.2775227725505829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584329724311828,0.4584383070468902,-5.334351953933947e-06,0.0,0.0002816503401845,0.0,0.0,25.66635704040528,0.0,0.0,0.0,0.3554584681987762,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371052861213684,-2950.799560546875,304.1560363769531,0.7305259704589844,0.2051762491464615,0.1873749941587448,293.2794189453125,297.1499938964844,293.1499938964844,0.0741984918713569,-1908.3231201171875,304.1607971191406,0.620450496673584,0.1242296919226646,0.1211339235305786,293.23193359375,297.1499938964844,293.1499938964844,0.2723085284233093,-3961.155029296875,304.1573486328125,0.8727610111236572,0.3570540249347687,0.2515068650245666,293.2845153808594,297.1499938964844,293.1499938964844,0.4076062440872192,-7388.05419921875,304.1142883300781,0.97916179895401,0.4936691224575043,0.4706063568592071,293.1674194335937,297.1499938964844,293.1499938964844,0.0164448823779821,-3940.05078125,304.150634765625,0.4411371648311615,0.0525613203644752,0.2502961456775665,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,293.2621459960937,291.1315612792969,1.0,0.3416040539741516,0.8292199969291687,0.8292199969291687,1.0,1.0,-1.537410855293274,0.6679628491401672,0.8694480657577515,0.3118345439434051,0.0,0.0,0.5102955102920532,85.35961151123047,102.0,18.322052001953125,-12723.033203125,429.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.253173828125,307.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.015625,18000.0,0.0,0.0,0.2748822569847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674192368984222,0.467424601316452,-5.391474587668199e-06,0.0,0.0002789705467876,0.0,0.0,26.55276679992676,0.0,0.0,0.0,0.3583971858024597,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371052861213684,-2950.799560546875,304.1560363769531,0.7305259704589844,0.2051762491464615,0.1873749941587448,293.2794189453125,297.1499938964844,293.1499938964844,0.0741984918713569,-1908.3231201171875,304.1607971191406,0.620450496673584,0.1242296919226646,0.1211339235305786,293.23193359375,297.1499938964844,293.1499938964844,0.2723085284233093,-3961.155029296875,304.1573486328125,0.8727610111236572,0.3570540249347687,0.2515068650245666,293.2845153808594,297.1499938964844,293.1499938964844,0.4076062440872192,-7388.05419921875,304.1142883300781,0.97916179895401,0.4936691224575043,0.4706063568592071,293.1674194335937,297.1499938964844,293.1499938964844,0.0164448823779821,-3940.05078125,304.150634765625,0.4411371648311615,0.0525613203644752,0.2502961456775665,291.1280822753906,291.1499938964844,269.5096130371094,267.0182189941406,282.9429626464844,293.2621459960937,291.1315612792969,1.0,0.3416040539741516,0.8292199969291687,0.8292199969291687,1.0,1.0,-1.537410855293274,0.6679628491401672,0.8694480657577515,0.3118345439434051,0.0,0.0,0.5102955102920532,85.35961151123047,102.0,18.322052001953125,-12723.033203125,429.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.253173828125,307.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.015625,18000.0,0.0,0.0,0.2748822569847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674192368984222,0.467424601316452,-5.391474587668199e-06,0.0,0.0002789705467876,0.0,0.0,26.55276679992676,0.0,0.0,0.0,0.3583971858024597,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356208473443985,-2924.815673828125,304.156494140625,0.7180229425430298,0.2033239603042602,0.1859799027442932,293.2785339355469,297.1499938964844,293.1499938964844,0.0718894377350807,-1864.075439453125,304.1610412597656,0.6057837009429932,0.1211345046758651,0.1184892281889915,293.2324523925781,297.1499938964844,293.1499938964844,0.2701218128204345,-3935.48828125,304.1584777832031,0.8574718236923218,0.3548758625984192,0.2502066195011139,293.2978515625,297.1499938964844,293.1499938964844,0.4013519585132599,-7288.36767578125,304.1361083984375,0.959680199623108,0.487524002790451,0.4641625583171844,293.1689453125,297.1499938964844,293.1499938964844,0.0161595158278942,-3902.017578125,304.15087890625,0.4284088313579559,0.0518097914755344,0.2482233643531799,291.1477355957031,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.1482849121094,1.0,0.3463920652866363,0.828108549118042,0.828108549118042,1.0,1.0,-1.5207182168960571,0.6599734425544739,0.8607447743415833,0.3077835142612457,0.0,0.0,0.5088084936141968,92.03595733642578,105.0,17.536346435546875,-12542.875,437.7521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445861816406,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.587890625,18000.0,0.0,0.0,0.2729870975017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653857350349426,0.4653911292552948,-5.393482297222363e-06,0.0,0.000277047191048,0.0,0.0,26.413652420043945,0.0,0.0,0.0,0.3579912185668945,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356208473443985,-2924.815673828125,304.156494140625,0.7180229425430298,0.2033239603042602,0.1859799027442932,293.2785339355469,297.1499938964844,293.1499938964844,0.0718894377350807,-1864.075439453125,304.1610412597656,0.6057837009429932,0.1211345046758651,0.1184892281889915,293.2324523925781,297.1499938964844,293.1499938964844,0.2701218128204345,-3935.48828125,304.1584777832031,0.8574718236923218,0.3548758625984192,0.2502066195011139,293.2978515625,297.1499938964844,293.1499938964844,0.4013519585132599,-7288.36767578125,304.1361083984375,0.959680199623108,0.487524002790451,0.4641625583171844,293.1689453125,297.1499938964844,293.1499938964844,0.0161595158278942,-3902.017578125,304.15087890625,0.4284088313579559,0.0518097914755344,0.2482233643531799,291.1477355957031,291.1499938964844,269.5460205078125,267.0517272949219,282.9736328125,293.2680969238281,291.1482849121094,1.0,0.3463920652866363,0.828108549118042,0.828108549118042,1.0,1.0,-1.5207182168960571,0.6599734425544739,0.8607447743415833,0.3077835142612457,0.0,0.0,0.5088084936141968,92.03595733642578,105.0,17.536346435546875,-12542.875,437.7521667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0445861816406,307.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.587890625,18000.0,0.0,0.0,0.2729870975017547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653857350349426,0.4653911292552948,-5.393482297222363e-06,0.0,0.000277047191048,0.0,0.0,26.413652420043945,0.0,0.0,0.0,0.3579912185668945,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349231600761413,-2912.668701171875,304.1565856933594,0.7127610445022583,0.2024139910936355,0.1852671205997467,293.278076171875,297.1499938964844,293.1499938964844,0.0707442015409469,-1842.3228759765625,304.1611022949219,0.5991124510765076,0.1195951476693153,0.1171443313360214,293.232666015625,297.1499938964844,293.1499938964844,0.2691121995449066,-3923.7275390625,304.1587829589844,0.8515114784240723,0.353790134191513,0.2495353370904922,293.300048828125,297.1499938964844,293.1499938964844,0.3992040455341339,-7254.5537109375,304.1425170898437,0.9516214728355408,0.4852188527584076,0.4619357883930206,293.16949462890625,297.1499938964844,293.1499938964844,0.016022665426135,-3883.943359375,304.1509704589844,0.4236004054546356,0.05146050080657,0.2471533417701721,291.1519775390625,291.1499938964844,269.56365966796875,267.0680847167969,282.98712158203125,293.2690734863281,291.1526794433594,1.0,0.3483437001705169,0.8275527954101562,0.8275527954101562,1.0,1.0,-1.5134837627410889,0.6564982533454895,0.8569854497909546,0.3060507476329803,0.0,0.0,0.5082652568817139,94.82267761230467,105.0,15.63071632385254,-12467.8662109375,440.9609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9546203613281,307.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.272190511226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647388756275177,0.4647442698478699,-5.390445494413143e-06,0.0,0.0002762387739494,0.0,0.0,26.353986740112305,0.0,0.0,0.0,0.3577824234962463,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342328488826751,-2900.647216796875,304.1566162109375,0.7078245878219604,0.2015201300382614,0.1845578998327255,293.277587890625,297.1499938964844,293.1499938964844,0.0695968642830848,-1820.622802734375,304.1611633300781,0.5928124189376831,0.1180686801671981,0.1157992407679557,293.2328186035156,297.1499938964844,293.1499938964844,0.2681047618389129,-3912.001708984375,304.1590270996094,0.8462826013565063,0.352712482213974,0.2488610297441482,293.3009948730469,297.1499938964844,293.1499938964844,0.3972564935684204,-7224.3330078125,304.1473999023437,0.9443237781524658,0.4831282496452331,0.4599804580211639,293.169921875,297.1499938964844,293.1499938964844,0.0158927273005247,-3866.6787109375,304.1510314941406,0.4194964468479156,0.0511324405670166,0.2461287826299667,291.1560363769531,291.1499938964844,269.5809631347656,267.0841369628906,282.99969482421875,293.2694702148437,291.1565246582031,1.0,0.3500778377056122,0.8272328972816467,0.8272328972816467,1.0,1.0,-1.506630301475525,0.6532215476036072,0.8534088134765625,0.3044470250606537,0.0,0.0,0.507448673248291,97.35456085205078,93.0,13.120426177978516,-12393.3095703125,443.6850891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87322998046875,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.359375,18000.0,0.0,0.0,0.2714784145355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636626243591308,0.4636679887771606,-5.385762506193714e-06,0.0,0.0002755160967353,0.0,0.0,26.25644302368164,0.0,0.0,0.0,0.3574439585208893,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327597796916961,-2874.962158203125,304.1568908691406,0.7056671380996704,0.1998232156038284,0.1830076277256012,293.2763061523437,297.1499938964844,293.1499938964844,0.0671770870685577,-1775.1610107421875,304.1614990234375,0.5871004462242126,0.115092322230339,0.1129588708281517,293.2327880859375,297.1499938964844,293.1499938964844,0.2659750878810882,-3887.19091796875,304.1595764160156,0.8446177840232849,0.3506175577640533,0.2473905533552169,293.3009948730469,297.1499938964844,293.1499938964844,0.3934741914272308,-7166.7724609375,304.15447998046875,0.9413508176803588,0.4792985916137695,0.4562862813472748,293.17022705078125,297.1499938964844,293.1499938964844,0.0155630484223365,-3822.652099609375,304.1512451171875,0.4173312783241272,0.050563208758831,0.2434386909008026,291.16229248046875,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.162841796875,1.0,0.3478399217128753,0.8265929818153381,0.8265929818153381,1.0,1.0,-1.491930603981018,0.6461960077285767,0.8457345962524414,0.3010550141334533,0.0,0.0,0.5054157376289368,97.14166259765624,81.0,10.49495792388916,-12243.8857421875,435.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386779785156,307.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.779296875,18000.0,0.0,0.0,0.2702126801013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607470035552978,0.4607523679733276,-5.371725364966551e-06,0.0,0.0002742315118666,0.0,0.0,25.98760032653809,0.0,0.0,0.0,0.3565163612365722,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327597796916961,-2874.962158203125,304.1568908691406,0.7056671380996704,0.1998232156038284,0.1830076277256012,293.2763061523437,297.1499938964844,293.1499938964844,0.0671770870685577,-1775.1610107421875,304.1614990234375,0.5871004462242126,0.115092322230339,0.1129588708281517,293.2327880859375,297.1499938964844,293.1499938964844,0.2659750878810882,-3887.19091796875,304.1595764160156,0.8446177840232849,0.3506175577640533,0.2473905533552169,293.3009948730469,297.1499938964844,293.1499938964844,0.3934741914272308,-7166.7724609375,304.15447998046875,0.9413508176803588,0.4792985916137695,0.4562862813472748,293.17022705078125,297.1499938964844,293.1499938964844,0.0155630484223365,-3822.652099609375,304.1512451171875,0.4173312783241272,0.050563208758831,0.2434386909008026,291.16229248046875,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.162841796875,1.0,0.3478399217128753,0.8265929818153381,0.8265929818153381,1.0,1.0,-1.491930603981018,0.6461960077285767,0.8457345962524414,0.3010550141334533,0.0,0.0,0.5054157376289368,97.14166259765624,81.0,10.49495792388916,-12243.8857421875,435.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386779785156,307.3863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.779296875,18000.0,0.0,0.0,0.2702126801013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607470035552978,0.4607523679733276,-5.371725364966551e-06,0.0,0.0002742315118666,0.0,0.0,25.98760032653809,0.0,0.0,0.0,0.3565163612365722,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312666237354278,-2848.872314453125,304.1570739746094,0.7096511721611023,0.1982718110084533,0.1814368218183517,293.2745666503906,297.1499938964844,293.1499938964844,0.0647012889385223,-1729.081787109375,304.1617736816406,0.5868464708328247,0.1122467443346977,0.1100803986191749,293.2322692871094,297.1499938964844,293.1499938964844,0.2637737393379211,-3861.522216796875,304.1600341796875,0.8496463298797607,0.3486253917217254,0.2458734214305877,293.2996826171875,297.1499938964844,293.1499938964844,0.3896730542182922,-7109.9873046875,304.1592712402344,0.9473668336868286,0.4757393598556518,0.4527361690998077,293.1698608398437,297.1499938964844,293.1499938964844,0.0152187701314687,-3775.86962890625,304.1513977050781,0.4198178052902221,0.0501228831708431,0.2405794411897659,291.16900634765625,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694641113281,1.0,0.3419074416160583,0.8259530663490295,0.8259530663490295,1.0,1.0,-1.4770737886428833,0.6390884518623352,0.8379852771759033,0.297684371471405,0.0,0.0,0.5024290680885315,92.9412078857422,69.0,9.450761795043944,-12094.2861328125,416.4869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6438293457031,307.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690077424049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563917219638824,0.4563970565795898,-5.350663286662893e-06,0.0,0.0002730086562223,0.0,0.0,25.58859062194824,0.0,0.0,0.0,0.3551324903964996,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312666237354278,-2848.872314453125,304.1570739746094,0.7096511721611023,0.1982718110084533,0.1814368218183517,293.2745666503906,297.1499938964844,293.1499938964844,0.0647012889385223,-1729.081787109375,304.1617736816406,0.5868464708328247,0.1122467443346977,0.1100803986191749,293.2322692871094,297.1499938964844,293.1499938964844,0.2637737393379211,-3861.522216796875,304.1600341796875,0.8496463298797607,0.3486253917217254,0.2458734214305877,293.2996826171875,297.1499938964844,293.1499938964844,0.3896730542182922,-7109.9873046875,304.1592712402344,0.9473668336868286,0.4757393598556518,0.4527361690998077,293.1698608398437,297.1499938964844,293.1499938964844,0.0152187701314687,-3775.86962890625,304.1513977050781,0.4198178052902221,0.0501228831708431,0.2405794411897659,291.16900634765625,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.2680358886719,291.1694641113281,1.0,0.3419074416160583,0.8259530663490295,0.8259530663490295,1.0,1.0,-1.4770737886428833,0.6390884518623352,0.8379852771759033,0.297684371471405,0.0,0.0,0.5024290680885315,92.9412078857422,69.0,9.450761795043944,-12094.2861328125,416.4869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6438293457031,307.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.953125,18000.0,0.0,0.0,0.2690077424049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563917219638824,0.4563970565795898,-5.350663286662893e-06,0.0,0.0002730086562223,0.0,0.0,25.58859062194824,0.0,0.0,0.0,0.3551324903964996,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298046112060547,-2823.29931640625,304.1571350097656,0.7179283499717712,0.1968415230512619,0.179884597659111,293.2724609375,297.1499938964844,293.1499938964844,0.0622211135923862,-1683.4017333984375,304.1619873046875,0.5907966494560242,0.1095192730426788,0.1072167381644249,293.2313842773437,297.1499938964844,293.1499938964844,0.2615814805030823,-3835.96826171875,304.16033935546875,0.8600701689720154,0.3467215895652771,0.2443459033966064,293.2976989746094,297.1499938964844,293.1499938964844,0.3858864903450012,-7054.1103515625,304.1624755859375,0.9597751498222352,0.472350537776947,0.449262410402298,293.1690673828125,297.1499938964844,293.1499938964844,0.0149400038644671,-3737.85888671875,304.1483764648437,0.4267720282077789,0.050000000745058,0.2383388131856918,291.1747131347656,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.1750183105469,1.0,0.3334347009658813,0.8253589868545532,0.8253589868545532,1.0,1.0,-1.4630776643753052,0.6323761343955994,0.8307015299797058,0.2945951819419861,0.0,0.0,0.4987394213676452,86.18885040283203,57.0,7.794724941253662,-11950.13671875,392.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5878295898437,307.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.88671875,18000.0,0.0,0.0,0.2677164077758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508177042007446,0.450823038816452,-5.322883680491941e-06,0.0,0.0002716981107369,0.0,0.0,25.079736709594727,0.0,0.0,0.0,0.3533569574356079,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298046112060547,-2823.29931640625,304.1571350097656,0.7179283499717712,0.1968415230512619,0.179884597659111,293.2724609375,297.1499938964844,293.1499938964844,0.0622211135923862,-1683.4017333984375,304.1619873046875,0.5907966494560242,0.1095192730426788,0.1072167381644249,293.2313842773437,297.1499938964844,293.1499938964844,0.2615814805030823,-3835.96826171875,304.16033935546875,0.8600701689720154,0.3467215895652771,0.2443459033966064,293.2976989746094,297.1499938964844,293.1499938964844,0.3858864903450012,-7054.1103515625,304.1624755859375,0.9597751498222352,0.472350537776947,0.449262410402298,293.1690673828125,297.1499938964844,293.1499938964844,0.0149400038644671,-3737.85888671875,304.1483764648437,0.4267720282077789,0.050000000745058,0.2383388131856918,291.1747131347656,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2663879394531,291.1750183105469,1.0,0.3334347009658813,0.8253589868545532,0.8253589868545532,1.0,1.0,-1.4630776643753052,0.6323761343955994,0.8307015299797058,0.2945951819419861,0.0,0.0,0.4987394213676452,86.18885040283203,57.0,7.794724941253662,-11950.13671875,392.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5878295898437,307.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.88671875,18000.0,0.0,0.0,0.2677164077758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508177042007446,0.450823038816452,-5.322883680491941e-06,0.0,0.0002716981107369,0.0,0.0,25.079736709594727,0.0,0.0,0.0,0.3533569574356079,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283944845199585,-2798.621337890625,304.1571044921875,0.7296345233917236,0.1955059766769409,0.1783623844385147,293.2701416015625,297.1499938964844,293.1499938964844,0.0597547143697738,-1638.4722900390625,304.162109375,0.5983721613883972,0.106884628534317,0.1043833121657371,293.2302551269531,297.1499938964844,293.1499938964844,0.2594402730464935,-3811.02783203125,304.16046142578125,0.875771701335907,0.3448869287967682,0.2428226172924041,293.2953491210937,297.1499938964844,293.1499938964844,0.3821667432785034,-6999.66357421875,304.1644897460937,0.9765756130218506,0.4690858721733093,0.4458498656749725,293.1683349609375,297.1499938964844,293.1499938964844,0.014750369824469,-3711.813232421875,304.1437072753906,0.4387695789337158,0.050000000745058,0.2368201315402984,291.17840576171875,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786804199219,1.0,0.3232176601886749,0.8247649073600769,0.8247649073600769,1.0,1.0,-1.4501007795333862,0.6261181235313416,0.8239826560020447,0.2918497323989868,0.0,0.0,0.4947077333927154,77.85477447509766,45.0,5.949615001678467,-11815.2900390625,365.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648498535156,307.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.36328125,18000.0,0.0,0.0,0.2662495672702789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444577693939209,0.444582998752594,-5.291055458656047e-06,0.0,0.000270209449809,0.0,0.0,24.51409912109375,0.0,0.0,0.0,0.3513655960559845,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283944845199585,-2798.621337890625,304.1571044921875,0.7296345233917236,0.1955059766769409,0.1783623844385147,293.2701416015625,297.1499938964844,293.1499938964844,0.0597547143697738,-1638.4722900390625,304.162109375,0.5983721613883972,0.106884628534317,0.1043833121657371,293.2302551269531,297.1499938964844,293.1499938964844,0.2594402730464935,-3811.02783203125,304.16046142578125,0.875771701335907,0.3448869287967682,0.2428226172924041,293.2953491210937,297.1499938964844,293.1499938964844,0.3821667432785034,-6999.66357421875,304.1644897460937,0.9765756130218506,0.4690858721733093,0.4458498656749725,293.1683349609375,297.1499938964844,293.1499938964844,0.014750369824469,-3711.813232421875,304.1437072753906,0.4387695789337158,0.050000000745058,0.2368201315402984,291.17840576171875,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.26446533203125,291.1786804199219,1.0,0.3232176601886749,0.8247649073600769,0.8247649073600769,1.0,1.0,-1.4501007795333862,0.6261181235313416,0.8239826560020447,0.2918497323989868,0.0,0.0,0.4947077333927154,77.85477447509766,45.0,5.949615001678467,-11815.2900390625,365.1473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648498535156,307.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.36328125,18000.0,0.0,0.0,0.2662495672702789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444577693939209,0.444582998752594,-5.291055458656047e-06,0.0,0.000270209449809,0.0,0.0,24.51409912109375,0.0,0.0,0.0,0.3513655960559845,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276992261409759,-2786.4287109375,304.1570739746094,0.7369056940078735,0.194866806268692,0.1776149421930313,293.2689819335937,297.1499938964844,293.1499938964844,0.0585217401385307,-1616.181640625,304.1621398925781,0.6034336686134338,0.1055943593382835,0.102979838848114,293.2296447753906,297.1499938964844,293.1499938964844,0.2583691775798797,-3798.5341796875,304.1604919433594,0.885726273059845,0.3439900279045105,0.2420655488967895,293.2940673828125,297.1499938964844,293.1499938964844,0.3803049325942993,-6972.4931640625,304.16522216796875,0.9859470725059508,0.4674913883209228,0.4441668391227722,293.16796875,297.1499938964844,293.1499938964844,0.0146474745124578,-3697.54248046875,304.1414489746094,0.4466844201087951,0.050000000745058,0.2359892129898071,291.1805419921875,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2634582519531,291.1808776855469,1.0,0.3175887167453766,0.8244678378105164,0.8244678378105164,1.0,1.0,-1.4435919523239136,0.6229611039161682,0.8206309080123901,0.2905403673648834,0.0,0.0,0.492461234331131,73.31622314453125,45.0,6.042530059814453,-11748.818359375,350.81414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5637512207031,307.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.07421875,18000.0,0.0,0.0,0.265432596206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412056505680084,0.441210925579071,-5.274151135381544e-06,0.0,0.0002693803398869,0.0,0.0,24.212682723999023,0.0,0.0,0.0,0.3502928912639618,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270114034414291,-2774.35205078125,304.15704345703125,0.7453994154930115,0.1942434161901474,0.1768759042024612,293.2677917480469,297.1499938964844,293.1499938964844,0.0572887733578681,-1594.004638671875,304.16217041015625,0.6093685626983643,0.1043181344866752,0.1015838682651519,293.22900390625,297.1499938964844,293.1499938964844,0.257300853729248,-3786.0634765625,304.1605529785156,0.8972477912902832,0.343104213476181,0.241311490535736,293.29278564453125,297.1499938964844,293.1499938964844,0.3784478902816772,-6945.43017578125,304.16583251953125,0.9956198930740356,0.4659186005592346,0.4424980580806732,293.1676330566406,297.1499938964844,293.1499938964844,0.0145417312160134,-3682.7666015625,304.1392517089844,0.4561522305011749,0.050000000745058,0.2351253479719162,291.1827697753906,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.2624206542969,291.18310546875,1.0,0.3116693198680877,0.824187159538269,0.824187159538269,1.0,1.0,-1.4370836019515991,0.6197776198387146,0.8173059225082397,0.2893279492855072,0.0,0.0,0.4900528192520141,68.60417938232422,33.0,6.112030982971191,-11681.673828125,336.1783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688171386719,307.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3125,18000.0,0.0,0.0,0.2645500898361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375899732112884,0.4375952482223511,-5.256277745502302e-06,0.0,0.0002684846986085,0.0,0.0,23.89285659790039,0.0,0.0,0.0,0.3491495549678802,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255114823579788,-2747.57861328125,304.1572265625,0.7615628242492676,0.1930649727582931,0.1755237132310867,293.26531982421875,297.1499938964844,293.1499938964844,0.0547901913523674,-1549.1099853515625,304.16229248046875,0.6192426085472107,0.1018371060490608,0.0989231392741203,293.22760009765625,297.1499938964844,293.1499938964844,0.2547977566719055,-3756.371337890625,304.1612548828125,0.9197118282318116,0.3413912355899811,0.2398935258388519,293.2763061523437,297.1499938964844,293.1499938964844,0.3540659844875335,-6574.2998046875,304.20245361328125,0.9990000128746032,0.4655683934688568,0.4184971153736114,293.16656494140625,297.1499938964844,293.1499938964844,0.0143409464508295,-3652.594970703125,304.1360778808594,0.4730858206748962,0.050000000745058,0.2337274104356765,291.2071533203125,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2119445800781,1.0,0.2982794046401977,0.8236258029937744,0.8236258029937744,1.0,1.0,-1.4000909328460691,0.6018058657646179,0.7982851266860962,0.2825678586959839,0.0,0.0,0.4815687835216522,60.57919692993164,25.0,41.83909225463867,-11436.9609375,300.05633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072692871094,307.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18086.716796875,18000.0,0.0,0.0,0.2624323070049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277937114238739,0.4277989268302917,-5.214122211327776e-06,0.0,0.0002663354389369,0.0,0.0,23.062759399414062,0.0,0.0,0.0,0.346083402633667,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255114823579788,-2747.57861328125,304.1572265625,0.7615628242492676,0.1930649727582931,0.1755237132310867,293.26531982421875,297.1499938964844,293.1499938964844,0.0547901913523674,-1549.1099853515625,304.16229248046875,0.6192426085472107,0.1018371060490608,0.0989231392741203,293.22760009765625,297.1499938964844,293.1499938964844,0.2547977566719055,-3756.371337890625,304.1612548828125,0.9197118282318116,0.3413912355899811,0.2398935258388519,293.2763061523437,297.1499938964844,293.1499938964844,0.3540659844875335,-6574.2998046875,304.20245361328125,0.9990000128746032,0.4655683934688568,0.4184971153736114,293.16656494140625,297.1499938964844,293.1499938964844,0.0143409464508295,-3652.594970703125,304.1360778808594,0.4730858206748962,0.050000000745058,0.2337274104356765,291.2071533203125,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.2544860839844,291.2119445800781,1.0,0.2982794046401977,0.8236258029937744,0.8236258029937744,1.0,1.0,-1.4000909328460691,0.6018058657646179,0.7982851266860962,0.2825678586959839,0.0,0.0,0.4815687835216522,60.57919692993164,25.0,41.83909225463867,-11436.9609375,300.05633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072692871094,307.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18086.716796875,18000.0,0.0,0.0,0.2624323070049286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277937114238739,0.4277989268302917,-5.214122211327776e-06,0.0,0.0002663354389369,0.0,0.0,23.062759399414062,0.0,0.0,0.0,0.346083402633667,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238711699843406,-2717.991455078125,304.15753173828125,0.7795652151107788,0.191877394914627,0.1742121130228042,293.2631530761719,297.1499938964844,293.1499938964844,0.0522227771580219,-1503.22607421875,304.1624755859375,0.6291523575782776,0.0993528291583061,0.0963137671351432,293.2264404296875,297.1499938964844,293.1499938964844,0.2519499957561493,-3722.3408203125,304.1622009277344,0.9453431963920592,0.3396605551242828,0.2385002821683883,293.2271423339844,297.1499938964844,293.1499938964844,0.3218221962451935,-6083.29541015625,304.23834228515625,0.9990000128746032,0.4722757339477539,0.3874701559543609,293.1649169921875,297.1499938964844,293.1499938964844,0.0141407186165452,-3620.6435546875,304.1348571777344,0.486718475818634,0.050000000745058,0.2324772477149963,291.2514038085937,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2540283203125,1.0,0.2845006287097931,0.8230644464492798,0.8230644464492798,1.0,1.0,-1.3549658060073853,0.5794872045516968,0.7754786610603333,0.2758108377456665,0.0,0.0,0.4647691547870636,53.2778434753418,28.0,49.136024475097656,-11042.35546875,263.9862976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,307.2250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18167.423828125,18000.0,0.0,0.0,0.2591678500175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405359148979187,0.4053642749786377,-5.124128620082047e-06,0.0,0.0002630224335007,0.0,0.0,21.24738121032715,0.0,0.0,0.0,0.3393867313861847,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238711699843406,-2717.991455078125,304.15753173828125,0.7795652151107788,0.191877394914627,0.1742121130228042,293.2631530761719,297.1499938964844,293.1499938964844,0.0522227771580219,-1503.22607421875,304.1624755859375,0.6291523575782776,0.0993528291583061,0.0963137671351432,293.2264404296875,297.1499938964844,293.1499938964844,0.2519499957561493,-3722.3408203125,304.1622009277344,0.9453431963920592,0.3396605551242828,0.2385002821683883,293.2271423339844,297.1499938964844,293.1499938964844,0.3218221962451935,-6083.29541015625,304.23834228515625,0.9990000128746032,0.4722757339477539,0.3874701559543609,293.1649169921875,297.1499938964844,293.1499938964844,0.0141407186165452,-3620.6435546875,304.1348571777344,0.486718475818634,0.050000000745058,0.2324772477149963,291.2514038085937,291.1499938964844,269.79998779296875,267.291748046875,283.2112731933594,293.2352905273437,291.2540283203125,1.0,0.2845006287097931,0.8230644464492798,0.8230644464492798,1.0,1.0,-1.3549658060073853,0.5794872045516968,0.7754786610603333,0.2758108377456665,0.0,0.0,0.4647691547870636,53.2778434753418,28.0,49.136024475097656,-11042.35546875,263.9862976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7297058105469,307.2250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18167.423828125,18000.0,0.0,0.0,0.2591678500175476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405359148979187,0.4053642749786377,-5.124128620082047e-06,0.0,0.0002630224335007,0.0,0.0,21.24738121032715,0.0,0.0,0.0,0.3393867313861847,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225523650646209,-2694.479736328125,304.1571960449219,0.7939277291297913,0.1906766444444656,0.1729692220687866,293.26141357421875,297.1499938964844,293.1499938964844,0.0498353019356727,-1461.2335205078125,304.16229248046875,0.6358343958854675,0.0968395620584487,0.093765340745449,293.2254638671875,297.1499938964844,293.1499938964844,0.2496947199106216,-3695.7724609375,304.161865234375,0.964139997959137,0.3379203677177429,0.2371603399515152,293.1633605957031,297.1499938964844,293.1499938964844,0.2979939579963684,-5721.7333984375,304.2479553222656,0.9990000128746032,0.4832432270050049,0.3647313416004181,293.1630859375,297.1499938964844,293.1499938964844,0.0140209235250949,-3601.8388671875,304.1346435546875,0.4966790676116943,0.050000000745058,0.2316222488880157,291.2718200683594,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.22296142578125,291.272216796875,1.0,0.2747036516666412,0.822863757610321,0.822863757610321,1.0,1.0,-1.3204776048660278,0.56202632188797,0.7584512233734131,0.2720815539360046,0.0,0.0,0.4468426704406738,48.28422546386719,46.0,26.921030044555664,-10671.056640625,239.13058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94195556640625,307.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.11328125,18000.0,0.0,0.0,0.2543245255947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799587786197662,0.3799637854099273,-5.013342160964385e-06,0.0,0.000258107058471,0.0,0.0,19.25909996032715,0.0,0.0,0.0,0.3317318260669708,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225523650646209,-2694.479736328125,304.1571960449219,0.7939277291297913,0.1906766444444656,0.1729692220687866,293.26141357421875,297.1499938964844,293.1499938964844,0.0498353019356727,-1461.2335205078125,304.16229248046875,0.6358343958854675,0.0968395620584487,0.093765340745449,293.2254638671875,297.1499938964844,293.1499938964844,0.2496947199106216,-3695.7724609375,304.161865234375,0.964139997959137,0.3379203677177429,0.2371603399515152,293.1633605957031,297.1499938964844,293.1499938964844,0.2979939579963684,-5721.7333984375,304.2479553222656,0.9990000128746032,0.4832432270050049,0.3647313416004181,293.1630859375,297.1499938964844,293.1499938964844,0.0140209235250949,-3601.8388671875,304.1346435546875,0.4966790676116943,0.050000000745058,0.2316222488880157,291.2718200683594,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.22296142578125,291.272216796875,1.0,0.2747036516666412,0.822863757610321,0.822863757610321,1.0,1.0,-1.3204776048660278,0.56202632188797,0.7584512233734131,0.2720815539360046,0.0,0.0,0.4468426704406738,48.28422546386719,46.0,26.921030044555664,-10671.056640625,239.13058471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94195556640625,307.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18182.11328125,18000.0,0.0,0.0,0.2543245255947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799587786197662,0.3799637854099273,-5.013342160964385e-06,0.0,0.000258107058471,0.0,0.0,19.25909996032715,0.0,0.0,0.0,0.3317318260669708,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.121742308139801,-2680.630859375,304.1561279296875,0.793501615524292,0.1894213110208511,0.1718464344739914,293.2602844238281,297.1499938964844,293.1499938964844,0.0477432049810886,-1425.1907958984375,304.1616516113281,0.63156658411026,0.0942513868212699,0.0913251712918281,293.2248229980469,297.1499938964844,293.1499938964844,0.2483991980552673,-3681.24609375,304.1600036621094,0.9640454649925232,0.3361397087574005,0.235921561717987,293.1119384765625,297.1499938964844,293.1499938964844,0.2950578331947326,-5688.68994140625,304.2192687988281,0.9990000128746032,0.4933976531028747,0.3629309237003326,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365622937679,-3605.681396484375,304.133544921875,0.4975049495697021,0.050000000745058,0.2315569519996643,291.25537109375,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739739716053009,0.8226630091667175,0.8226630091667175,1.0,1.0,-1.3124597072601318,0.5574055314064026,0.7550541162490845,0.2728630006313324,0.0,0.0,0.4332151114940643,47.88166046142578,64.0,-23.615488052368164,-10442.25390625,235.2090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18927001953125,307.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18139.60546875,18000.0,0.0,0.0,0.2481867372989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586270809173584,0.3586319983005523,-4.914702913083602e-06,0.0,0.0002518779947422,0.0,0.0,17.651948928833008,0.0,0.0,0.0,0.3253786861896515,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.121742308139801,-2680.630859375,304.1561279296875,0.793501615524292,0.1894213110208511,0.1718464344739914,293.2602844238281,297.1499938964844,293.1499938964844,0.0477432049810886,-1425.1907958984375,304.1616516113281,0.63156658411026,0.0942513868212699,0.0913251712918281,293.2248229980469,297.1499938964844,293.1499938964844,0.2483991980552673,-3681.24609375,304.1600036621094,0.9640454649925232,0.3361397087574005,0.235921561717987,293.1119384765625,297.1499938964844,293.1499938964844,0.2950578331947326,-5688.68994140625,304.2192687988281,0.9990000128746032,0.4933976531028747,0.3629309237003326,293.1617126464844,297.1499938964844,293.1499938964844,0.0140365622937679,-3605.681396484375,304.133544921875,0.4975049495697021,0.050000000745058,0.2315569519996643,291.25537109375,291.1499938964844,269.8598327636719,267.34881591796875,283.304443359375,293.2281188964844,291.2513122558594,1.0,0.2739739716053009,0.8226630091667175,0.8226630091667175,1.0,1.0,-1.3124597072601318,0.5574055314064026,0.7550541162490845,0.2728630006313324,0.0,0.0,0.4332151114940643,47.88166046142578,64.0,-23.615488052368164,-10442.25390625,235.2090301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18927001953125,307.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18139.60546875,18000.0,0.0,0.0,0.2481867372989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586270809173584,0.3586319983005523,-4.914702913083602e-06,0.0,0.0002518779947422,0.0,0.0,17.651948928833008,0.0,0.0,0.0,0.3253786861896515,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215286031365394,-2677.354736328125,304.1553955078125,0.7881497144699097,0.1887727528810501,0.1713151633739471,293.2598876953125,297.1499938964844,293.1499938964844,0.0467976443469524,-1409.19091796875,304.1612548828125,0.6257020831108093,0.0929272323846817,0.0901287198066711,293.224609375,297.1499938964844,293.1499938964844,0.2481321990489959,-3678.732177734375,304.15869140625,0.9576629996299744,0.3352354168891907,0.2353304177522659,293.1005249023437,297.1499938964844,293.1499938964844,0.3007805347442627,-5784.84130859375,304.1962280273437,0.9990000128746032,0.4961278140544891,0.3690157830715179,293.1612243652344,297.1499938964844,293.1499938964844,0.0140925049781799,-3615.82666015625,304.1325988769531,0.4947421252727508,0.050000000745058,0.2317796945571899,291.23095703125,291.1499938964844,269.8749694824219,267.3631896972656,283.31365966796875,293.23077392578125,291.2259826660156,1.0,0.2763605713844299,0.8225626349449158,0.8225626349449158,1.0,1.0,-1.3172433376312256,0.5593938231468201,0.7578495144844055,0.2746390998363495,0.0,0.0,0.4301949441432953,49.16404724121094,64.0,-47.00774765014648,-10409.7138671875,239.8820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2981872558594,307.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.73828125,18000.0,0.0,0.0,0.2449063211679458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525448739528656,0.3525497317314148,-4.880742835666752e-06,0.0,0.0002485487784724,0.0,0.0,17.188655853271484,0.0,0.0,0.0,0.3235074281692505,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213687807321548,-2675.080810546875,304.1547241210937,0.7802505493164062,0.1881110072135925,0.1708016842603683,293.2596435546875,297.1499938964844,293.1499938964844,0.0458773262798786,-1393.7099609375,304.160888671875,0.6178496479988098,0.0915832370519638,0.0889448598027229,293.2244567871094,297.1499938964844,293.1499938964844,0.2479701489210128,-3677.481201171875,304.15740966796875,0.9476531744003296,0.3343203663825989,0.2347554564476013,293.1003723144531,297.1499938964844,293.1499938964844,0.3104080259799957,-5941.06103515625,304.1703186035156,0.9990000128746032,0.4967961609363556,0.3789066076278686,293.1610107421875,297.1499938964844,293.1499938964844,0.0141676981002092,-3629.084716796875,304.1310119628906,0.4903939664363861,0.050000000745058,0.2321496307849884,291.2027282714844,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.197265625,1.0,0.2803170382976532,0.8224056959152222,0.8224056959152222,1.0,1.0,-1.3268284797668457,0.5637404918670654,0.763088047504425,0.2771347463130951,0.0,0.0,0.4294562339782715,51.29782485961914,82.0,-63.78031539916992,-10427.7587890625,248.35479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3815002441406,307.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.904296875,18000.0,0.0,0.0,0.2416881620883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496470749378204,0.3496519327163696,-4.859666205447866e-06,0.0,0.0002452827466186,0.0,0.0,16.954727172851562,0.0,0.0,0.0,0.3225395083427429,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211559623479843,-2672.496826171875,304.15350341796875,0.7595950365066528,0.1867415904998779,0.1698173731565475,293.2595520019531,297.1499938964844,293.1499938964844,0.0440759062767028,-1363.5968017578125,304.1602783203125,0.5960395932197571,0.0888262093067169,0.0866015180945396,293.22442626953125,297.1499938964844,293.1499938964844,0.2478490322828292,-3677.36865234375,304.1551513671875,0.91927969455719,0.3324431777000427,0.2336400151252746,293.1340026855469,297.1499938964844,293.1499938964844,0.3396665751934051,-6402.57470703125,304.11474609375,0.9990000128746032,0.4913289248943329,0.4080840647220611,293.1618347167969,297.1499938964844,293.1499938964844,0.0143638914451003,-3662.922119140625,304.1244506835937,0.4778333306312561,0.050000000745058,0.2332978695631027,291.1392822265625,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.13360595703125,1.0,0.292192131280899,0.8220918774604797,0.8220918774604797,1.0,1.0,-1.3578912019729614,0.5783270597457886,0.7795640826225281,0.2838727831840515,0.0,0.0,0.4349884688854217,57.912715911865234,100.0,-82.57262420654297,-10593.681640625,275.8841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43768310546875,307.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.70703125,18000.0,0.0,0.0,0.2360343337059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352924108505249,0.3529289662837982,-4.853739483223762e-06,0.0,0.0002395448391325,0.0,0.0,17.124189376831055,0.0,0.0,0.0,0.3231860697269439,4.0,0.0,1.0
