time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211559623479843,-2672.496826171875,304.15350341796875,0.7595950365066528,0.1867415904998779,0.1698173731565475,293.2595520019531,297.1499938964844,293.1499938964844,0.0440759062767028,-1363.5968017578125,304.1602783203125,0.5960395932197571,0.0888262093067169,0.0866015180945396,293.22442626953125,297.1499938964844,293.1499938964844,0.2478490322828292,-3677.36865234375,304.1551513671875,0.91927969455719,0.3324431777000427,0.2336400151252746,293.1340026855469,297.1499938964844,293.1499938964844,0.3396665751934051,-6402.57470703125,304.11474609375,0.9990000128746032,0.4913289248943329,0.4080840647220611,293.1618347167969,297.1499938964844,293.1499938964844,0.0143638914451003,-3662.922119140625,304.1244506835937,0.4778333306312561,0.050000000745058,0.2332978695631027,291.1392822265625,291.1499938964844,269.9211120605469,267.4068298339844,283.299560546875,293.2201843261719,291.13360595703125,1.0,0.292192131280899,0.8220918774604797,0.8220918774604797,1.0,1.0,-1.3578912019729614,0.5783270597457886,0.7795640826225281,0.2838727831840515,0.0,0.0,0.4349884688854217,57.912715911865234,100.0,-82.57262420654297,-10593.681640625,275.8841857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43768310546875,307.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.70703125,18000.0,0.0,0.0,0.2360343337059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352924108505249,0.3529289662837982,-4.853739483223762e-06,0.0,0.0002395448391325,0.0,0.0,17.124189376831055,0.0,0.0,0.0,0.3231860697269439,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209350451827049,-2669.633544921875,304.1527099609375,0.7366943359375,0.1853027939796447,0.1688730418682098,293.260009765625,297.1499938964844,293.1499938964844,0.0422364436089992,-1332.859130859375,304.159912109375,0.5689700841903687,0.0859617665410041,0.0842662751674652,293.22479248046875,297.1499938964844,293.1499938964844,0.2476880699396133,-3676.538818359375,304.1537170410156,0.8885926604270935,0.3304835557937622,0.2325488477945327,293.2093505859375,297.1499938964844,293.1499938964844,0.3794606328010559,-7011.72705078125,304.060302734375,0.9990000128746032,0.4765404760837555,0.4467312693595886,293.1643981933594,297.1499938964844,293.1499938964844,0.0145993530750274,-3702.253662109375,304.11285400390625,0.4582569897174835,0.050000000745058,0.2349499017000198,291.079345703125,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0748291015625,1.0,0.3082073330879211,0.8217779994010925,0.8217779994010925,1.0,1.0,-1.401010036468506,0.5989530682563782,0.8020570278167725,0.2923287749290466,0.0,0.0,0.4484755992889404,67.3973617553711,103.0,-79.8789291381836,-10893.4755859375,316.7230834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3128662109375,307.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17892.22265625,18000.0,0.0,0.0,0.232320100069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676015436649322,0.3676064312458038,-4.895464371656999e-06,0.0,0.0002357753692194,0.0,0.0,18.11660385131836,0.0,0.0,0.0,0.327164888381958,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209350451827049,-2669.633544921875,304.1527099609375,0.7366943359375,0.1853027939796447,0.1688730418682098,293.260009765625,297.1499938964844,293.1499938964844,0.0422364436089992,-1332.859130859375,304.159912109375,0.5689700841903687,0.0859617665410041,0.0842662751674652,293.22479248046875,297.1499938964844,293.1499938964844,0.2476880699396133,-3676.538818359375,304.1537170410156,0.8885926604270935,0.3304835557937622,0.2325488477945327,293.2093505859375,297.1499938964844,293.1499938964844,0.3794606328010559,-7011.72705078125,304.060302734375,0.9990000128746032,0.4765404760837555,0.4467312693595886,293.1643981933594,297.1499938964844,293.1499938964844,0.0145993530750274,-3702.253662109375,304.11285400390625,0.4582569897174835,0.050000000745058,0.2349499017000198,291.079345703125,291.1499938964844,269.9527893066406,267.4365234375,283.2791748046875,293.2256164550781,291.0748291015625,1.0,0.3082073330879211,0.8217779994010925,0.8217779994010925,1.0,1.0,-1.401010036468506,0.5989530682563782,0.8020570278167725,0.2923287749290466,0.0,0.0,0.4484755992889404,67.3973617553711,103.0,-79.8789291381836,-10893.4755859375,316.7230834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3128662109375,307.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17892.22265625,18000.0,0.0,0.0,0.232320100069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676015436649322,0.3676064312458038,-4.895464371656999e-06,0.0,0.0002357753692194,0.0,0.0,18.11660385131836,0.0,0.0,0.0,0.327164888381958,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.119995966553688,-2652.526123046875,304.1534729003906,0.7126723527908325,0.1838823407888412,0.1680458635091781,293.26043701171875,297.1499938964844,293.1499938964844,0.0400637984275817,-1295.3668212890625,304.1602783203125,0.5396866202354431,0.0830903202295303,0.0820230990648269,293.22515869140625,297.1499938964844,293.1499938964844,0.2459411174058914,-3655.274169921875,304.15557861328125,0.8577208518981934,0.3285174071788788,0.2315348535776138,293.2765808105469,297.1499938964844,293.1499938964844,0.3758701682090759,-6934.03515625,304.0979309082031,0.9683541655540466,0.4612670540809631,0.4406597316265106,293.1679992675781,297.1499938964844,293.1499938964844,0.0147758331149816,-3727.09423828125,304.0977478027344,0.4356865882873535,0.050000000745058,0.2371782064437866,291.09442138671875,291.1499938964844,269.9853515625,267.46685791015625,283.3264465332031,293.25213623046875,291.10186767578125,1.0,0.3197862505912781,0.8207679986953735,0.8207679986953735,1.0,1.0,-1.3923643827438354,0.5938711762428284,0.7984932065010071,0.2931405305862427,0.0,0.0,0.4570995569229126,79.23396301269531,106.0,29.987043380737305,-10980.17578125,340.6931457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0359802246094,307.21270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.544921875,18000.0,0.0,0.0,0.2309668511152267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850805163383484,0.3850854933261871,-4.972637725586537e-06,0.0,0.000234401988564,0.0,0.0,19.431440353393555,0.0,0.0,0.0,0.3322522044181824,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.119995966553688,-2652.526123046875,304.1534729003906,0.7126723527908325,0.1838823407888412,0.1680458635091781,293.26043701171875,297.1499938964844,293.1499938964844,0.0400637984275817,-1295.3668212890625,304.1602783203125,0.5396866202354431,0.0830903202295303,0.0820230990648269,293.22515869140625,297.1499938964844,293.1499938964844,0.2459411174058914,-3655.274169921875,304.15557861328125,0.8577208518981934,0.3285174071788788,0.2315348535776138,293.2765808105469,297.1499938964844,293.1499938964844,0.3758701682090759,-6934.03515625,304.0979309082031,0.9683541655540466,0.4612670540809631,0.4406597316265106,293.1679992675781,297.1499938964844,293.1499938964844,0.0147758331149816,-3727.09423828125,304.0977478027344,0.4356865882873535,0.050000000745058,0.2371782064437866,291.09442138671875,291.1499938964844,269.9853515625,267.46685791015625,283.3264465332031,293.25213623046875,291.10186767578125,1.0,0.3197862505912781,0.8207679986953735,0.8207679986953735,1.0,1.0,-1.3923643827438354,0.5938711762428284,0.7984932065010071,0.2931405305862427,0.0,0.0,0.4570995569229126,79.23396301269531,106.0,29.987043380737305,-10980.17578125,340.6931457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0359802246094,307.21270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.544921875,18000.0,0.0,0.0,0.2309668511152267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850805163383484,0.3850854933261871,-4.972637725586537e-06,0.0,0.000234401988564,0.0,0.0,19.431440353393555,0.0,0.0,0.0,0.3322522044181824,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187779083847999,-2630.211181640625,304.154296875,0.6943855881690979,0.1823894083499908,0.1670718193054199,293.2613220214844,297.1499938964844,293.1499938964844,0.0376691482961177,-1253.793701171875,304.16082763671875,0.5187128186225891,0.0801094025373458,0.0796012952923774,293.2260131835937,297.1499938964844,293.1499938964844,0.2436741888523101,-3627.72314453125,304.15740966796875,0.8378062844276428,0.3264366388320923,0.2303790599107742,293.2964172363281,297.1499938964844,293.1499938964844,0.3672206699848175,-6800.548828125,304.1286926269531,0.9387584328651428,0.4539864957332611,0.4328130185604095,293.1724548339844,297.1499938964844,293.1499938964844,0.0148689439520239,-3739.530029296875,304.0793762207031,0.4226294159889221,0.050000000745058,0.2389666885137558,291.1327209472656,291.1499938964844,270.0190124511719,267.4979248046875,283.3741760253906,293.26318359375,291.1335144042969,1.0,0.3281380832195282,0.8197580575942993,0.8197580575942993,1.0,1.0,-1.3787920475006104,0.5866106152534485,0.7921813726425171,0.2923928797245025,0.0,0.0,0.4558601081371307,88.6275863647461,94.0,29.78996467590332,-10811.857421875,356.6705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767822265625,307.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.2306631356477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840676248073578,0.3840726017951965,-4.988799901184393e-06,0.0,0.0002340937644476,0.0,0.0,19.42572593688965,0.0,0.0,0.0,0.3323604464530945,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187779083847999,-2630.211181640625,304.154296875,0.6943855881690979,0.1823894083499908,0.1670718193054199,293.2613220214844,297.1499938964844,293.1499938964844,0.0376691482961177,-1253.793701171875,304.16082763671875,0.5187128186225891,0.0801094025373458,0.0796012952923774,293.2260131835937,297.1499938964844,293.1499938964844,0.2436741888523101,-3627.72314453125,304.15740966796875,0.8378062844276428,0.3264366388320923,0.2303790599107742,293.2964172363281,297.1499938964844,293.1499938964844,0.3672206699848175,-6800.548828125,304.1286926269531,0.9387584328651428,0.4539864957332611,0.4328130185604095,293.1724548339844,297.1499938964844,293.1499938964844,0.0148689439520239,-3739.530029296875,304.0793762207031,0.4226294159889221,0.050000000745058,0.2389666885137558,291.1327209472656,291.1499938964844,270.0190124511719,267.4979248046875,283.3741760253906,293.26318359375,291.1335144042969,1.0,0.3281380832195282,0.8197580575942993,0.8197580575942993,1.0,1.0,-1.3787920475006104,0.5866106152534485,0.7921813726425171,0.2923928797245025,0.0,0.0,0.4558601081371307,88.6275863647461,94.0,29.78996467590332,-10811.857421875,356.6705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.767822265625,307.0359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6328125,18000.0,0.0,0.0,0.2306631356477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840676248073578,0.3840726017951965,-4.988799901184393e-06,0.0,0.0002340937644476,0.0,0.0,19.42572593688965,0.0,0.0,0.0,0.3323604464530945,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182000264525413,-2619.777099609375,304.1545715332031,0.689989447593689,0.1816641688346862,0.166491150856018,293.2616577148437,297.1499938964844,293.1499938964844,0.036421425640583,-1232.1951904296875,304.1611328125,0.5125102996826172,0.0786342099308967,0.0782683715224266,293.22637939453125,297.1499938964844,293.1499938964844,0.2426642179489135,-3615.604736328125,304.15789794921875,0.8333084583282471,0.3254037499427795,0.229718878865242,293.29986572265625,297.1499938964844,293.1499938964844,0.3647809326648712,-6761.171875,304.136962890625,0.9314268231391908,0.4514536261558532,0.4302574396133423,293.174560546875,297.1499938964844,293.1499938964844,0.0148771693930029,-3741.24658203125,304.06988525390625,0.4201171994209289,0.050000000745058,0.2393745630979538,291.1391296386719,291.1499938964844,270.03631591796875,267.5137939453125,283.3945617675781,293.2655334472656,291.1406555175781,1.0,0.3293577134609222,0.8192530870437622,0.8192530870437622,1.0,1.0,-1.373125076293945,0.5835061073303223,0.7896189093589783,0.2922731339931488,0.0,0.0,0.4559787809848785,90.74699401855467,94.0,27.131488800048828,-10751.9404296875,358.9405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6559143066406,306.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5859375,18000.0,0.0,0.0,0.2306606024503708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844900131225586,0.3844950199127197,-4.990637989976676e-06,0.0,0.0002340911887586,0.0,0.0,19.4580307006836,0.0,0.0,0.0,0.3324843943119049,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175776273012161,-2608.510009765625,304.1548767089844,0.6881450414657593,0.1809780597686767,0.1658800989389419,293.2580261230469,297.1499938964844,293.1499938964844,0.0354083515703678,-1214.5841064453125,304.1609191894531,0.5091347694396973,0.0779286175966262,0.0772029161453247,293.2265625,297.1499938964844,293.1499938964844,0.2415740638971328,-3602.498291015625,304.158447265625,0.8315329551696777,0.3243968486785888,0.2290267795324325,293.30145263671875,297.1499938964844,293.1499938964844,0.3625387251377105,-6725.47900390625,304.1434020996094,0.9281826615333556,0.4492435753345489,0.4280577003955841,293.1764831542969,297.1499938964844,293.1499938964844,0.0148501982912421,-3737.886474609375,304.0606994628906,0.4194587469100952,0.050000000745058,0.2394856214523315,291.14776611328125,291.1499938964844,270.0539855957031,267.5298767089844,283.4132080078125,293.2661437988281,291.1490783691406,1.0,0.3291952311992645,0.8190157413482666,0.8190157413482666,1.0,1.0,-1.3677741289138794,0.5806004405021667,0.7871736288070679,0.2921680212020874,0.0,0.0,0.4552668333053589,91.28484344482422,82.0,24.96298599243164,-10688.3564453125,357.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5568542480469,306.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.2307407408952713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841126263141632,0.3841176033020019,-4.9910213419934735e-06,0.0,0.0002341725194128,0.0,0.0,19.43621826171875,0.0,0.0,0.0,0.3323876857757568,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164127588272094,-2587.565185546875,304.1551818847656,0.6899276971817017,0.179728552699089,0.1646370440721511,293.2410583496094,297.1499938964844,293.1499938964844,0.035317875444889,-1213.1441650390625,304.1573791503906,0.5119106769561768,0.0786174163222312,0.0771775916218757,293.2265014648437,297.1499938964844,293.1499938964844,0.2395387291908264,-3578.208984375,304.15899658203125,0.8337463140487671,0.3224722743034363,0.2276009768247604,293.3017883300781,297.1499938964844,293.1499938964844,0.3586402237415313,-6664.63232421875,304.1519775390625,0.9302106499671936,0.4453285038471222,0.424146443605423,293.1793518066406,297.1499938964844,293.1499938964844,0.0147441066801548,-3724.403076171875,304.0438232421875,0.4220271408557892,0.050000000745058,0.2390627413988113,291.1556396484375,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.26385498046875,291.1559143066406,1.0,0.3256524801254272,0.8185411095619202,0.8185411095619202,1.0,1.0,-1.3593367338180542,0.575966477394104,0.7833702564239502,0.2921321988105774,0.0,0.0,0.4538565278053283,88.94506072998047,70.0,12.480172157287598,-10570.3671875,348.25946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005126953125,306.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.814453125,18000.0,0.0,0.0,0.2310073971748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821394443511963,0.382144421339035,-4.984503448213218e-06,0.0,0.0002344431413803,0.0,0.0,19.292808532714844,0.0,0.0,0.0,0.331836849451065,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164127588272094,-2587.565185546875,304.1551818847656,0.6899276971817017,0.179728552699089,0.1646370440721511,293.2410583496094,297.1499938964844,293.1499938964844,0.035317875444889,-1213.1441650390625,304.1573791503906,0.5119106769561768,0.0786174163222312,0.0771775916218757,293.2265014648437,297.1499938964844,293.1499938964844,0.2395387291908264,-3578.208984375,304.15899658203125,0.8337463140487671,0.3224722743034363,0.2276009768247604,293.3017883300781,297.1499938964844,293.1499938964844,0.3586402237415313,-6664.63232421875,304.1519775390625,0.9302106499671936,0.4453285038471222,0.424146443605423,293.1793518066406,297.1499938964844,293.1499938964844,0.0147441066801548,-3724.403076171875,304.0438232421875,0.4220271408557892,0.050000000745058,0.2390627413988113,291.1556396484375,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.26385498046875,291.1559143066406,1.0,0.3256524801254272,0.8185411095619202,0.8185411095619202,1.0,1.0,-1.3593367338180542,0.575966477394104,0.7833702564239502,0.2921321988105774,0.0,0.0,0.4538565278053283,88.94506072998047,70.0,12.480172157287598,-10570.3671875,348.25946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005126953125,306.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.814453125,18000.0,0.0,0.0,0.2310073971748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821394443511963,0.382144421339035,-4.984503448213218e-06,0.0,0.0002344431413803,0.0,0.0,19.292808532714844,0.0,0.0,0.0,0.331836849451065,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153057068586349,-2567.69580078125,304.1553039550781,0.6972694396972656,0.1786325871944427,0.1634181439876556,293.22039794921875,297.1499938964844,293.1499938964844,0.0364995263516902,-1233.806640625,304.1529541015625,0.5228847861289978,0.0804971903562545,0.0785408914089202,293.225830078125,297.1499938964844,293.1499938964844,0.2375672757625579,-3554.7392578125,304.1592712402344,0.8418581485748291,0.3206671774387359,0.2261679023504257,293.30035400390625,297.1499938964844,293.1499938964844,0.3549742400646209,-6608.56884765625,304.1573791503906,0.9405456781387328,0.4417753517627716,0.4205254316329956,293.1810607910156,297.1499938964844,293.1499938964844,0.0145862828940153,-3703.503662109375,304.0292663574219,0.4288522899150848,0.050000000745058,0.2380526661872863,291.15936279296875,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.26092529296875,291.15972900390625,1.0,0.3189814388751983,0.818066418170929,0.818066418170929,1.0,1.0,-1.3522309064865112,0.5720695853233337,0.7801612615585327,0.2920533120632171,0.0,0.0,0.4523693025112152,83.48301696777344,58.0,7.404572010040283,-10476.1513671875,332.3904724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2932434082031,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.2313066273927688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802380859851837,0.3802430629730224,-4.976619038643548e-06,0.0,0.0002347468107473,0.0,0.0,19.149620056152344,0.0,0.0,0.0,0.3312650322914123,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153057068586349,-2567.69580078125,304.1553039550781,0.6972694396972656,0.1786325871944427,0.1634181439876556,293.22039794921875,297.1499938964844,293.1499938964844,0.0364995263516902,-1233.806640625,304.1529541015625,0.5228847861289978,0.0804971903562545,0.0785408914089202,293.225830078125,297.1499938964844,293.1499938964844,0.2375672757625579,-3554.7392578125,304.1592712402344,0.8418581485748291,0.3206671774387359,0.2261679023504257,293.30035400390625,297.1499938964844,293.1499938964844,0.3549742400646209,-6608.56884765625,304.1573791503906,0.9405456781387328,0.4417753517627716,0.4205254316329956,293.1810607910156,297.1499938964844,293.1499938964844,0.0145862828940153,-3703.503662109375,304.0292663574219,0.4288522899150848,0.050000000745058,0.2380526661872863,291.15936279296875,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.26092529296875,291.15972900390625,1.0,0.3189814388751983,0.818066418170929,0.818066418170929,1.0,1.0,-1.3522309064865112,0.5720695853233337,0.7801612615585327,0.2920533120632171,0.0,0.0,0.4523693025112152,83.48301696777344,58.0,7.404572010040283,-10476.1513671875,332.3904724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2932434082031,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.39453125,18000.0,0.0,0.0,0.2313066273927688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802380859851837,0.3802430629730224,-4.976619038643548e-06,0.0,0.0002347468107473,0.0,0.0,19.149620056152344,0.0,0.0,0.0,0.3312650322914123,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142365485429763,-2548.475341796875,304.1553039550781,0.7092450261116028,0.1776629835367202,0.1622461080551147,293.20025634765625,297.1499938964844,293.1499938964844,0.0381028167903423,-1261.587158203125,304.1493225097656,0.5397773385047913,0.0827978178858757,0.0803565829992294,293.2247619628906,297.1499938964844,293.1499938964844,0.2356085926294326,-3531.400390625,304.1594543457031,0.8552560806274414,0.3189617693424225,0.2247512936592102,293.29803466796875,297.1499938964844,293.1499938964844,0.351341187953949,-6553.703125,304.1609191894531,0.9570968151092528,0.438434898853302,0.4170527160167694,293.1817932128906,297.1499938964844,293.1499938964844,0.0143956514075398,-3677.422607421875,304.0166931152344,0.440064787864685,0.050000000745058,0.2366783320903778,291.1635131835937,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591247558594,291.1639099121094,1.0,0.3101092576980591,0.8176024556159973,0.8176024556159973,1.0,1.0,-1.3454848527908323,0.5684376955032349,0.7770472168922424,0.291766494512558,0.0,0.0,0.4502969980239868,76.07433319091797,46.0,6.244064807891846,-10389.5146484375,312.37872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281494140625,306.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315262258052826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377623438835144,0.3776283860206604,-4.966493179381359e-06,0.0,0.0002349696878809,0.0,0.0,18.95609664916992,0.0,0.0,0.0,0.3304948806762695,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142365485429763,-2548.475341796875,304.1553039550781,0.7092450261116028,0.1776629835367202,0.1622461080551147,293.20025634765625,297.1499938964844,293.1499938964844,0.0381028167903423,-1261.587158203125,304.1493225097656,0.5397773385047913,0.0827978178858757,0.0803565829992294,293.2247619628906,297.1499938964844,293.1499938964844,0.2356085926294326,-3531.400390625,304.1594543457031,0.8552560806274414,0.3189617693424225,0.2247512936592102,293.29803466796875,297.1499938964844,293.1499938964844,0.351341187953949,-6553.703125,304.1609191894531,0.9570968151092528,0.438434898853302,0.4170527160167694,293.1817932128906,297.1499938964844,293.1499938964844,0.0143956514075398,-3677.422607421875,304.0166931152344,0.440064787864685,0.050000000745058,0.2366783320903778,291.1635131835937,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.2591247558594,291.1639099121094,1.0,0.3101092576980591,0.8176024556159973,0.8176024556159973,1.0,1.0,-1.3454848527908323,0.5684376955032349,0.7770472168922424,0.291766494512558,0.0,0.0,0.4502969980239868,76.07433319091797,46.0,6.244064807891846,-10389.5146484375,312.37872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281494140625,306.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.376953125,18000.0,0.0,0.0,0.2315262258052826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377623438835144,0.3776283860206604,-4.966493179381359e-06,0.0,0.0002349696878809,0.0,0.0,18.95609664916992,0.0,0.0,0.0,0.3304948806762695,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132076978683471,-2529.942138671875,304.1552429199219,0.724676251411438,0.1767956614494323,0.1611257493495941,293.18218994140625,297.1499938964844,293.1499938964844,0.0398163795471191,-1291.1002197265625,304.146728515625,0.5619688034057617,0.0851914584636688,0.0822822526097297,293.22344970703125,297.1499938964844,293.1499938964844,0.2336687743663787,-3508.25439453125,304.1595458984375,0.87458735704422,0.3173362016677856,0.2233583629131317,293.2952575683594,297.1499938964844,293.1499938964844,0.3477331399917602,-6499.6279296875,304.16326904296875,0.9779738187789916,0.4352493286132812,0.4136885702610016,293.181884765625,297.1499938964844,293.1499938964844,0.0141866011545062,-3648.122314453125,304.0056457519531,0.4567378163337707,0.050000000745058,0.2350778579711914,291.16827392578125,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2588195800781,291.168701171875,1.0,0.299603521823883,0.8171385526657104,0.8171385526657104,1.0,1.0,-1.3388203382492063,0.5649360418319702,0.7738842368125916,0.2912199795246124,0.0,0.0,0.4475529193878174,67.45219421386719,34.0,6.625848770141602,-10305.8740234375,289.8279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,306.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4296875,18000.0,0.0,0.0,0.2315538972616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37415811419487,0.3741630613803863,-4.9530908654560335e-06,0.0,0.0002349977730773,0.0,0.0,18.70127868652344,0.0,0.0,0.0,0.3294795155525207,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132076978683471,-2529.942138671875,304.1552429199219,0.724676251411438,0.1767956614494323,0.1611257493495941,293.18218994140625,297.1499938964844,293.1499938964844,0.0398163795471191,-1291.1002197265625,304.146728515625,0.5619688034057617,0.0851914584636688,0.0822822526097297,293.22344970703125,297.1499938964844,293.1499938964844,0.2336687743663787,-3508.25439453125,304.1595458984375,0.87458735704422,0.3173362016677856,0.2233583629131317,293.2952575683594,297.1499938964844,293.1499938964844,0.3477331399917602,-6499.6279296875,304.16326904296875,0.9779738187789916,0.4352493286132812,0.4136885702610016,293.181884765625,297.1499938964844,293.1499938964844,0.0141866011545062,-3648.122314453125,304.0056457519531,0.4567378163337707,0.050000000745058,0.2350778579711914,291.16827392578125,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2588195800781,291.168701171875,1.0,0.299603521823883,0.8171385526657104,0.8171385526657104,1.0,1.0,-1.3388203382492063,0.5649360418319702,0.7738842368125916,0.2912199795246124,0.0,0.0,0.4475529193878174,67.45219421386719,34.0,6.625848770141602,-10305.8740234375,289.8279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,306.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.4296875,18000.0,0.0,0.0,0.2315538972616195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37415811419487,0.3741630613803863,-4.9530908654560335e-06,0.0,0.0002349977730773,0.0,0.0,18.70127868652344,0.0,0.0,0.0,0.3294795155525207,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127093359827995,-2520.951416015625,304.1552124023437,0.7338603734970093,0.1763944774866104,0.1605851650238037,293.1742858886719,297.1499938964844,293.1499938964844,0.0406457222998142,-1305.3426513671875,304.14581298828125,0.5748381614685059,0.0863409414887428,0.0832116901874542,293.22271728515625,297.1499938964844,293.1499938964844,0.2327087819576263,-3496.78759765625,304.1595458984375,0.8869075179100037,0.3165482878684997,0.2226716130971908,293.2937316894531,297.1499938964844,293.1499938964844,0.3459441661834717,-6472.91455078125,304.1640930175781,0.989286720752716,0.4337047636508941,0.412042498588562,293.1817626953125,297.1499938964844,293.1499938964844,0.0140783870592713,-3632.72021484375,304.0005798339844,0.467343807220459,0.050000000745058,0.2342226654291153,291.1708374023437,291.1499938964844,270.2320861816406,267.688232421875,283.54840087890625,293.25909423828125,291.1712646484375,1.0,0.2938553690910339,0.8169065713882446,0.8169065713882446,1.0,1.0,-1.3354603052139282,0.5632059574127197,0.7722543478012085,0.2908394038677215,0.0,0.0,0.445911169052124,62.8446044921875,34.0,6.852428913116455,-10263.912109375,277.94842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995849609375,306.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.65625,18000.0,0.0,0.0,0.2314658463001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372070163488388,0.3720751106739044,-4.944999545841711e-06,0.0,0.0002349084097659,0.0,0.0,18.548572540283203,0.0,0.0,0.0,0.3288705050945282,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122246533632278,-2512.197265625,304.1551513671875,0.7442988753318787,0.1760150343179702,0.1600627303123474,293.1671447753906,297.1499938964844,293.1499938964844,0.0414281040430069,-1318.7596435546875,304.1451721191406,0.5884522795677185,0.0874383449554443,0.0840890631079673,293.2219543457031,297.1499938964844,293.1499938964844,0.2317579537630081,-3485.420654296875,304.1595458984375,0.9008852243423462,0.315777450799942,0.2219955772161483,293.2919616699219,297.1499938964844,293.1499938964844,0.3431055247783661,-6429.650390625,304.16680908203125,0.9990000128746032,0.43223437666893,0.4092741310596466,293.1815185546875,297.1499938964844,293.1499938964844,0.0139714274555444,-3617.33349609375,303.9958190917969,0.4771000146865845,0.050000000745058,0.2333652377128601,291.1735534667969,291.1499938964844,270.2544250488281,267.7076110839844,283.56427001953125,293.2594299316406,291.17413330078125,1.0,0.2877843379974365,0.8166731595993042,0.8166731595993042,1.0,1.0,-1.330738544464111,0.5608211159706116,0.769917368888855,0.2902016639709472,0.0,0.0,0.4440712332725525,58.20490646362305,25.0,7.909705638885498,-10216.7021484375,265.5048522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062072753906,306.6024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.884765625,18000.0,0.0,0.0,0.2312943637371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697436451911926,0.3697485625743866,-4.935970082442509e-06,0.0,0.0002347343688597,0.0,0.0,18.37914657592773,0.0,0.0,0.0,0.3281936645507812,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110689491033554,-2490.718505859375,304.1553649902344,0.7619444727897644,0.1753138303756714,0.1591808795928955,293.1441650390625,297.1499938964844,293.1499938964844,0.0439112856984138,-1361.06005859375,304.1425476074219,0.6134650707244873,0.0916289091110229,0.0870740786194801,293.2203369140625,297.1499938964844,293.1499938964844,0.229325383901596,-3455.663818359375,304.16046142578125,0.925495982170105,0.3142842054367065,0.2207632362842559,293.26483154296875,297.1499938964844,293.1499938964844,0.3125516176223755,-5955.77099609375,304.2120056152344,0.9990000128746032,0.4340513944625854,0.3789560794830322,293.18048095703125,297.1499938964844,293.1499938964844,0.013770748861134,-3585.31787109375,303.9883728027344,0.4903727173805237,0.050000000745058,0.2321514189243316,291.2115478515625,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2415771484375,291.2162170410156,1.0,0.2749988734722137,0.8162064552307129,0.8162064552307129,1.0,1.0,-1.2939106225967407,0.542866051197052,0.7510445713996887,0.2838923335075378,0.0,0.0,0.4340742826461792,51.20166778564453,25.0,50.15654373168945,-9982.7734375,235.6420135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,306.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.525390625,18000.0,0.0,0.0,0.2304453998804092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603027462959289,0.3603076636791229,-4.908114078716608e-06,0.0,0.0002338727936148,0.0,0.0,17.728673934936523,0.0,0.0,0.0,0.3255391418933868,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110689491033554,-2490.718505859375,304.1553649902344,0.7619444727897644,0.1753138303756714,0.1591808795928955,293.1441650390625,297.1499938964844,293.1499938964844,0.0439112856984138,-1361.06005859375,304.1425476074219,0.6134650707244873,0.0916289091110229,0.0870740786194801,293.2203369140625,297.1499938964844,293.1499938964844,0.229325383901596,-3455.663818359375,304.16046142578125,0.925495982170105,0.3142842054367065,0.2207632362842559,293.26483154296875,297.1499938964844,293.1499938964844,0.3125516176223755,-5955.77099609375,304.2120056152344,0.9990000128746032,0.4340513944625854,0.3789560794830322,293.18048095703125,297.1499938964844,293.1499938964844,0.013770748861134,-3585.31787109375,303.9883728027344,0.4903727173805237,0.050000000745058,0.2321514189243316,291.2115478515625,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2415771484375,291.2162170410156,1.0,0.2749988734722137,0.8162064552307129,0.8162064552307129,1.0,1.0,-1.2939106225967407,0.542866051197052,0.7510445713996887,0.2838923335075378,0.0,0.0,0.4340742826461792,51.20166778564453,25.0,50.15654373168945,-9982.7734375,235.6420135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,306.6425170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18080.525390625,18000.0,0.0,0.0,0.2304453998804092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603027462959289,0.3603076636791229,-4.908114078716608e-06,0.0,0.0002338727936148,0.0,0.0,17.728673934936523,0.0,0.0,0.0,0.3255391418933868,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101269647479057,-2473.40625,304.1551208496094,0.7789551019668579,0.1745884865522384,0.1583447903394699,293.1166687011719,297.1499938964844,293.1499938964844,0.0483640171587467,-1438.045166015625,304.1376037597656,0.6390249133110046,0.0973576679825782,0.0921894386410713,293.2190856933594,297.1499938964844,293.1499938964844,0.2272812575101852,-3430.9541015625,304.16033935546875,0.949033796787262,0.3127564787864685,0.2195575982332229,293.2104187011719,297.1499938964844,293.1499938964844,0.2862217128276825,-5547.876953125,304.2345886230469,0.9990000128746032,0.4421396851539612,0.3529897928237915,293.1792297363281,297.1499938964844,293.1499938964844,0.0136256273835897,-3562.638427734375,303.9815673828125,0.5022127628326416,0.050000000745058,0.2312011867761612,291.23553466796875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2010803222656,291.2359313964844,1.0,0.2649665772914886,0.8157396912574768,0.8157396912574768,1.0,1.0,-1.265305519104004,0.5291751027107239,0.73613041639328,0.2783196866512298,0.0,0.0,0.4204677045345306,45.71232223510742,28.0,26.88035774230957,-9702.9482421875,213.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,306.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.572265625,18000.0,0.0,0.0,0.228362575173378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424663841724396,0.3424712419509887,-4.845187049795641e-06,0.0,0.0002317589824087,0.0,0.0,16.499753952026367,0.0,0.0,0.0,0.3206759989261627,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101269647479057,-2473.40625,304.1551208496094,0.7789551019668579,0.1745884865522384,0.1583447903394699,293.1166687011719,297.1499938964844,293.1499938964844,0.0483640171587467,-1438.045166015625,304.1376037597656,0.6390249133110046,0.0973576679825782,0.0921894386410713,293.2190856933594,297.1499938964844,293.1499938964844,0.2272812575101852,-3430.9541015625,304.16033935546875,0.949033796787262,0.3127564787864685,0.2195575982332229,293.2104187011719,297.1499938964844,293.1499938964844,0.2862217128276825,-5547.876953125,304.2345886230469,0.9990000128746032,0.4421396851539612,0.3529897928237915,293.1792297363281,297.1499938964844,293.1499938964844,0.0136256273835897,-3562.638427734375,303.9815673828125,0.5022127628326416,0.050000000745058,0.2312011867761612,291.23553466796875,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2010803222656,291.2359313964844,1.0,0.2649665772914886,0.8157396912574768,0.8157396912574768,1.0,1.0,-1.265305519104004,0.5291751027107239,0.73613041639328,0.2783196866512298,0.0,0.0,0.4204677045345306,45.71232223510742,28.0,26.88035774230957,-9702.9482421875,213.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,306.63482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.572265625,18000.0,0.0,0.0,0.228362575173378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424663841724396,0.3424712419509887,-4.845187049795641e-06,0.0,0.0002317589824087,0.0,0.0,16.499753952026367,0.0,0.0,0.0,0.3206759989261627,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094220057129859,-2460.682861328125,304.15460205078125,0.791843831539154,0.1738569587469101,0.1575648635625839,293.0973205566406,297.1499938964844,293.1499938964844,0.0525289215147495,-1511.0380859375,304.1348876953125,0.6611617803573608,0.1021466925740242,0.0969046652317047,293.218017578125,297.1499938964844,293.1499938964844,0.2256882935762405,-3411.97900390625,304.1595458984375,0.9651820063591005,0.3112242221832275,0.2183956056833267,293.14898681640625,297.1499938964844,293.1499938964844,0.2677117884159088,-5261.841796875,304.23681640625,0.9990000128746032,0.4530611634254455,0.3348026573657989,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414227843284,-3550.464111328125,303.9747619628906,0.5116209983825684,0.050000000745058,0.2305758148431778,291.2383728027344,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.23809814453125,1.0,0.2581632733345032,0.8155978322029114,0.8155978322029114,1.0,1.0,-1.2460482120513916,0.5201237201690674,0.7259244322776794,0.2742124199867248,0.0,0.0,0.4084116518497467,42.08804702758789,46.0,7.878967761993408,-9493.4404296875,199.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59307861328125,306.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.501953125,18000.0,0.0,0.0,0.2250496298074722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271492719650268,0.3271540701389313,-4.785277724295156e-06,0.0,0.0002283967623952,0.0,0.0,15.462242126464844,0.0,0.0,0.0,0.3164531290531158,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094220057129859,-2460.682861328125,304.15460205078125,0.791843831539154,0.1738569587469101,0.1575648635625839,293.0973205566406,297.1499938964844,293.1499938964844,0.0525289215147495,-1511.0380859375,304.1348876953125,0.6611617803573608,0.1021466925740242,0.0969046652317047,293.218017578125,297.1499938964844,293.1499938964844,0.2256882935762405,-3411.97900390625,304.1595458984375,0.9651820063591005,0.3112242221832275,0.2183956056833267,293.14898681640625,297.1499938964844,293.1499938964844,0.2677117884159088,-5261.841796875,304.23681640625,0.9990000128746032,0.4530611634254455,0.3348026573657989,293.1780090332031,297.1499938964844,293.1499938964844,0.0135414227843284,-3550.464111328125,303.9747619628906,0.5116209983825684,0.050000000745058,0.2305758148431778,291.2383728027344,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.23809814453125,1.0,0.2581632733345032,0.8155978322029114,0.8155978322029114,1.0,1.0,-1.2460482120513916,0.5201237201690674,0.7259244322776794,0.2742124199867248,0.0,0.0,0.4084116518497467,42.08804702758789,46.0,7.878967761993408,-9493.4404296875,199.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59307861328125,306.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.501953125,18000.0,0.0,0.0,0.2250496298074722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271492719650268,0.3271540701389313,-4.785277724295156e-06,0.0,0.0002283967623952,0.0,0.0,15.462242126464844,0.0,0.0,0.0,0.3164531290531158,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090617179870605,-2454.656005859375,304.1536560058594,0.7887201905250549,0.1730788350105285,0.156897634267807,293.0936889648437,297.1499938964844,293.1499938964844,0.0552028529345989,-1558.585205078125,304.1355895996094,0.6661550402641296,0.1042651757597923,0.0997591093182563,293.2172546386719,297.1499938964844,293.1499938964844,0.224731758236885,-3401.14404296875,304.15789794921875,0.9611656665802002,0.3096525967121124,0.2173240035772323,293.10467529296875,297.1499938964844,293.1499938964844,0.2691810131072998,-5296.57666015625,304.2045593261719,0.9990000128746032,0.4621473252773285,0.3372478187084198,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636553168296,-3556.4208984375,303.9676513671875,0.5102879405021667,0.050000000745058,0.2306580990552902,291.2164611816406,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2118835449219,1.0,0.2600113153457641,0.8154559135437012,0.8154559135437012,1.0,1.0,-1.2504079341888428,0.5223541855812073,0.7280537486076355,0.2745448350906372,0.0,0.0,0.400368720293045,42.57524871826172,64.0,-34.21809768676758,-9398.388671875,201.5101013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915344238281,306.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.736328125,18000.0,0.0,0.0,0.2208868861198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151074051856994,0.3151121437549591,-4.735641141451197e-06,0.0,0.0002241721085738,0.0,0.0,14.662796020507812,0.0,0.0,0.0,0.3131969273090362,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090617179870605,-2454.656005859375,304.1536560058594,0.7887201905250549,0.1730788350105285,0.156897634267807,293.0936889648437,297.1499938964844,293.1499938964844,0.0552028529345989,-1558.585205078125,304.1355895996094,0.6661550402641296,0.1042651757597923,0.0997591093182563,293.2172546386719,297.1499938964844,293.1499938964844,0.224731758236885,-3401.14404296875,304.15789794921875,0.9611656665802002,0.3096525967121124,0.2173240035772323,293.10467529296875,297.1499938964844,293.1499938964844,0.2691810131072998,-5296.57666015625,304.2045593261719,0.9990000128746032,0.4621473252773285,0.3372478187084198,293.1768798828125,297.1499938964844,293.1499938964844,0.0135636553168296,-3556.4208984375,303.9676513671875,0.5102879405021667,0.050000000745058,0.2306580990552902,291.2164611816406,291.1499938964844,270.4605407714844,267.8824157714844,283.6922302246094,293.1825256347656,291.2118835449219,1.0,0.2600113153457641,0.8154559135437012,0.8154559135437012,1.0,1.0,-1.2504079341888428,0.5223541855812073,0.7280537486076355,0.2745448350906372,0.0,0.0,0.400368720293045,42.57524871826172,64.0,-34.21809768676758,-9398.388671875,201.5101013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915344238281,306.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.736328125,18000.0,0.0,0.0,0.2208868861198425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151074051856994,0.3151121437549591,-4.735641141451197e-06,0.0,0.0002241721085738,0.0,0.0,14.662796020507812,0.0,0.0,0.0,0.3131969273090362,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.109036386013031,-2454.67333984375,304.15301513671875,0.7815514802932739,0.1726715415716171,0.1565949767827987,293.0998840332031,297.1499938964844,293.1499938964844,0.0554775036871433,-1563.6104736328125,304.1377258300781,0.6607207655906677,0.103766456246376,0.0998640581965446,293.21697998046875,297.1499938964844,293.1499938964844,0.2245598137378692,-3399.64111328125,304.1567687988281,0.9519376158714294,0.3088538646697998,0.2168160229921341,293.0986328125,297.1499938964844,293.1499938964844,0.2771788239479065,-5429.74365234375,304.1800537109375,0.9990000128746032,0.463919997215271,0.3456981182098388,293.17657470703125,297.1499938964844,293.1499938964844,0.0136159677058458,-3566.7626953125,303.9633178710937,0.5058491826057434,0.050000000745058,0.2309466898441314,291.19110107421875,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.1822204589844,291.18603515625,1.0,0.2635506987571716,0.8153849840164185,0.8153849840164185,1.0,1.0,-1.2600468397140503,0.5270423889160156,0.7330045104026794,0.2760821282863617,0.0,0.0,0.4001201689243316,44.24478530883789,64.0,-52.44293975830078,-9421.9013671875,208.374252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8706970214844,306.6831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.017578125,18000.0,0.0,0.0,0.218729093670845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313069075345993,0.3130737841129303,-4.72119700134499e-06,0.0,0.0002219822199549,0.0,0.0,14.512394905090332,0.0,0.0,0.0,0.3125571012496948,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090337038040161,-2455.10107421875,304.1524963378906,0.7717691659927368,0.1722535043954849,0.1563122123479843,293.111328125,297.1499938964844,293.1499938964844,0.0548947639763355,-1553.29052734375,304.1410217285156,0.65091472864151,0.1021590083837509,0.0989776402711868,293.216796875,297.1499938964844,293.1499938964844,0.2244236320257187,-3398.545654296875,304.1557922363281,0.9386032819747924,0.3080439567565918,0.216324508190155,293.1044616699219,297.1499938964844,293.1499938964844,0.2891361117362976,-5624.4150390625,304.15283203125,0.9990000128746032,0.4634358882904053,0.3581203818321228,293.1766662597656,297.1499938964844,293.1499938964844,0.0136813409626483,-3579.2197265625,303.9578857421875,0.4997501969337463,0.050000000745058,0.2313838899135589,291.16485595703125,291.1499938964844,270.5225524902344,267.9340209960937,283.6915588378906,293.18408203125,291.159912109375,1.0,0.268565833568573,0.8151837587356567,0.8151837587356567,1.0,1.0,-1.2734861373901367,0.533584475517273,0.7399016618728638,0.278191864490509,0.0,0.0,0.4017272591590881,46.759368896484375,82.0,-62.43581008911133,-9484.162109375,218.50743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9237670898437,306.69781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.865234375,18000.0,0.0,0.0,0.2166989594697952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135793507099151,0.3135840892791748,-4.715910563390935e-06,0.0,0.0002199219015892,0.0,0.0,14.524665832519531,0.0,0.0,0.0,0.3125720620155334,4.0,0.0,1.0
