time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090714484453201,-2456.7041015625,304.151611328125,0.7479028701782227,0.1713827848434448,0.1558024436235427,293.14971923828125,297.1499938964844,293.1499938964844,0.0508975312113761,-1482.6619873046875,304.1507873535156,0.6217508316040039,0.0953987091779708,0.0940278097987175,293.2166748046875,297.1499938964844,293.1499938964844,0.2241948843002319,-3396.786376953125,304.1542663574219,0.9046160578727722,0.3063749969005584,0.2153777480125427,293.1518859863281,297.1499938964844,293.1499938964844,0.3232641518115997,-6166.150390625,304.094970703125,0.9990000128746032,0.4550756216049194,0.3927927613258362,293.1785888671875,297.1499938964844,293.1499938964844,0.0138439340516924,-3609.269287109375,303.9422607421875,0.4844494760036468,0.050000000745058,0.2326859384775161,291.1129150390625,291.1499938964844,270.5885925292969,267.9887390136719,283.6754150390625,293.1845397949219,291.1081848144531,1.0,0.2822617590427398,0.8147813677787781,0.8147813677787781,1.0,1.0,-1.3089736700057983,0.5510283708572388,0.7579452991485596,0.2833886742591858,0.0,0.0,0.4100967049598694,54.1844367980957,85.0,-69.67108917236328,-9700.599609375,247.9455718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9288024902344,306.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.703125,18000.0,0.0,0.0,0.2134961634874344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209258913993835,0.3209306299686432,-4.729115971713327e-06,0.0,0.0002166714693885,0.0,0.0,14.957706451416016,0.0,0.0,0.0,0.3142994940280914,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090714484453201,-2456.7041015625,304.151611328125,0.7479028701782227,0.1713827848434448,0.1558024436235427,293.14971923828125,297.1499938964844,293.1499938964844,0.0508975312113761,-1482.6619873046875,304.1507873535156,0.6217508316040039,0.0953987091779708,0.0940278097987175,293.2166748046875,297.1499938964844,293.1499938964844,0.2241948843002319,-3396.786376953125,304.1542663574219,0.9046160578727722,0.3063749969005584,0.2153777480125427,293.1518859863281,297.1499938964844,293.1499938964844,0.3232641518115997,-6166.150390625,304.094970703125,0.9990000128746032,0.4550756216049194,0.3927927613258362,293.1785888671875,297.1499938964844,293.1499938964844,0.0138439340516924,-3609.269287109375,303.9422607421875,0.4844494760036468,0.050000000745058,0.2326859384775161,291.1129150390625,291.1499938964844,270.5885925292969,267.9887390136719,283.6754150390625,293.1845397949219,291.1081848144531,1.0,0.2822617590427398,0.8147813677787781,0.8147813677787781,1.0,1.0,-1.3089736700057983,0.5510283708572388,0.7579452991485596,0.2833886742591858,0.0,0.0,0.4100967049598694,54.1844367980957,85.0,-69.67108917236328,-9700.599609375,247.9455718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9288024902344,306.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17949.703125,18000.0,0.0,0.0,0.2134961634874344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209258913993835,0.3209306299686432,-4.729115971713327e-06,0.0,0.0002166714693885,0.0,0.0,14.957706451416016,0.0,0.0,0.0,0.3142994940280914,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088835522532463,-2453.761962890625,304.1513977050781,0.7280592322349548,0.1704907417297363,0.1552796810865402,293.20367431640625,297.1499938964844,293.1499938964844,0.0427508130669593,-1341.18603515625,304.1641540527344,0.5809831023216248,0.0844835937023162,0.0847826898097992,293.2167358398437,297.1499938964844,293.1499938964844,0.2235009670257568,-3388.845947265625,304.154052734375,0.8778931498527527,0.3046733736991882,0.214410126209259,293.2340087890625,297.1499938964844,293.1499938964844,0.3515368998050689,-6597.05517578125,304.0680847167969,0.9962027072906494,0.438414454460144,0.4200381636619568,293.1817932128906,297.1499938964844,293.1499938964844,0.0139779932796955,-3633.420166015625,303.9227294921875,0.4690634906291961,0.050000000745058,0.2340788394212722,291.0820007324219,291.1499938964844,270.6583251953125,268.04620361328125,283.69024658203125,293.2156677246094,291.0824890136719,1.0,0.2935826182365417,0.8143790364265442,0.8143790364265442,1.0,1.0,-1.3306429386138916,0.5618738532066345,0.7687690258026123,0.2859704792499542,0.0,0.0,0.4219333529472351,61.89997100830078,88.0,-31.85558319091797,-9910.3564453125,273.8049621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923583984375,306.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.4765625,18000.0,0.0,0.0,0.2119759321212768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350713551044464,0.3350761234760284,-4.771835392602952e-06,0.0,0.0002151286316802,0.0,0.0,15.859694480895996,0.0,0.0,0.0,0.3179342150688171,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088835522532463,-2453.761962890625,304.1513977050781,0.7280592322349548,0.1704907417297363,0.1552796810865402,293.20367431640625,297.1499938964844,293.1499938964844,0.0427508130669593,-1341.18603515625,304.1641540527344,0.5809831023216248,0.0844835937023162,0.0847826898097992,293.2167358398437,297.1499938964844,293.1499938964844,0.2235009670257568,-3388.845947265625,304.154052734375,0.8778931498527527,0.3046733736991882,0.214410126209259,293.2340087890625,297.1499938964844,293.1499938964844,0.3515368998050689,-6597.05517578125,304.0680847167969,0.9962027072906494,0.438414454460144,0.4200381636619568,293.1817932128906,297.1499938964844,293.1499938964844,0.0139779932796955,-3633.420166015625,303.9227294921875,0.4690634906291961,0.050000000745058,0.2340788394212722,291.0820007324219,291.1499938964844,270.6583251953125,268.04620361328125,283.69024658203125,293.2156677246094,291.0824890136719,1.0,0.2935826182365417,0.8143790364265442,0.8143790364265442,1.0,1.0,-1.3306429386138916,0.5618738532066345,0.7687690258026123,0.2859704792499542,0.0,0.0,0.4219333529472351,61.89997100830078,88.0,-31.85558319091797,-9910.3564453125,273.8049621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7923583984375,306.71051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.4765625,18000.0,0.0,0.0,0.2119759321212768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350713551044464,0.3350761234760284,-4.771835392602952e-06,0.0,0.0002151286316802,0.0,0.0,15.859694480895996,0.0,0.0,0.0,0.3179342150688171,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078873425722122,-2434.506591796875,304.1526184082031,0.706061601638794,0.1695546954870224,0.1548311412334442,293.23553466796875,297.1499938964844,293.1499938964844,0.0348312519490718,-1203.8455810546875,304.1723022460937,0.5362430810928345,0.0765976309776306,0.0764461681246757,293.21697998046875,297.1499938964844,293.1499938964844,0.2210706174373626,-3358.158935546875,304.15679931640625,0.8504468202590942,0.3029365241527557,0.2135054767131805,293.28131103515625,297.1499938964844,293.1499938964844,0.338563472032547,-6384.52392578125,304.1161193847656,0.960456907749176,0.4265841245651245,0.4071720838546753,293.1852111816406,297.1499938964844,293.1499938964844,0.0140247493982315,-3637.326416015625,303.9034118652344,0.4475263059139251,0.050000000745058,0.2359108179807663,291.145751953125,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15118408203125,1.0,0.3015947341918945,0.813483476638794,0.813483476638794,1.0,1.0,-1.305612564086914,0.5499864220619202,0.7556261420249939,0.2805553376674652,0.0,0.0,0.4191741049289703,71.29362487792969,91.0,60.17028045654297,-9792.451171875,284.6642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029052734375,306.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.2116905152797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382330238819122,0.3382378220558166,-4.8041129048215225e-06,0.0,0.0002148389612557,0.0,0.0,16.134458541870117,0.0,0.0,0.0,0.3190202116966247,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078873425722122,-2434.506591796875,304.1526184082031,0.706061601638794,0.1695546954870224,0.1548311412334442,293.23553466796875,297.1499938964844,293.1499938964844,0.0348312519490718,-1203.8455810546875,304.1723022460937,0.5362430810928345,0.0765976309776306,0.0764461681246757,293.21697998046875,297.1499938964844,293.1499938964844,0.2210706174373626,-3358.158935546875,304.15679931640625,0.8504468202590942,0.3029365241527557,0.2135054767131805,293.28131103515625,297.1499938964844,293.1499938964844,0.338563472032547,-6384.52392578125,304.1161193847656,0.960456907749176,0.4265841245651245,0.4071720838546753,293.1852111816406,297.1499938964844,293.1499938964844,0.0140247493982315,-3637.326416015625,303.9034118652344,0.4475263059139251,0.050000000745058,0.2359108179807663,291.145751953125,291.1499938964844,270.7313232421875,268.10614013671875,283.76666259765625,293.254638671875,291.15118408203125,1.0,0.3015947341918945,0.813483476638794,0.813483476638794,1.0,1.0,-1.305612564086914,0.5499864220619202,0.7556261420249939,0.2805553376674652,0.0,0.0,0.4191741049289703,71.29362487792969,91.0,60.17028045654297,-9792.451171875,284.6642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029052734375,306.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.2116905152797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382330238819122,0.3382378220558166,-4.8041129048215225e-06,0.0,0.0002148389612557,0.0,0.0,16.134458541870117,0.0,0.0,0.0,0.3190202116966247,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.107152871787548,-2420.80029296875,304.1529541015625,0.6908358335494995,0.1685541272163391,0.1542013734579086,293.24908447265625,297.1499938964844,293.1499938964844,0.0304640885442495,-1126.460693359375,304.17205810546875,0.5109156370162964,0.0716672837734222,0.0716493353247642,293.2175598144531,297.1499938964844,293.1499938964844,0.2193036377429962,-3336.4462890625,304.1574401855469,0.8338252902030945,0.3011201620101928,0.2124533802270889,293.2946472167969,297.1499938964844,293.1499938964844,0.3324573338031769,-6284.68115234375,304.1371154785156,0.9347643852233888,0.4205147624015808,0.4008054733276367,293.1892395019531,297.1499938964844,293.1499938964844,0.0140722515061497,-3645.24755859375,303.88055419921875,0.4351723492145538,0.050000000745058,0.2372430562973022,291.1686706542969,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.1696472167969,1.0,0.3077781498432159,0.8125879764556885,0.8125879764556885,1.0,1.0,-1.291789412498474,0.5436250567436218,0.7481643557548523,0.2768439650535583,0.0,0.0,0.4145747423171997,78.17598724365234,79.0,31.89080047607422,-9606.0478515625,294.1461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4811706542969,306.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.20703125,18000.0,0.0,0.0,0.2113653868436813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315358757972717,0.3315406739711761,-4.786287718161475e-06,0.0,0.0002145089965779,0.0,0.0,15.70740032196045,0.0,0.0,0.0,0.3174000084400177,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.107152871787548,-2420.80029296875,304.1529541015625,0.6908358335494995,0.1685541272163391,0.1542013734579086,293.24908447265625,297.1499938964844,293.1499938964844,0.0304640885442495,-1126.460693359375,304.17205810546875,0.5109156370162964,0.0716672837734222,0.0716493353247642,293.2175598144531,297.1499938964844,293.1499938964844,0.2193036377429962,-3336.4462890625,304.1574401855469,0.8338252902030945,0.3011201620101928,0.2124533802270889,293.2946472167969,297.1499938964844,293.1499938964844,0.3324573338031769,-6284.68115234375,304.1371154785156,0.9347643852233888,0.4205147624015808,0.4008054733276367,293.1892395019531,297.1499938964844,293.1499938964844,0.0140722515061497,-3645.24755859375,303.88055419921875,0.4351723492145538,0.050000000745058,0.2372430562973022,291.1686706542969,291.1499938964844,270.80731201171875,268.1683044433594,283.8157043457031,293.2675476074219,291.1696472167969,1.0,0.3077781498432159,0.8125879764556885,0.8125879764556885,1.0,1.0,-1.291789412498474,0.5436250567436218,0.7481643557548523,0.2768439650535583,0.0,0.0,0.4145747423171997,78.17598724365234,79.0,31.89080047607422,-9606.0478515625,294.1461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4811706542969,306.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.20703125,18000.0,0.0,0.0,0.2113653868436813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315358757972717,0.3315406739711761,-4.786287718161475e-06,0.0,0.0002145089965779,0.0,0.0,15.70740032196045,0.0,0.0,0.0,0.3174000084400177,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067631542682647,-2413.590576171875,304.15313720703125,0.6876375675201416,0.1680675446987152,0.153811514377594,293.25408935546875,297.1499938964844,293.1499938964844,0.0283242277801036,-1093.9671630859375,304.1719665527344,0.5033391118049622,0.0694285184144973,0.0695406273007392,293.2177734375,297.1499938964844,293.1499938964844,0.218429610133171,-3325.753662109375,304.1576843261719,0.8303928971290588,0.3002272248268127,0.2118670493364334,293.2967834472656,297.1499938964844,293.1499938964844,0.3302754163742065,-6249.47998046875,304.1434020996094,0.9289262294769288,0.4182627499103546,0.3985549807548523,293.191162109375,297.1499938964844,293.1499938964844,0.014059592038393,-3644.1748046875,303.86883544921875,0.4330560863018036,0.050000000745058,0.2375035583972931,291.1746520996094,291.1499938964844,270.8462829589844,268.2001037597656,283.837158203125,293.2703552246094,291.17584228515625,1.0,0.3081996440887451,0.8121402263641357,0.8121402263641357,1.0,1.0,-1.2856978178024292,0.5408604741096497,0.7448373436927795,0.2750851809978485,0.0,0.0,0.4123515784740448,79.46328735351562,79.0,25.689865112304688,-9535.814453125,294.4292297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44305419921875,306.517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.88671875,18000.0,0.0,0.0,0.2111241221427917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290844559669494,0.3290892243385315,-4.777242338604992e-06,0.0,0.0002142641460523,0.0,0.0,15.544915199279783,0.0,0.0,0.0,0.3167270421981811,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.106346882879734,-2405.896240234375,304.1533203125,0.6868714094161987,0.1676052659749984,0.1533872187137603,293.25848388671875,297.1499938964844,293.1499938964844,0.0268749054521322,-1059.521728515625,304.17059326171875,0.4977823793888092,0.0672484934329986,0.0674530044198036,293.2178039550781,297.1499938964844,293.1499938964844,0.2175296247005462,-3314.743896484375,304.15789794921875,0.8295533657073975,0.2993590235710144,0.2112557590007782,293.29754638671875,297.1499938964844,293.1499938964844,0.328281044960022,-6217.6708984375,304.148193359375,0.9269767999649048,0.4162528216838836,0.3965574502944946,293.1929016113281,297.1499938964844,293.1499938964844,0.0140216629952192,-3639.365234375,303.8572998046875,0.4329833090305328,0.050000000745058,0.2375129610300064,291.1805725097656,291.1499938964844,270.8858642578125,268.2323608398437,283.8577575683594,293.27215576171875,291.1814880371094,1.0,0.3073520958423614,0.8120008111000061,0.8120008111000061,1.0,1.0,-1.2795621156692505,0.5381156802177429,0.7414464950561523,0.2733166813850403,0.0,0.0,0.4097160100936889,79.40918731689453,67.0,20.49184799194336,-9462.9716796875,291.7629699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4172058105469,306.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.2108242362737655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261308968067169,0.3261356651782989,-4.767449354403652e-06,0.0,0.0002139598072972,0.0,0.0,15.353522300720217,0.0,0.0,0.0,0.3159449994564056,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055299267172813,-2390.8583984375,304.153564453125,0.6904902458190918,0.1667690277099609,0.1525090485811233,293.2660827636719,297.1499938964844,293.1499938964844,0.0234914105385541,-993.001220703125,304.1693725585937,0.4901294410228729,0.0629537925124168,0.0632658973336219,293.217529296875,297.1499938964844,293.1499938964844,0.2157778143882751,-3293.37646484375,304.158203125,0.833315372467041,0.2976991236209869,0.210004448890686,293.2969970703125,297.1499938964844,293.1499938964844,0.3246419131755829,-6160.51171875,304.15478515625,0.931064784526825,0.4126259684562683,0.3929294943809509,293.1957397460937,297.1499938964844,293.1499938964844,0.0139010269194841,-3623.267578125,303.8349304199219,0.4371556043624878,0.050000000745058,0.2370096743106842,291.1878967285156,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742614746094,291.1884765625,1.0,0.3025899529457092,0.8117219805717468,0.8117219805717468,1.0,1.0,-1.26702082157135,0.5325340628623962,0.7344866991043091,0.269660621881485,0.0,0.0,0.4041382372379303,76.51004791259766,55.0,12.331400871276855,-9319.1015625,280.35565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40057373046875,306.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.544921875,18000.0,0.0,0.0,0.2099684923887252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195894658565521,0.3195942044258117,-4.745164460473461e-06,0.0,0.0002130913198925,0.0,0.0,14.93197250366211,0.0,0.0,0.0,0.3142284750938415,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055299267172813,-2390.8583984375,304.153564453125,0.6904902458190918,0.1667690277099609,0.1525090485811233,293.2660827636719,297.1499938964844,293.1499938964844,0.0234914105385541,-993.001220703125,304.1693725585937,0.4901294410228729,0.0629537925124168,0.0632658973336219,293.217529296875,297.1499938964844,293.1499938964844,0.2157778143882751,-3293.37646484375,304.158203125,0.833315372467041,0.2976991236209869,0.210004448890686,293.2969970703125,297.1499938964844,293.1499938964844,0.3246419131755829,-6160.51171875,304.15478515625,0.931064784526825,0.4126259684562683,0.3929294943809509,293.1957397460937,297.1499938964844,293.1499938964844,0.0139010269194841,-3623.267578125,303.8349304199219,0.4371556043624878,0.050000000745058,0.2370096743106842,291.1878967285156,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742614746094,291.1884765625,1.0,0.3025899529457092,0.8117219805717468,0.8117219805717468,1.0,1.0,-1.26702082157135,0.5325340628623962,0.7344866991043091,0.269660621881485,0.0,0.0,0.4041382372379303,76.51004791259766,55.0,12.331400871276855,-9319.1015625,280.35565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40057373046875,306.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.544921875,18000.0,0.0,0.0,0.2099684923887252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195894658565521,0.3195942044258117,-4.745164460473461e-06,0.0,0.0002130913198925,0.0,0.0,14.93197250366211,0.0,0.0,0.0,0.3142284750938415,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047260090708732,-2376.063720703125,304.1537170410156,0.6998037099838257,0.1660469770431518,0.15163554251194,293.27276611328125,297.1499938964844,293.1499938964844,0.0203655324876308,-925.47998046875,304.1681213378906,0.4854752719402313,0.0586618855595588,0.0589973479509353,293.2167663574219,297.1499938964844,293.1499938964844,0.2140390276908874,-3272.164306640625,304.1583557128906,0.8431675434112549,0.2961430251598358,0.2087481468915939,293.2950744628906,297.1499938964844,293.1499938964844,0.3211342394351959,-6106.20654296875,304.15899658203125,0.9435827732086182,0.4092886745929718,0.3895251750946045,293.19781494140625,297.1499938964844,293.1499938964844,0.0137358540669083,-3600.22412109375,303.8138122558594,0.4465473890304565,0.050000000745058,0.2360083311796188,291.19415283203125,291.1499938964844,271.04937744140625,268.3651123046875,283.9389343261719,293.2754211425781,291.1946716308594,1.0,0.2947321236133575,0.8114432096481323,0.8114432096481323,1.0,1.0,-1.254051923751831,0.5267899632453918,0.7272619605064392,0.2658394575119018,0.0,0.0,0.3978381752967834,70.94625854492188,43.0,9.398582458496094,-9177.3779296875,263.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,306.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3125,18000.0,0.0,0.0,0.2086972296237945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312424749135971,0.3124294579029083,-4.7210828597599175e-06,0.0,0.0002118011616403,0.0,0.0,14.47762966156006,0.0,0.0,0.0,0.3123691082000732,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047260090708732,-2376.063720703125,304.1537170410156,0.6998037099838257,0.1660469770431518,0.15163554251194,293.27276611328125,297.1499938964844,293.1499938964844,0.0203655324876308,-925.47998046875,304.1681213378906,0.4854752719402313,0.0586618855595588,0.0589973479509353,293.2167663574219,297.1499938964844,293.1499938964844,0.2140390276908874,-3272.164306640625,304.1583557128906,0.8431675434112549,0.2961430251598358,0.2087481468915939,293.2950744628906,297.1499938964844,293.1499938964844,0.3211342394351959,-6106.20654296875,304.15899658203125,0.9435827732086182,0.4092886745929718,0.3895251750946045,293.19781494140625,297.1499938964844,293.1499938964844,0.0137358540669083,-3600.22412109375,303.8138122558594,0.4465473890304565,0.050000000745058,0.2360083311796188,291.19415283203125,291.1499938964844,271.04937744140625,268.3651123046875,283.9389343261719,293.2754211425781,291.1946716308594,1.0,0.2947321236133575,0.8114432096481323,0.8114432096481323,1.0,1.0,-1.254051923751831,0.5267899632453918,0.7272619605064392,0.2658394575119018,0.0,0.0,0.3978381752967834,70.94625854492188,43.0,9.398582458496094,-9177.3779296875,263.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,306.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3125,18000.0,0.0,0.0,0.2086972296237945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312424749135971,0.3124294579029083,-4.7210828597599175e-06,0.0,0.0002118011616403,0.0,0.0,14.47762966156006,0.0,0.0,0.0,0.3123691082000732,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039544492959976,-2361.866455078125,304.1537475585937,0.7141128182411194,0.1654235869646072,0.1507897078990936,293.27880859375,297.1499938964844,293.1499938964844,0.0174953751266002,-856.4639282226562,304.1668701171875,0.4831255674362182,0.0543226674199104,0.0546251274645328,293.2156982421875,297.1499938964844,293.1499938964844,0.2123307436704635,-3251.318603515625,304.1584167480469,0.8590881824493408,0.2946635484695434,0.2075008451938629,293.29254150390625,297.1499938964844,293.1499938964844,0.3176976442337036,-6053.486328125,304.16168212890625,0.9627130031585692,0.4061281383037567,0.386237770318985,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452002286911,-3572.92626953125,303.7938842773437,0.4616152942180633,0.050000000745058,0.2346836328506469,291.1994934082031,291.1499938964844,271.13360595703125,268.4332275390625,283.9797058105469,293.27618408203125,291.1999206542969,1.0,0.2846027612686157,0.8111231327056885,0.8111231327056885,1.0,1.0,-1.2407546043395996,0.5209243297576904,0.719830334186554,0.2618794739246368,0.0,0.0,0.3908774554729461,63.65220642089844,31.0,7.682255268096924,-9034.5810546875,242.75880432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4790954589844,306.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069462686777115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045833110809326,0.3045879900455475,-4.6952086449891794e-06,0.0,0.0002100241545122,0.0,0.0,13.989294052124023,0.0,0.0,0.0,0.3103697299957275,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039544492959976,-2361.866455078125,304.1537475585937,0.7141128182411194,0.1654235869646072,0.1507897078990936,293.27880859375,297.1499938964844,293.1499938964844,0.0174953751266002,-856.4639282226562,304.1668701171875,0.4831255674362182,0.0543226674199104,0.0546251274645328,293.2156982421875,297.1499938964844,293.1499938964844,0.2123307436704635,-3251.318603515625,304.1584167480469,0.8590881824493408,0.2946635484695434,0.2075008451938629,293.29254150390625,297.1499938964844,293.1499938964844,0.3176976442337036,-6053.486328125,304.16168212890625,0.9627130031585692,0.4061281383037567,0.386237770318985,293.1991577148437,297.1499938964844,293.1499938964844,0.0135452002286911,-3572.92626953125,303.7938842773437,0.4616152942180633,0.050000000745058,0.2346836328506469,291.1994934082031,291.1499938964844,271.13360595703125,268.4332275390625,283.9797058105469,293.27618408203125,291.1999206542969,1.0,0.2846027612686157,0.8111231327056885,0.8111231327056885,1.0,1.0,-1.2407546043395996,0.5209243297576904,0.719830334186554,0.2618794739246368,0.0,0.0,0.3908774554729461,63.65220642089844,31.0,7.682255268096924,-9034.5810546875,242.75880432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4790954589844,306.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069462686777115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045833110809326,0.3045879900455475,-4.6952086449891794e-06,0.0,0.0002100241545122,0.0,0.0,13.989294052124023,0.0,0.0,0.0,0.3103697299957275,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031869426369667,-2347.676025390625,304.1537780761719,0.732313871383667,0.1648819595575332,0.1499802619218826,293.284423828125,297.1499938964844,293.1499938964844,0.0146880941465497,-781.3812255859375,304.1649169921875,0.4831663966178894,0.050000000745058,0.0501551516354084,293.21453857421875,297.1499938964844,293.1499938964844,0.2105780243873596,-3229.840087890625,304.1585388183594,0.8823511600494385,0.2932352721691131,0.2062612175941467,293.2896728515625,297.1499938964844,293.1499938964844,0.3142220973968506,-6000.34619140625,304.16357421875,0.986173927783966,0.4030986428260803,0.383039116859436,293.199951171875,297.1499938964844,293.1499938964844,0.0133363865315914,-3542.0498046875,303.7751159667969,0.4794195592403412,0.050000000745058,0.233155220746994,291.2076721191406,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2086486816406,1.0,0.2727276384830475,0.8108030557632446,0.8108030557632446,1.0,1.0,-1.2272549867630005,0.5149976015090942,0.7122573256492615,0.25782111287117,0.0,0.0,0.3827255070209503,55.269004821777344,25.0,11.618927001953123,-8902.9111328125,220.29098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553283691406,306.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4921875,18000.0,0.0,0.0,0.2047186344861984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29590505361557,0.2959097325801849,-4.667845132644288e-06,0.0,0.0002077633835142,0.0,0.0,13.46130084991455,0.0,0.0,0.0,0.3082022666931152,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031869426369667,-2347.676025390625,304.1537780761719,0.732313871383667,0.1648819595575332,0.1499802619218826,293.284423828125,297.1499938964844,293.1499938964844,0.0146880941465497,-781.3812255859375,304.1649169921875,0.4831663966178894,0.050000000745058,0.0501551516354084,293.21453857421875,297.1499938964844,293.1499938964844,0.2105780243873596,-3229.840087890625,304.1585388183594,0.8823511600494385,0.2932352721691131,0.2062612175941467,293.2896728515625,297.1499938964844,293.1499938964844,0.3142220973968506,-6000.34619140625,304.16357421875,0.986173927783966,0.4030986428260803,0.383039116859436,293.199951171875,297.1499938964844,293.1499938964844,0.0133363865315914,-3542.0498046875,303.7751159667969,0.4794195592403412,0.050000000745058,0.233155220746994,291.2076721191406,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2086486816406,1.0,0.2727276384830475,0.8108030557632446,0.8108030557632446,1.0,1.0,-1.2272549867630005,0.5149976015090942,0.7122573256492615,0.25782111287117,0.0,0.0,0.3827255070209503,55.269004821777344,25.0,11.618927001953123,-8902.9111328125,220.29098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553283691406,306.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4921875,18000.0,0.0,0.0,0.2047186344861984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29590505361557,0.2959097325801849,-4.667845132644288e-06,0.0,0.0002077633835142,0.0,0.0,13.46130084991455,0.0,0.0,0.0,0.3082022666931152,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028458029031753,-2341.3984375,304.1537170410156,0.7424209117889404,0.1646320819854736,0.1496054232120514,293.2877197265625,297.1499938964844,293.1499938964844,0.0141871608793735,-765.7283935546875,304.13092041015625,0.4875430762767792,0.050000000745058,0.0490583702921867,293.2139587402344,297.1499938964844,293.1499938964844,0.2097564339637756,-3219.80908203125,304.1584777832031,0.8956629633903503,0.2925310134887695,0.2056565284729004,293.2881774902344,297.1499938964844,293.1499938964844,0.3125708103179931,-5975.240234375,304.1640930175781,0.9971773624420166,0.4016209244728088,0.3814860880374908,293.2001953125,297.1499938964844,293.1499938964844,0.0132396603003144,-3527.773193359375,303.7659606933594,0.4873267114162445,0.050000000745058,0.2324261516332626,291.2105712890625,291.1499938964844,271.26202392578125,268.53680419921875,284.03936767578125,293.27716064453125,291.2099304199219,1.0,0.2671748399734497,0.8106430172920227,0.8106430172920227,1.0,1.0,-1.2220205068588257,0.5127845406532288,0.7092360258102417,0.2559986710548401,0.0,0.0,0.3783495128154754,51.28445053100586,25.0,3.783471584320069,-8814.5732421875,210.17774963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5993347167969,306.36572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.232421875,18000.0,0.0,0.0,0.2034249454736709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910302579402923,0.2910349071025848,-4.652837560570333e-06,0.0,0.0002064504660665,0.0,0.0,13.169696807861328,0.0,0.0,0.0,0.3070135116577148,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026048064231872,-2337.072021484375,304.1534729003906,0.7509469985961914,0.1644057929515838,0.1492810100317001,293.2921142578125,297.1499938964844,293.1499938964844,0.0140042575076222,-761.0721435546875,304.0931396484375,0.4936007261276245,0.050000000745058,0.0488848462700843,293.2133483886719,297.1499938964844,293.1499938964844,0.2090981602668762,-3211.896484375,304.1581420898437,0.9067103862762452,0.2918446063995361,0.2050868272781372,293.2835388183594,297.1499938964844,293.1499938964844,0.3034170567989349,-5830.1669921875,304.178466796875,0.9990000128746032,0.4007697999477386,0.3716012239456177,293.2003173828125,297.1499938964844,293.1499938964844,0.0131703121587634,-3518.170166015625,303.7568359375,0.4935930669307709,0.050000000745058,0.2318785339593887,291.2059326171875,291.1499938964844,271.3052062988281,268.5715637207031,284.0664367675781,293.2769470214844,291.2062683105469,1.0,0.2615619301795959,0.8105063438415527,0.8105063438415527,1.0,1.0,-1.2083796262741089,0.5064915418624878,0.7018880844116211,0.2529110014438629,0.0,0.0,0.3750956356525421,48.16381072998047,25.0,3.61139702796936,-8718.9521484375,199.1148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497497558594,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18049.44140625,18000.0,0.0,0.0,0.2019722759723663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868995666503906,0.2869041860103607,-4.638279278879054e-06,0.0,0.0002049761824309,0.0,0.0,12.920035362243652,0.0,0.0,0.0,0.3059931099414825,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.101882629096508,-2323.376220703125,304.1535339355469,0.7645765542984009,0.1639642417430877,0.1487293243408203,293.2972717285156,297.1499938964844,293.1499938964844,0.0137123661115765,-753.010986328125,304.0267028808594,0.5034826993942261,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071805000305175,-3187.999755859375,304.1585998535156,0.9252548813819884,0.2904329895973205,0.2039970755577087,293.2528991699219,297.1499938964844,293.1499938964844,0.2820872664451599,-5495.46826171875,304.2039794921875,0.9990000128746032,0.4035556614398956,0.3504100739955902,293.2003479003906,297.1499938964844,293.1499938964844,0.0130209764465689,-3494.095947265625,303.740234375,0.5034826397895813,0.050000000745058,0.2311137318611145,291.23345947265625,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2349853515625,1.0,0.2525075376033783,0.8102330565452576,0.8102330565452576,1.0,1.0,-1.1797031164169312,0.4932964444160461,0.6864067316055298,0.2464416325092315,0.0,0.0,0.362268328666687,43.67185974121094,25.0,25.184680938720703,-8484.6455078125,180.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,306.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.9140625,18000.0,0.0,0.0,0.1985339224338531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754537165164947,0.2754583060741424,-4.6083127926976886e-06,0.0,0.0002014866913668,0.0,0.0,12.265366554260254,0.0,0.0,0.0,0.303304374217987,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.101882629096508,-2323.376220703125,304.1535339355469,0.7645765542984009,0.1639642417430877,0.1487293243408203,293.2972717285156,297.1499938964844,293.1499938964844,0.0137123661115765,-753.010986328125,304.0267028808594,0.5034826993942261,0.050000000745058,0.0487214848399162,293.21240234375,297.1499938964844,293.1499938964844,0.2071805000305175,-3187.999755859375,304.1585998535156,0.9252548813819884,0.2904329895973205,0.2039970755577087,293.2528991699219,297.1499938964844,293.1499938964844,0.2820872664451599,-5495.46826171875,304.2039794921875,0.9990000128746032,0.4035556614398956,0.3504100739955902,293.2003479003906,297.1499938964844,293.1499938964844,0.0130209764465689,-3494.095947265625,303.740234375,0.5034826397895813,0.050000000745058,0.2311137318611145,291.23345947265625,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2349853515625,1.0,0.2525075376033783,0.8102330565452576,0.8102330565452576,1.0,1.0,-1.1797031164169312,0.4932964444160461,0.6864067316055298,0.2464416325092315,0.0,0.0,0.362268328666687,43.67185974121094,25.0,25.184680938720703,-8484.6455078125,180.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,306.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.9140625,18000.0,0.0,0.0,0.1985339224338531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754537165164947,0.2754583060741424,-4.6083127926976886e-06,0.0,0.0002014866913668,0.0,0.0,12.265366554260254,0.0,0.0,0.0,0.303304374217987,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.101413644850254,-2314.722900390625,304.15313720703125,0.7767623662948608,0.163554161787033,0.1482361853122711,293.3032531738281,297.1499938964844,293.1499938964844,0.0134652601554989,-746.6416015625,303.95733642578125,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.205675259232521,-3169.57080078125,304.1582336425781,0.9414954781532288,0.2889812290668487,0.2029006034135818,293.21014404296875,297.1499938964844,293.1499938964844,0.2650297284126282,-5227.67822265625,304.214111328125,0.9990000128746032,0.40960493683815,0.3332062661647796,293.200439453125,297.1499938964844,293.1499938964844,0.0129170957952737,-3478.92041015625,303.7227783203125,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391967773437,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2393798828125,1.0,0.2451283782720565,0.8099598288536072,0.8099598288536072,1.0,1.0,-1.156288504600525,0.4825928211212158,0.6736957430839539,0.2410581558942794,0.0,0.0,0.349842756986618,40.20380783081055,28.0,10.483569145202637,-8251.1640625,166.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92303466796875,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.169921875,18000.0,0.0,0.0,0.1942275464534759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623441219329834,0.2623486816883087,-4.569601969706127e-06,0.0,0.0001971162710106,0.0,0.0,11.522383689880373,0.0,0.0,0.0,0.3002805411815643,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.101413644850254,-2314.722900390625,304.15313720703125,0.7767623662948608,0.163554161787033,0.1482361853122711,293.3032531738281,297.1499938964844,293.1499938964844,0.0134652601554989,-746.6416015625,303.95733642578125,0.5125064849853516,0.050000000745058,0.0485975556075573,293.2117614746094,297.1499938964844,293.1499938964844,0.205675259232521,-3169.57080078125,304.1582336425781,0.9414954781532288,0.2889812290668487,0.2029006034135818,293.21014404296875,297.1499938964844,293.1499938964844,0.2650297284126282,-5227.67822265625,304.214111328125,0.9990000128746032,0.40960493683815,0.3332062661647796,293.200439453125,297.1499938964844,293.1499938964844,0.0129170957952737,-3478.92041015625,303.7227783203125,0.5125064849853516,0.050000000745058,0.2305258810520172,291.2391967773437,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25103759765625,291.2393798828125,1.0,0.2451283782720565,0.8099598288536072,0.8099598288536072,1.0,1.0,-1.156288504600525,0.4825928211212158,0.6736957430839539,0.2410581558942794,0.0,0.0,0.349842756986618,40.20380783081055,28.0,10.483569145202637,-8251.1640625,166.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92303466796875,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.169921875,18000.0,0.0,0.0,0.1942275464534759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623441219329834,0.2623486816883087,-4.569601969706127e-06,0.0,0.0001971162710106,0.0,0.0,11.522383689880373,0.0,0.0,0.0,0.3002805411815643,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010547578334808,-2308.201904296875,304.1526794433594,0.7852438688278198,0.1631356328725814,0.147794634103775,293.3145446777344,297.1499938964844,293.1499938964844,0.0132110668346285,-740.3526000976562,303.8720092773437,0.519106924533844,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043288052082061,-3153.178466796875,304.15771484375,0.9519208073616028,0.2875045239925384,0.2018196582794189,293.1658935546875,297.1499938964844,293.1499938964844,0.2535475194454193,-5048.6611328125,304.2115783691406,0.9990000128746032,0.4170575439929962,0.3218030333518982,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418253734707,-3468.843505859375,303.7043762207031,0.519106924533844,0.050000000745058,0.2301526069641113,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.2556457519531,291.23638916015625,1.0,0.2403095662593841,0.8099184036254883,0.8099184036254883,1.0,1.0,-1.1402276754379272,0.4753832817077636,0.6648443937301636,0.2371031194925308,0.0,0.0,0.338156521320343,37.98144912719727,46.0,-3.1195521354675293,-8053.2939453125,157.7989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824584960937,306.4127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.150390625,18000.0,0.0,0.0,0.1892201006412506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506217658519745,0.2506262958049774,-4.53512529929867e-06,0.0,0.0001920343347592,0.0,0.0,10.874464988708496,0.0,0.0,0.0,0.2976195514202118,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010547578334808,-2308.201904296875,304.1526794433594,0.7852438688278198,0.1631356328725814,0.147794634103775,293.3145446777344,297.1499938964844,293.1499938964844,0.0132110668346285,-740.3526000976562,303.8720092773437,0.519106924533844,0.050000000745058,0.0485188663005828,293.2113342285156,297.1499938964844,293.1499938964844,0.2043288052082061,-3153.178466796875,304.15771484375,0.9519208073616028,0.2875045239925384,0.2018196582794189,293.1658935546875,297.1499938964844,293.1499938964844,0.2535475194454193,-5048.6611328125,304.2115783691406,0.9990000128746032,0.4170575439929962,0.3218030333518982,293.20074462890625,297.1499938964844,293.1499938964844,0.0128418253734707,-3468.843505859375,303.7043762207031,0.519106924533844,0.050000000745058,0.2301526069641113,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.2556457519531,291.23638916015625,1.0,0.2403095662593841,0.8099184036254883,0.8099184036254883,1.0,1.0,-1.1402276754379272,0.4753832817077636,0.6648443937301636,0.2371031194925308,0.0,0.0,0.338156521320343,37.98144912719727,46.0,-3.1195521354675293,-8053.2939453125,157.7989044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0824584960937,306.4127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.150390625,18000.0,0.0,0.0,0.1892201006412506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506217658519745,0.2506262958049774,-4.53512529929867e-06,0.0,0.0001920343347592,0.0,0.0,10.874464988708496,0.0,0.0,0.0,0.2976195514202118,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009498015046119,-2306.79638671875,304.1519470214844,0.7784636616706848,0.1625786423683166,0.1473783254623413,293.3387756347656,297.1499938964844,293.1499938964844,0.0129539342597126,-735.0659790039062,303.7472839355469,0.514792799949646,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035372406244278,-3144.084228515625,304.15643310546875,0.9421562552452089,0.2859715819358825,0.2008020579814911,293.1404724121094,297.1499938964844,293.1499938964844,0.2600570023059845,-5162.52099609375,304.179443359375,0.9990000128746032,0.4218871891498565,0.3291524946689605,293.20123291015625,297.1499938964844,293.1499938964844,0.0128534091636538,-3474.91943359375,303.6844177246094,0.514792799949646,0.050000000745058,0.2303920537233352,291.2103576660156,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2048034667969,1.0,0.2437302321195602,0.8098769783973694,0.8098769783973694,1.0,1.0,-1.147663116455078,0.4795376360416412,0.6681255102157593,0.2365944385528564,0.0,0.0,0.3312908411026001,39.30809020996094,64.0,-43.22361755371094,-7962.5361328125,162.52828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2174987792969,306.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2421875,18000.0,0.0,0.0,0.1838533580303192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422375977039337,0.2422420978546142,-4.5074793888488784e-06,0.0,0.0001865877857198,0.0,0.0,10.413613319396973,0.0,0.0,0.0,0.2957181930541992,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009498015046119,-2306.79638671875,304.1519470214844,0.7784636616706848,0.1625786423683166,0.1473783254623413,293.3387756347656,297.1499938964844,293.1499938964844,0.0129539342597126,-735.0659790039062,303.7472839355469,0.514792799949646,0.050000000745058,0.048569343984127,293.2112121582031,297.1499938964844,293.1499938964844,0.2035372406244278,-3144.084228515625,304.15643310546875,0.9421562552452089,0.2859715819358825,0.2008020579814911,293.1404724121094,297.1499938964844,293.1499938964844,0.2600570023059845,-5162.52099609375,304.179443359375,0.9990000128746032,0.4218871891498565,0.3291524946689605,293.20123291015625,297.1499938964844,293.1499938964844,0.0128534091636538,-3474.91943359375,303.6844177246094,0.514792799949646,0.050000000745058,0.2303920537233352,291.2103576660156,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2048034667969,1.0,0.2437302321195602,0.8098769783973694,0.8098769783973694,1.0,1.0,-1.147663116455078,0.4795376360416412,0.6681255102157593,0.2365944385528564,0.0,0.0,0.3312908411026001,39.30809020996094,64.0,-43.22361755371094,-7962.5361328125,162.52828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2174987792969,306.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2421875,18000.0,0.0,0.0,0.1838533580303192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422375977039337,0.2422420978546142,-4.5074793888488784e-06,0.0,0.0001865877857198,0.0,0.0,10.413613319396973,0.0,0.0,0.0,0.2957181930541992,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010263711214065,-2308.701904296875,304.1514587402344,0.770207405090332,0.1622713804244995,0.147175595164299,293.3529357910156,297.1499938964844,293.1499938964844,0.0128547353670001,-733.6503295898438,303.6753234863281,0.5092305541038513,0.050000000745058,0.0486403107643127,293.2112731933594,297.1499938964844,293.1499938964844,0.2034196853637695,-3143.195556640625,304.1554870605469,0.9303926229476928,0.2851841747760772,0.2003109902143478,293.142822265625,297.1499938964844,293.1499938964844,0.269766628742218,-5322.88525390625,304.1564025878906,0.9990000128746032,0.4215520620346069,0.3392230272293091,293.2017517089844,297.1499938964844,293.1499938964844,0.0128941209986805,-3484.817138671875,303.6730041503906,0.5092305541038513,0.050000000745058,0.2307286858558654,291.18182373046875,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28729248046875,291.1755065917969,1.0,0.2479722648859024,0.8098562359809875,0.8098562359809875,1.0,1.0,-1.1594032049179075,0.4855096340179443,0.6738935112953186,0.2374698519706726,0.0,0.0,0.3319662809371948,41.22367477416992,64.0,-62.45779800415039,-7986.44140625,169.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25799560546875,306.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.251953125,18000.0,0.0,0.0,0.1812685877084732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414060086011886,0.2414105087518692,-4.500091563386377e-06,0.0,0.0001839645847212,0.0,0.0,10.358171463012695,0.0,0.0,0.0,0.2954551875591278,4.0,0.0,1.0
