time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011357605457305,-2311.236572265625,304.1510009765625,0.7599438428878784,0.1619656682014465,0.146992489695549,293.3653259277344,297.1499938964844,293.1499938964844,0.0127757750451564,-732.8673706054688,303.6053466796875,0.5023370385169983,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2033509165048599,-3142.914306640625,304.15460205078125,0.9155575633049012,0.2843827903270721,0.1998308002948761,293.15631103515625,297.1499938964844,293.1499938964844,0.2829735577106476,-5537.42138671875,304.1312255859375,0.9990000128746032,0.4190077185630798,0.3527412116527557,293.2025756835937,297.1499938964844,293.1499938964844,0.0129470508545637,-3496.917724609375,303.6604919433594,0.5023370385169983,0.050000000745058,0.2311964929103851,291.1510314941406,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1446228027344,1.0,0.2536659240722656,0.809685468673706,0.809685468673706,1.0,1.0,-1.1755088567733765,0.4935916662216186,0.6819172501564026,0.2389532923698425,0.0,0.0,0.3349372446537018,43.89224243164063,82.0,-74.22611999511719,-8054.025390625,179.95736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2689208984375,306.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.859375,18000.0,0.0,0.0,0.1789274364709854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429129630327224,0.242917463183403,-4.498772796068806e-06,0.0,0.0001815886062104,0.0,0.0,10.426366806030272,0.0,0.0,0.0,0.2956883311271667,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014081612229347,-2317.2841796875,304.15020751953125,0.7364977598190308,0.1612903326749801,0.1466817110776901,293.3861999511719,297.1499938964844,293.1499938964844,0.0126628084108233,-732.7055053710938,303.46875,0.4863416850566864,0.050000000745058,0.0490172319114208,293.2118835449219,297.1499938964844,293.1499938964844,0.203265905380249,-3142.938720703125,304.1532287597656,0.8836567997932434,0.2827340364456177,0.19889897108078,293.2163391113281,297.1499938964844,293.1499938964844,0.3179945945739746,-6094.623046875,304.0791931152344,0.9990000128746032,0.4067667424678802,0.3880220353603363,293.2052917480469,297.1499938964844,293.1499938964844,0.0130831794813275,-3526.275634765625,303.6320495605469,0.4863416850566864,0.050000000745058,0.2325166463851928,291.08843994140625,291.1499938964844,271.8196105957031,268.9833984375,284.2338562011719,293.31317138671875,291.0826416015625,1.0,0.2687036991119385,0.8093438744544983,0.8093438744544983,1.0,1.0,-1.218056082725525,0.5147129893302917,0.7033430933952332,0.2436596453189849,0.0,0.0,0.3472874462604522,51.420188903808594,85.0,-81.85971069335938,-8291.6142578125,209.1525421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1790466308594,306.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.642578125,18000.0,0.0,0.0,0.1754788905382156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522124350070953,0.2522169351577759,-4.513575277087512e-06,0.0,0.0001780887687345,0.0,0.0,10.901543617248535,0.0,0.0,0.0,0.2975555956363678,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014081612229347,-2317.2841796875,304.15020751953125,0.7364977598190308,0.1612903326749801,0.1466817110776901,293.3861999511719,297.1499938964844,293.1499938964844,0.0126628084108233,-732.7055053710938,303.46875,0.4863416850566864,0.050000000745058,0.0490172319114208,293.2118835449219,297.1499938964844,293.1499938964844,0.203265905380249,-3142.938720703125,304.1532287597656,0.8836567997932434,0.2827340364456177,0.19889897108078,293.2163391113281,297.1499938964844,293.1499938964844,0.3179945945739746,-6094.623046875,304.0791931152344,0.9990000128746032,0.4067667424678802,0.3880220353603363,293.2052917480469,297.1499938964844,293.1499938964844,0.0130831794813275,-3526.275634765625,303.6320495605469,0.4863416850566864,0.050000000745058,0.2325166463851928,291.08843994140625,291.1499938964844,271.8196105957031,268.9833984375,284.2338562011719,293.31317138671875,291.0826416015625,1.0,0.2687036991119385,0.8093438744544983,0.8093438744544983,1.0,1.0,-1.218056082725525,0.5147129893302917,0.7033430933952332,0.2436596453189849,0.0,0.0,0.3472874462604522,51.420188903808594,85.0,-81.85971069335938,-8291.6142578125,209.1525421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1790466308594,306.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.642578125,18000.0,0.0,0.0,0.1754788905382156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522124350070953,0.2522169351577759,-4.513575277087512e-06,0.0,0.0001780887687345,0.0,0.0,10.901543617248535,0.0,0.0,0.0,0.2975555956363678,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009529158473014,-2308.474365234375,304.1509704589844,0.7095175385475159,0.1604366153478622,0.1463504880666732,293.4031677246094,297.1499938964844,293.1499938964844,0.012523709796369,-730.0103759765625,303.33966064453125,0.4642446339130401,0.050000000745058,0.0494310297071933,293.2122802734375,297.1499938964844,293.1499938964844,0.2018562853336334,-3125.04052734375,304.1546325683594,0.8491339087486267,0.2810858488082886,0.1980627477169037,293.2681884765625,297.1499938964844,293.1499938964844,0.3082278668880462,-5928.82666015625,304.1190795898437,0.9580150842666626,0.3944604694843292,0.3767940700054168,293.2085266113281,297.1499938964844,293.1499938964844,0.0131776332855224,-3542.339111328125,303.6043701171875,0.4642446339130401,0.050000000745058,0.2344795167446136,291.1034545898437,291.1499938964844,271.90155029296875,269.0487060546875,284.2850036621094,293.3337097167969,291.1104736328125,1.0,0.2799506187438965,0.8090022206306458,0.8090022206306458,1.0,1.0,-1.2062379121780396,0.5092851519584656,0.696952760219574,0.240893468260765,0.0,0.0,0.3545078337192535,61.72859191894531,73.0,27.291322708129883,-8362.84765625,226.2842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9563293457031,306.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.064453125,18000.0,0.0,0.0,0.1740097403526306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631371617317199,0.2631416916847229,-4.546287073026178e-06,0.0,0.0001765977649483,0.0,0.0,11.505586624145508,0.0,0.0,0.0,0.2999615669250488,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009529158473014,-2308.474365234375,304.1509704589844,0.7095175385475159,0.1604366153478622,0.1463504880666732,293.4031677246094,297.1499938964844,293.1499938964844,0.012523709796369,-730.0103759765625,303.33966064453125,0.4642446339130401,0.050000000745058,0.0494310297071933,293.2122802734375,297.1499938964844,293.1499938964844,0.2018562853336334,-3125.04052734375,304.1546325683594,0.8491339087486267,0.2810858488082886,0.1980627477169037,293.2681884765625,297.1499938964844,293.1499938964844,0.3082278668880462,-5928.82666015625,304.1190795898437,0.9580150842666626,0.3944604694843292,0.3767940700054168,293.2085266113281,297.1499938964844,293.1499938964844,0.0131776332855224,-3542.339111328125,303.6043701171875,0.4642446339130401,0.050000000745058,0.2344795167446136,291.1034545898437,291.1499938964844,271.90155029296875,269.0487060546875,284.2850036621094,293.3337097167969,291.1104736328125,1.0,0.2799506187438965,0.8090022206306458,0.8090022206306458,1.0,1.0,-1.2062379121780396,0.5092851519584656,0.696952760219574,0.240893468260765,0.0,0.0,0.3545078337192535,61.72859191894531,73.0,27.291322708129883,-8362.84765625,226.2842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9563293457031,306.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.064453125,18000.0,0.0,0.0,0.1740097403526306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631371617317199,0.2631416916847229,-4.546287073026178e-06,0.0,0.0001765977649483,0.0,0.0,11.505586624145508,0.0,0.0,0.0,0.2999615669250488,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001150533556938,-2292.42236328125,304.1520080566406,0.6986758708953857,0.1595199704170227,0.1456729471683502,293.4180603027344,297.1499938964844,293.1499938964844,0.0122693153098225,-722.8692626953125,303.21246337890625,0.454765111207962,0.050000000745058,0.0495940186083316,293.2129821777344,297.1499938964844,293.1499938964844,0.1999572962522506,-3100.94873046875,304.1561889648437,0.8372308015823364,0.2793655097484588,0.1969879567623138,293.2841491699219,297.1499938964844,293.1499938964844,0.3014988005161285,-5817.80126953125,304.1401062011719,0.937914788722992,0.3881924450397491,0.370026171207428,293.2124328613281,297.1499938964844,293.1499938964844,0.0131373722106218,-3536.51806640625,303.5748596191406,0.454765111207962,0.050000000745058,0.2352526783943176,291.1376647949219,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13885498046875,1.0,0.2832465469837188,0.8083482980728149,0.8083482980728149,1.0,1.0,-1.1971718072891235,0.5051494836807251,0.6920223236083984,0.2385649532079696,0.0,0.0,0.3531180620193481,65.72152709960938,61.0,28.274112701416016,-8243.86328125,231.22946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.1735842525959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620130777359009,0.2620176076889038,-4.552739483187906e-06,0.0,0.0001761659514158,0.0,0.0,11.466142654418944,0.0,0.0,0.0,0.2999269664287567,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001150533556938,-2292.42236328125,304.1520080566406,0.6986758708953857,0.1595199704170227,0.1456729471683502,293.4180603027344,297.1499938964844,293.1499938964844,0.0122693153098225,-722.8692626953125,303.21246337890625,0.454765111207962,0.050000000745058,0.0495940186083316,293.2129821777344,297.1499938964844,293.1499938964844,0.1999572962522506,-3100.94873046875,304.1561889648437,0.8372308015823364,0.2793655097484588,0.1969879567623138,293.2841491699219,297.1499938964844,293.1499938964844,0.3014988005161285,-5817.80126953125,304.1401062011719,0.937914788722992,0.3881924450397491,0.370026171207428,293.2124328613281,297.1499938964844,293.1499938964844,0.0131373722106218,-3536.51806640625,303.5748596191406,0.454765111207962,0.050000000745058,0.2352526783943176,291.1376647949219,291.1499938964844,271.9814453125,269.11236572265625,284.3326416015625,293.3482666015625,291.13885498046875,1.0,0.2832465469837188,0.8083482980728149,0.8083482980728149,1.0,1.0,-1.1971718072891235,0.5051494836807251,0.6920223236083984,0.2385649532079696,0.0,0.0,0.3531180620193481,65.72152709960938,61.0,28.274112701416016,-8243.86328125,231.22946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7241516113281,306.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.1735842525959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620130777359009,0.2620176076889038,-4.552739483187906e-06,0.0,0.0001761659514158,0.0,0.0,11.466142654418944,0.0,0.0,0.0,0.2999269664287567,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993504896759986,-2278.010498046875,304.1526184082031,0.6989438533782959,0.1587303727865219,0.1449079662561416,293.43115234375,297.1499938964844,293.1499938964844,0.0119668487459421,-713.9378662109375,303.0841979980469,0.4562768340110779,0.050000000745058,0.0495667271316051,293.2132873535156,297.1499938964844,293.1499938964844,0.1982157826423645,-3079.10546875,304.15704345703125,0.8373094797134399,0.277707040309906,0.1958004534244537,293.2879333496094,297.1499938964844,293.1499938964844,0.2972095310688019,-5748.31103515625,304.150390625,0.9359774589538574,0.3840125501155853,0.3657183349132538,293.21588134765625,297.1499938964844,293.1499938964844,0.0130341332405805,-3521.939697265625,303.54443359375,0.4562768340110779,0.050000000745058,0.2351232171058654,291.1517944335937,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1531677246094,1.0,0.2811777293682098,0.8076943755149841,0.8076943755149841,1.0,1.0,-1.1894689798355105,0.5016239285469055,0.6878450512886047,0.2365950793027877,0.0,0.0,0.3519918620586395,64.91780853271484,49.0,23.01438331604004,-8148.3623046875,226.8739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316772460937,306.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.1736105233430862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613561749458313,0.2613607347011566,-4.55204872196191e-06,0.0,0.0001761926105245,0.0,0.0,11.432496070861816,0.0,0.0,0.0,0.2997927665710449,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993504896759986,-2278.010498046875,304.1526184082031,0.6989438533782959,0.1587303727865219,0.1449079662561416,293.43115234375,297.1499938964844,293.1499938964844,0.0119668487459421,-713.9378662109375,303.0841979980469,0.4562768340110779,0.050000000745058,0.0495667271316051,293.2132873535156,297.1499938964844,293.1499938964844,0.1982157826423645,-3079.10546875,304.15704345703125,0.8373094797134399,0.277707040309906,0.1958004534244537,293.2879333496094,297.1499938964844,293.1499938964844,0.2972095310688019,-5748.31103515625,304.150390625,0.9359774589538574,0.3840125501155853,0.3657183349132538,293.21588134765625,297.1499938964844,293.1499938964844,0.0130341332405805,-3521.939697265625,303.54443359375,0.4562768340110779,0.050000000745058,0.2351232171058654,291.1517944335937,291.1499938964844,272.0589294433594,269.174072265625,284.3769226074219,293.3597412109375,291.1531677246094,1.0,0.2811777293682098,0.8076943755149841,0.8076943755149841,1.0,1.0,-1.1894689798355105,0.5016239285469055,0.6878450512886047,0.2365950793027877,0.0,0.0,0.3519918620586395,64.91780853271484,49.0,23.01438331604004,-8148.3623046875,226.8739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5316772460937,306.0769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.1736105233430862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613561749458313,0.2613607347011566,-4.55204872196191e-06,0.0,0.0001761926105245,0.0,0.0,11.432496070861816,0.0,0.0,0.0,0.2997927665710449,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989773944020271,-2271.00439453125,304.15283203125,0.7020490169525146,0.1583812981843948,0.1445206850767135,293.4371337890625,297.1499938964844,293.1499938964844,0.0118021797388792,-708.8461303710938,303.0199584960937,0.4599475860595703,0.050000000745058,0.0495026893913745,293.2132873535156,297.1499938964844,293.1499938964844,0.1973498612642288,-3068.273681640625,304.1573181152344,0.8404911756515503,0.276906281709671,0.1951891034841537,293.2880859375,297.1499938964844,293.1499938964844,0.295363187789917,-5718.80078125,304.1536560058594,0.939662754535675,0.3822335302829742,0.3639028370380401,293.2173156738281,297.1499938964844,293.1499938964844,0.0129634896293282,-3511.621337890625,303.5295104980469,0.4599475860595703,0.050000000745058,0.2348194569349289,291.1575012207031,291.1499938964844,272.0966796875,269.2041320800781,284.3985595703125,293.3648681640625,291.1584167480469,1.0,0.2786232233047485,0.8073674440383911,0.8073674440383911,1.0,1.0,-1.1856496334075928,0.4998605847358703,0.6857891082763672,0.235666424036026,0.0,0.0,0.350910872220993,63.24195098876953,49.0,18.65796089172364,-8095.89111328125,222.15426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1737328320741653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604098916053772,0.2604144513607025,-4.5502201828639954e-06,0.0,0.0001763167383614,0.0,0.0,11.38211727142334,0.0,0.0,0.0,0.2995945513248443,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.098617598414421,-2264.270751953125,304.1529541015625,0.7068610787391663,0.1580575257539749,0.1441335678100586,293.4427185058594,297.1499938964844,293.1499938964844,0.0116325886920094,-703.4816284179688,302.9555969238281,0.4653207957744598,0.050000000745058,0.0494130924344062,293.21319580078125,297.1499938964844,293.1499938964844,0.1965030431747436,-3057.704833984375,304.15753173828125,0.8455399870872498,0.2761233747005462,0.1945716142654419,293.2876892089844,297.1499938964844,293.1499938964844,0.2936290502548218,-5691.2978515625,304.1561279296875,0.945864737033844,0.3805635571479797,0.3621922731399536,293.21856689453125,297.1499938964844,293.1499938964844,0.0128846848383545,-3500.012451171875,303.5147705078125,0.4653207957744598,0.050000000745058,0.2343944311141967,291.1614990234375,291.1499938964844,272.1336975097656,269.2336120605469,284.419677734375,293.3697204589844,291.1622314453125,1.0,0.2752556204795837,0.8072247505187988,0.8072247505187988,1.0,1.0,-1.1817729473114014,0.4980770945549011,0.6836958527565002,0.2347753196954727,0.0,0.0,0.3497387170791626,60.91902160644531,37.0,14.797428131103516,-8044.6640625,216.1414489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829345703125,305.9667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.916015625,18000.0,0.0,0.0,0.1738849580287933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259321004152298,0.2593255639076233,-4.5476363084162585e-06,0.0,0.000176471134182,0.0,0.0,11.323118209838867,0.0,0.0,0.0,0.2993578910827636,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979115292429924,-2251.071044921875,304.15313720703125,0.720664918422699,0.1574717015028,0.1433640122413635,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837729975581,-692.0288696289062,302.82666015625,0.4782380163669586,0.050000000745058,0.0491754189133644,293.2127685546875,297.1499938964844,293.1499938964844,0.1948184967041015,-3036.6875,304.1578369140625,0.8614156246185303,0.2746043503284454,0.1933279335498809,293.28594970703125,297.1499938964844,293.1499938964844,0.2902977466583252,-5638.87841796875,304.1596069335937,0.964574694633484,0.3774257600307464,0.3589435219764709,293.22052001953125,297.1499938964844,293.1499938964844,0.0127071747556328,-3473.281494140625,303.4861145019531,0.4782380163669586,0.050000000745058,0.2332670241594314,291.168212890625,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688537597656,1.0,0.2665115892887115,0.8069393634796143,0.8069393634796143,1.0,1.0,-1.173818588256836,0.4943927526473999,0.6794257760047913,0.2330403327941894,0.0,0.0,0.346858412027359,54.79255294799805,25.0,10.644976615905762,-7945.396484375,201.2025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,305.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.1741869300603866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567134499549866,0.2567180097103119,-4.541121143120108e-06,0.0,0.0001767775975167,0.0,0.0,11.181553840637209,0.0,0.0,0.0,0.2987825870513916,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979115292429924,-2251.071044921875,304.15313720703125,0.720664918422699,0.1574717015028,0.1433640122413635,293.4529113769531,297.1499938964844,293.1499938964844,0.0112837729975581,-692.0288696289062,302.82666015625,0.4782380163669586,0.050000000745058,0.0491754189133644,293.2127685546875,297.1499938964844,293.1499938964844,0.1948184967041015,-3036.6875,304.1578369140625,0.8614156246185303,0.2746043503284454,0.1933279335498809,293.28594970703125,297.1499938964844,293.1499938964844,0.2902977466583252,-5638.87841796875,304.1596069335937,0.964574694633484,0.3774257600307464,0.3589435219764709,293.22052001953125,297.1499938964844,293.1499938964844,0.0127071747556328,-3473.281494140625,303.4861145019531,0.4782380163669586,0.050000000745058,0.2332670241594314,291.168212890625,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787841796875,291.1688537597656,1.0,0.2665115892887115,0.8069393634796143,0.8069393634796143,1.0,1.0,-1.173818588256836,0.4943927526473999,0.6794257760047913,0.2330403327941894,0.0,0.0,0.346858412027359,54.79255294799805,25.0,10.644976615905762,-7945.396484375,201.2025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,305.88348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.423828125,18000.0,0.0,0.0,0.1741869300603866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567134499549866,0.2567180097103119,-4.541121143120108e-06,0.0,0.0001767775975167,0.0,0.0,11.181553840637209,0.0,0.0,0.0,0.2987825870513916,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972200855612754,-2238.150390625,304.1532592773437,0.74017733335495,0.1569496542215347,0.1426044255495071,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308222308754,-679.9044189453125,302.6972961425781,0.4936117529869079,0.050000000745058,0.0488828308880329,293.2121887207031,297.1499938964844,293.1499938964844,0.1931443959474563,-3015.791748046875,304.15802001953125,0.8864836692810059,0.2731366455554962,0.1920816749334335,293.2835693359375,297.1499938964844,293.1499938964844,0.2870630919933319,-5588.32275390625,304.1617736816406,0.9892067313194276,0.3744621574878692,0.3558271825313568,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128021463751,-3443.279052734375,303.45855712890625,0.4936117529869079,0.050000000745058,0.2318791151046753,291.1742248535156,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747741699219,1.0,0.2556036412715912,0.8066540360450745,0.8066540360450745,1.0,1.0,-1.1656532287597656,0.4905831515789032,0.6750701069831848,0.2313543707132339,0.0,0.0,0.3432280123233795,47.27563095092773,25.0,8.676861763000488,-7847.7294921875,183.63096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,305.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.025390625,18000.0,0.0,0.0,0.1743528246879577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534010410308838,0.2534055709838867,-4.532757429842604e-06,0.0,0.000176945948624,0.0,0.0,11.002511024475098,0.0,0.0,0.0,0.298054963350296,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972200855612754,-2238.150390625,304.1532592773437,0.74017733335495,0.1569496542215347,0.1426044255495071,293.4620056152344,297.1499938964844,293.1499938964844,0.0109308222308754,-679.9044189453125,302.6972961425781,0.4936117529869079,0.050000000745058,0.0488828308880329,293.2121887207031,297.1499938964844,293.1499938964844,0.1931443959474563,-3015.791748046875,304.15802001953125,0.8864836692810059,0.2731366455554962,0.1920816749334335,293.2835693359375,297.1499938964844,293.1499938964844,0.2870630919933319,-5588.32275390625,304.1617736816406,0.9892067313194276,0.3744621574878692,0.3558271825313568,293.2218322753906,297.1499938964844,293.1499938964844,0.0125128021463751,-3443.279052734375,303.45855712890625,0.4936117529869079,0.050000000745058,0.2318791151046753,291.1742248535156,291.1499938964844,272.2735290527344,269.3450012207031,284.5014038085937,293.3871154785156,291.1747741699219,1.0,0.2556036412715912,0.8066540360450745,0.8066540360450745,1.0,1.0,-1.1656532287597656,0.4905831515789032,0.6750701069831848,0.2313543707132339,0.0,0.0,0.3432280123233795,47.27563095092773,25.0,8.676861763000488,-7847.7294921875,183.63096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,305.8236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.025390625,18000.0,0.0,0.0,0.1743528246879577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534010410308838,0.2534055709838867,-4.532757429842604e-06,0.0,0.000176945948624,0.0,0.0,11.002511024475098,0.0,0.0,0.0,0.298054963350296,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966265797615051,-2227.036865234375,304.1531677246094,0.7558487057685852,0.1564615964889526,0.14197938144207,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238471344113,-669.142822265625,302.567138671875,0.5055032968521118,0.050000000745058,0.0486921928822994,293.21148681640625,297.1499938964844,293.1499938964844,0.1915661245584488,-2996.06787109375,304.157958984375,0.9063128232955932,0.2716986536979675,0.1909361332654953,293.278076171875,297.1499938964844,293.1499938964844,0.2778495550155639,-5441.82470703125,304.1741943359375,0.9990000128746032,0.3721705973148346,0.3463843166828155,293.22265625,297.1499938964844,293.1499938964844,0.0123646268621087,-3420.347412109375,303.43182373046875,0.5055032968521118,0.050000000745058,0.230974793434143,291.1811828613281,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3959045410156,291.1831970214844,1.0,0.2473407983779907,0.8063907027244568,0.8063907027244568,1.0,1.0,-1.150811791419983,0.4835356771945953,0.66727614402771,0.2287667989730835,0.0,0.0,0.3387109339237213,42.26426315307617,25.0,16.033042907714844,-7733.3408203125,169.24520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.54296875,18000.0,0.0,0.0,0.1742465198040008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494500577449798,0.2494545876979828,-4.522757990343962e-06,0.0,0.0001768380752764,0.0,0.0,10.790350914001465,0.0,0.0,0.0,0.2971897423267364,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966265797615051,-2227.036865234375,304.1531677246094,0.7558487057685852,0.1564615964889526,0.14197938144207,293.4703369140625,297.1499938964844,293.1499938964844,0.0106238471344113,-669.142822265625,302.567138671875,0.5055032968521118,0.050000000745058,0.0486921928822994,293.21148681640625,297.1499938964844,293.1499938964844,0.1915661245584488,-2996.06787109375,304.157958984375,0.9063128232955932,0.2716986536979675,0.1909361332654953,293.278076171875,297.1499938964844,293.1499938964844,0.2778495550155639,-5441.82470703125,304.1741943359375,0.9990000128746032,0.3721705973148346,0.3463843166828155,293.22265625,297.1499938964844,293.1499938964844,0.0123646268621087,-3420.347412109375,303.43182373046875,0.5055032968521118,0.050000000745058,0.230974793434143,291.1811828613281,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3959045410156,291.1831970214844,1.0,0.2473407983779907,0.8063907027244568,0.8063907027244568,1.0,1.0,-1.150811791419983,0.4835356771945953,0.66727614402771,0.2287667989730835,0.0,0.0,0.3387109339237213,42.26426315307617,25.0,16.033042907714844,-7733.3408203125,169.24520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.54296875,18000.0,0.0,0.0,0.1742465198040008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494500577449798,0.2494545876979828,-4.522757990343962e-06,0.0,0.0001768380752764,0.0,0.0,10.790350914001465,0.0,0.0,0.0,0.2971897423267364,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959371626377105,-2213.791015625,304.1532592773437,0.7667833566665649,0.1560032367706298,0.141451209783554,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329345583915,-658.2646484375,302.4380187988281,0.5140873193740845,0.050000000745058,0.0485781319439411,293.2110595703125,297.1499938964844,293.1499938964844,0.1896947026252746,-2972.28173828125,304.1584167480469,0.9205554127693176,0.2702322900295257,0.1898392438888549,293.2545471191406,297.1499938964844,293.1499938964844,0.261908620595932,-5186.57373046875,304.1923522949219,0.9990000128746032,0.3736656010150909,0.3303926885128021,293.2231140136719,297.1499938964844,293.1499938964844,0.0122289517894387,-3397.38623046875,303.4071044921875,0.5140873193740845,0.050000000745058,0.2304337471723556,291.2101135253906,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.21246337890625,1.0,0.2404901683330536,0.8061273694038391,0.8061273694038391,1.0,1.0,-1.1289526224136353,0.4731387197971344,0.6558139324188232,0.2251133918762207,0.0,0.0,0.3288258016109466,39.11115264892578,25.0,31.26985549926757,-7553.7177734375,156.77090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,305.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.126953125,18000.0,0.0,0.0,0.1735904365777969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417349070310592,0.2417394071817398,-4.507034191192361e-06,0.0,0.0001761722232913,0.0,0.0,10.388891220092772,0.0,0.0,0.0,0.2955789864063263,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959371626377105,-2213.791015625,304.1532592773437,0.7667833566665649,0.1560032367706298,0.141451209783554,293.4783020019531,297.1499938964844,293.1499938964844,0.0103329345583915,-658.2646484375,302.4380187988281,0.5140873193740845,0.050000000745058,0.0485781319439411,293.2110595703125,297.1499938964844,293.1499938964844,0.1896947026252746,-2972.28173828125,304.1584167480469,0.9205554127693176,0.2702322900295257,0.1898392438888549,293.2545471191406,297.1499938964844,293.1499938964844,0.261908620595932,-5186.57373046875,304.1923522949219,0.9990000128746032,0.3736656010150909,0.3303926885128021,293.2231140136719,297.1499938964844,293.1499938964844,0.0122289517894387,-3397.38623046875,303.4071044921875,0.5140873193740845,0.050000000745058,0.2304337471723556,291.2101135253906,291.1499938964844,272.3980712890625,269.4444274902344,284.6051330566406,293.41217041015625,291.21246337890625,1.0,0.2404901683330536,0.8061273694038391,0.8061273694038391,1.0,1.0,-1.1289526224136353,0.4731387197971344,0.6558139324188232,0.2251133918762207,0.0,0.0,0.3288258016109466,39.11115264892578,25.0,31.26985549926757,-7553.7177734375,156.77090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24615478515625,305.7845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.126953125,18000.0,0.0,0.0,0.1735904365777969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417349070310592,0.2417394071817398,-4.507034191192361e-06,0.0,0.0001761722232913,0.0,0.0,10.388891220092772,0.0,0.0,0.0,0.2955789864063263,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956690609455108,-2208.704833984375,304.15313720703125,0.7718120813369751,0.1557970196008682,0.1412137299776077,293.48223876953125,297.1499938964844,293.1499938964844,0.0101979253813624,-653.2537841796875,302.3719787597656,0.5181064605712891,0.050000000745058,0.0485304705798625,293.2093200683594,297.1499938964844,293.1499938964844,0.188947319984436,-2962.888671875,304.1582336425781,0.927245557308197,0.2697962820529938,0.189358189702034,293.2387084960937,297.1499938964844,293.1499938964844,0.2550232708454132,-5076.724609375,304.1971435546875,0.9990000128746032,0.3754504323005676,0.3234755396842956,293.22320556640625,297.1499938964844,293.1499938964844,0.0121729634702205,-3388.36083984375,303.3946838378906,0.5181064605712891,0.050000000745058,0.2302076518535614,291.2186279296875,291.1499938964844,272.4264831542969,269.4671630859375,284.6308288574219,293.41876220703125,291.2198181152344,1.0,0.2375362813472747,0.805995762348175,0.805995762348175,1.0,1.0,-1.1194584369659424,0.4686299562454223,0.6508284211158752,0.2235236763954162,0.0,0.0,0.3233622014522552,37.79034805297852,25.0,24.6275634765625,-7456.31396484375,151.5808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,305.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.255859375,18000.0,0.0,0.0,0.1729450225830078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367639988660812,0.2367684841156005,-4.495243956625927e-06,0.0,0.0001755172124831,0.0,0.0,10.12950038909912,0.0,0.0,0.0,0.2945436835289001,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954531356692314,-2204.661865234375,304.1529541015625,0.7766509652137756,0.155603677034378,0.1409933269023895,293.4861755371094,297.1499938964844,293.1499938964844,0.0100691728293895,-648.5114135742188,302.3046875,0.5220124125480652,0.050000000745058,0.0484871603548526,293.2047119140625,297.1499938964844,293.1499938964844,0.1887058466672897,-2960.031982421875,304.1571655273437,0.934273898601532,0.2699454724788666,0.189240425825119,293.2214660644531,297.1499938964844,293.1499938964844,0.2486993670463562,-4975.8466796875,304.2000427246094,0.9990000128746032,0.3777126967906952,0.3170596361160278,293.223388671875,297.1499938964844,293.1499938964844,0.0121235158294439,-3380.79931640625,303.3818054199219,0.5220124125480652,0.050000000745058,0.2300022095441818,291.222412109375,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.2228088378906,1.0,0.2348574697971344,0.8059529662132263,0.8059529662132263,1.0,1.0,-1.11105215549469,0.4646498262882232,0.6464022994041443,0.2221184074878692,0.0,0.0,0.3181328773498535,36.5933723449707,28.0,16.103673934936523,-7367.5732421875,146.9979705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,305.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.15625,18000.0,0.0,0.0,0.1720734983682632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319770902395248,0.2319815754890442,-4.482987606024835e-06,0.0,0.0001746327179716,0.0,0.0,9.880023002624512,0.0,0.0,0.0,0.2935352623462677,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.095038965344429,-2197.035888671875,304.1526794433594,0.782944917678833,0.1548771858215332,0.1404681652784347,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308911547064,-639.833251953125,302.1667175292969,0.5275107026100159,0.050000000745058,0.0484306290745735,293.1942138671875,297.1499938964844,293.1499938964844,0.18919338285923,-2966.7490234375,304.1539611816406,0.944933533668518,0.2706949710845947,0.1896628588438034,293.1876525878906,297.1499938964844,293.1499938964844,0.2401876896619796,-4841.4970703125,304.1972961425781,0.9990000128746032,0.3827607333660126,0.3084835708141327,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480908080935,-3370.458984375,303.35528564453125,0.5275107026100159,0.050000000745058,0.2297340482473373,291.2198486328125,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181701660156,1.0,0.2314688265323639,0.8058674335479736,0.8058674335479736,1.0,1.0,-1.1002426147460938,0.4595566093921661,0.6406859159469604,0.2202502787113189,0.0,0.0,0.3087740242481231,35.03227996826172,31.0,-5.282036304473877,-7227.8623046875,141.15365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739990234375,305.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8515625,18000.0,0.0,0.0,0.169726625084877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233553677797317,0.2233598381280899,-4.460101081349421e-06,0.0,0.0001722509477986,0.0,0.0,9.434635162353516,0.0,0.0,0.0,0.2917222678661346,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.095038965344429,-2197.035888671875,304.1526794433594,0.782944917678833,0.1548771858215332,0.1404681652784347,293.4940185546875,297.1499938964844,293.1499938964844,0.0098308911547064,-639.833251953125,302.1667175292969,0.5275107026100159,0.050000000745058,0.0484306290745735,293.1942138671875,297.1499938964844,293.1499938964844,0.18919338285923,-2966.7490234375,304.1539611816406,0.944933533668518,0.2706949710845947,0.1896628588438034,293.1876525878906,297.1499938964844,293.1499938964844,0.2401876896619796,-4841.4970703125,304.1972961425781,0.9990000128746032,0.3827607333660126,0.3084835708141327,293.2237243652344,297.1499938964844,293.1499938964844,0.0120480908080935,-3370.458984375,303.35528564453125,0.5275107026100159,0.050000000745058,0.2297340482473373,291.2198486328125,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2181701660156,1.0,0.2314688265323639,0.8058674335479736,0.8058674335479736,1.0,1.0,-1.1002426147460938,0.4595566093921661,0.6406859159469604,0.2202502787113189,0.0,0.0,0.3087740242481231,35.03227996826172,31.0,-5.282036304473877,-7227.8623046875,141.15365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739990234375,305.7499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8515625,18000.0,0.0,0.0,0.169726625084877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233553677797317,0.2233598381280899,-4.460101081349421e-06,0.0,0.0001722509477986,0.0,0.0,9.434635162353516,0.0,0.0,0.0,0.2917222678661346,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939917638897895,-2177.7001953125,304.1535339355469,0.7834304571151733,0.1532003879547119,0.1390321403741836,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147870644927,-632.1320190429688,302.02362060546875,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898126602172851,-2975.11962890625,304.15167236328125,0.9497767686843872,0.2710078954696655,0.1899711191654205,293.1623229980469,297.1499938964844,293.1499938964844,0.2365214675664901,-4786.20361328125,304.1875305175781,0.9990000128746032,0.3869684040546417,0.3047766387462616,293.2239990234375,297.1499938964844,293.1499938964844,0.0120011400431394,-3366.098388671875,303.32794189453125,0.5299873948097229,0.050000000745058,0.2296204417943954,291.2023010253906,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.388916015625,291.2005615234375,1.0,0.2298678308725357,0.805781900882721,0.805781900882721,1.0,1.0,-1.0942729711532593,0.4567475020885467,0.6375254392623901,0.2192034125328064,0.0,0.0,0.3029592037200928,34.35445785522461,34.0,-18.65339469909668,-7147.2939453125,138.31263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085205078125,305.7672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.99609375,18000.0,0.0,0.0,0.1668098419904709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176517844200134,0.2176562249660492,-4.44294073531637e-06,0.0,0.0001692907826509,0.0,0.0,9.139972686767578,0.0,0.0,0.0,0.290499597787857,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939917638897895,-2177.7001953125,304.1535339355469,0.7834304571151733,0.1532003879547119,0.1390321403741836,293.5018005371094,297.1499938964844,293.1499938964844,0.0096147870644927,-632.1320190429688,302.02362060546875,0.5299873948097229,0.050000000745058,0.0484066791832447,293.1871643066406,297.1499938964844,293.1499938964844,0.1898126602172851,-2975.11962890625,304.15167236328125,0.9497767686843872,0.2710078954696655,0.1899711191654205,293.1623229980469,297.1499938964844,293.1499938964844,0.2365214675664901,-4786.20361328125,304.1875305175781,0.9990000128746032,0.3869684040546417,0.3047766387462616,293.2239990234375,297.1499938964844,293.1499938964844,0.0120011400431394,-3366.098388671875,303.32794189453125,0.5299873948097229,0.050000000745058,0.2296204417943954,291.2023010253906,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.388916015625,291.2005615234375,1.0,0.2298678308725357,0.805781900882721,0.805781900882721,1.0,1.0,-1.0942729711532593,0.4567475020885467,0.6375254392623901,0.2192034125328064,0.0,0.0,0.3029592037200928,34.35445785522461,34.0,-18.65339469909668,-7147.2939453125,138.31263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6085205078125,305.7672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.99609375,18000.0,0.0,0.0,0.1668098419904709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176517844200134,0.2176562249660492,-4.44294073531637e-06,0.0,0.0001692907826509,0.0,0.0,9.139972686767578,0.0,0.0,0.0,0.290499597787857,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938158258795738,-2174.790771484375,304.1526184082031,0.7831873297691345,0.1531870663166046,0.1386847048997879,293.5032043457031,297.1499938964844,293.1499938964844,0.009436466731131,-625.6661376953125,301.8953857421875,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.190514475107193,-2984.391845703125,304.14996337890625,0.9510320425033568,0.2715406417846679,0.1903506517410278,293.14453125,297.1499938964844,293.1499938964844,0.2359121143817901,-4780.26953125,304.1759948730469,0.9990000128746032,0.3902968168258667,0.304291158914566,293.2182006835937,297.1499938964844,293.1499938964844,0.0120011884719133,-3368.064453125,303.3172912597656,0.5303162932395935,0.050000000745058,0.2296056896448135,291.18634033203125,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.184326171875,1.0,0.2297604531049728,0.8056448101997375,0.8056448101997375,1.0,1.0,-1.0937052965164185,0.4564905166625976,0.6372147798538208,0.2190319001674652,0.0,0.0,0.2991193830966949,34.26739501953125,52.0,-22.783960342407227,-7104.46435546875,138.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159118652344,305.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2890625,18000.0,0.0,0.0,0.1636744290590286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139610052108764,0.2139654457569122,-4.431979505170602e-06,0.0,0.0001661087298998,0.0,0.0,8.951345443725586,0.0,0.0,0.0,0.2897147238254547,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938158258795738,-2174.790771484375,304.1526184082031,0.7831873297691345,0.1531870663166046,0.1386847048997879,293.5032043457031,297.1499938964844,293.1499938964844,0.009436466731131,-625.6661376953125,301.8953857421875,0.5303162932395935,0.050000000745058,0.0484035685658454,293.17999267578125,297.1499938964844,293.1499938964844,0.190514475107193,-2984.391845703125,304.14996337890625,0.9510320425033568,0.2715406417846679,0.1903506517410278,293.14453125,297.1499938964844,293.1499938964844,0.2359121143817901,-4780.26953125,304.1759948730469,0.9990000128746032,0.3902968168258667,0.304291158914566,293.2182006835937,297.1499938964844,293.1499938964844,0.0120011884719133,-3368.064453125,303.3172912597656,0.5303162932395935,0.050000000745058,0.2296056896448135,291.18634033203125,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.381103515625,291.184326171875,1.0,0.2297604531049728,0.8056448101997375,0.8056448101997375,1.0,1.0,-1.0937052965164185,0.4564905166625976,0.6372147798538208,0.2190319001674652,0.0,0.0,0.2991193830966949,34.26739501953125,52.0,-22.783960342407227,-7104.46435546875,138.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159118652344,305.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.2890625,18000.0,0.0,0.0,0.1636744290590286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139610052108764,0.2139654457569122,-4.431979505170602e-06,0.0,0.0001661087298998,0.0,0.0,8.951345443725586,0.0,0.0,0.0,0.2897147238254547,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939258784055709,-2177.4052734375,304.15155029296875,0.7689625024795532,0.1528303325176239,0.1385409533977508,293.5064697265625,297.1499938964844,293.1499938964844,0.0092868860810995,-620.731689453125,301.7589111328125,0.5196759700775146,0.050000000745058,0.048512790352106,293.1839294433594,297.1499938964844,293.1499938964844,0.1903631836175918,-2982.806884765625,304.1502990722656,0.931029498577118,0.2700169682502746,0.189802885055542,293.1488647460937,297.1499938964844,293.1499938964844,0.2513391375541687,-5038.40478515625,304.1409912109375,0.9990000128746032,0.3896273970603943,0.320863127708435,293.21490478515625,297.1499938964844,293.1499938964844,0.0120428698137402,-3379.134033203125,303.3008728027344,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1576843261719,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037475585937,291.1527709960937,1.0,0.2370972484350204,0.8055077791213989,0.8055077791213989,1.0,1.0,-1.113508224487305,0.4659740030765533,0.6475341320037842,0.2219130247831344,0.0,0.0,0.2995854020118713,37.25714874267578,70.0,-45.228248596191406,-7142.1650390625,148.92803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77557373046875,305.7640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.1606738716363906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129713743925094,0.212975800037384,-4.426183750183554e-06,0.0,0.0001630635524634,0.0,0.0,8.895486831665039,0.0,0.0,0.0,0.28946653008461,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939258784055709,-2177.4052734375,304.15155029296875,0.7689625024795532,0.1528303325176239,0.1385409533977508,293.5064697265625,297.1499938964844,293.1499938964844,0.0092868860810995,-620.731689453125,301.7589111328125,0.5196759700775146,0.050000000745058,0.048512790352106,293.1839294433594,297.1499938964844,293.1499938964844,0.1903631836175918,-2982.806884765625,304.1502990722656,0.931029498577118,0.2700169682502746,0.189802885055542,293.1488647460937,297.1499938964844,293.1499938964844,0.2513391375541687,-5038.40478515625,304.1409912109375,0.9990000128746032,0.3896273970603943,0.320863127708435,293.21490478515625,297.1499938964844,293.1499938964844,0.0120428698137402,-3379.134033203125,303.3008728027344,0.5196759700775146,0.050000000745058,0.2301237881183624,291.1576843261719,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4037475585937,291.1527709960937,1.0,0.2370972484350204,0.8055077791213989,0.8055077791213989,1.0,1.0,-1.113508224487305,0.4659740030765533,0.6475341320037842,0.2219130247831344,0.0,0.0,0.2995854020118713,37.25714874267578,70.0,-45.228248596191406,-7142.1650390625,148.92803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77557373046875,305.7640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.1606738716363906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129713743925094,0.212975800037384,-4.426183750183554e-06,0.0,0.0001630635524634,0.0,0.0,8.895486831665039,0.0,0.0,0.0,0.28946653008461,4.0,0.0,1.0
