time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940918996930122,-2180.916748046875,304.1509704589844,0.7579714059829712,0.1528806090354919,0.1385188549757003,293.5087585449219,297.1499938964844,293.1499938964844,0.0092266993597149,-619.0844116210938,301.6865234375,0.5114889740943909,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896352022886276,-2973.7734375,304.1515808105469,0.9138255715370178,0.2682089209556579,0.1888647824525833,293.1651611328125,297.1499938964844,293.1499938964844,0.2649474740028381,-5261.3837890625,304.11785888671875,0.9990000128746032,0.3864508271217346,0.3350503444671631,293.2142028808594,297.1499938964844,293.1499938964844,0.0120854219421744,-3389.32861328125,303.2898254394531,0.5114889740943909,0.050000000745058,0.2305891066789627,291.1341552734375,291.1499938964844,272.6561279296875,269.6546936035156,284.7237243652344,293.4324645996094,291.1291809082031,1.0,0.2430266588926315,0.805439293384552,0.805439293384552,1.0,1.0,-1.1300572156906128,0.4738835096359253,0.6561737060546875,0.2244215756654739,0.0,0.0,0.3029698133468628,39.93327331542969,70.0,-54.61861801147461,-7208.40673828125,158.66819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7767028808594,305.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3125,18000.0,0.0,0.0,0.1594066768884658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148075103759765,0.2148119360208511,-4.427199201018084e-06,0.0,0.0001617775124032,0.0,0.0,8.980284690856934,0.0,0.0,0.0,0.2897801995277405,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945775210857391,-2190.4306640625,304.14990234375,0.7465090155601501,0.1532555073499679,0.1388862282037735,293.5114440917969,297.1499938964844,293.1499938964844,0.0091709587723016,-617.6342163085938,301.6124267578125,0.5025991797447205,0.050000000745058,0.0487351790070533,293.1993103027344,297.1499938964844,293.1499938964844,0.1884077191352844,-2958.373779296875,304.1535339355469,0.8954931497573853,0.2660437822341919,0.1875230073928833,293.1926574707031,297.1499938964844,293.1499938964844,0.2816005051136017,-5530.31494140625,304.09344482421875,0.9990000128746032,0.3808725476264953,0.35220667719841,293.2141418457031,297.1499938964844,293.1499938964844,0.0121350977569818,-3400.847900390625,303.2772216796875,0.5025991797447205,0.050000000745058,0.2311787009239196,291.1109619140625,291.1499938964844,272.6771850585937,269.6725769042969,284.71759033203125,293.4436340332031,291.1058044433594,1.0,0.2502350807189941,0.8052148818969727,0.8052148818969727,1.0,1.0,-1.1503338813781738,0.4835533499717712,0.6667805314064026,0.2275582998991012,0.0,0.0,0.3078666031360626,43.32089614868164,73.0,-61.30610656738281,-7306.58154296875,171.1644744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75201416015625,305.7431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.076171875,18000.0,0.0,0.0,0.1584205478429794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181315124034881,0.2181359529495239,-4.431895376910688e-06,0.0,0.0001607767189852,0.0,0.0,9.139935493469238,0.0,0.0,0.0,0.2903935313224792,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950054228305816,-2198.65771484375,304.1493225097656,0.7221155166625977,0.1530335545539856,0.1392579227685928,293.5176086425781,297.1499938964844,293.1499938964844,0.0090576373040676,-613.9921264648438,301.465576171875,0.4843696653842926,0.050000000745058,0.0490557700395584,293.2074279785156,297.1499938964844,293.1499938964844,0.1861022263765335,-2929.22900390625,304.1561889648437,0.8596493601799011,0.2631323933601379,0.1854328513145446,293.24981689453125,297.1499938964844,293.1499938964844,0.2827869057655334,-5540.82958984375,304.1127624511719,0.9695909023284912,0.3681216537952423,0.3518807888031006,293.2151184082031,297.1499938964844,293.1499938964844,0.0122262574732303,-3419.97607421875,303.2508239746094,0.4843696653842926,0.050000000745058,0.2326994389295578,291.0915832519531,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.09722900390625,1.0,0.2608318626880646,0.8047661185264587,0.8047661185264587,1.0,1.0,-1.1501755714416504,0.4833624958992004,0.6668130159378052,0.2276957035064697,0.0,0.0,0.3183141648769378,51.44261932373047,76.0,2.179131507873535,-7439.7421875,186.9972686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240234375,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.20703125,18000.0,0.0,0.0,0.1575200855731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279171794652938,0.2279216349124908,-4.451996574061923e-06,0.0,0.0001598628587089,0.0,0.0,9.627626419067385,0.0,0.0,0.0,0.2922998070716858,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950054228305816,-2198.65771484375,304.1493225097656,0.7221155166625977,0.1530335545539856,0.1392579227685928,293.5176086425781,297.1499938964844,293.1499938964844,0.0090576373040676,-613.9921264648438,301.465576171875,0.4843696653842926,0.050000000745058,0.0490557700395584,293.2074279785156,297.1499938964844,293.1499938964844,0.1861022263765335,-2929.22900390625,304.1561889648437,0.8596493601799011,0.2631323933601379,0.1854328513145446,293.24981689453125,297.1499938964844,293.1499938964844,0.2827869057655334,-5540.82958984375,304.1127624511719,0.9695909023284912,0.3681216537952423,0.3518807888031006,293.2151184082031,297.1499938964844,293.1499938964844,0.0122262574732303,-3419.97607421875,303.2508239746094,0.4843696653842926,0.050000000745058,0.2326994389295578,291.0915832519531,291.1499938964844,272.7190856933594,269.70867919921875,284.7263488769531,293.4296264648437,291.09722900390625,1.0,0.2608318626880646,0.8047661185264587,0.8047661185264587,1.0,1.0,-1.1501755714416504,0.4833624958992004,0.6668130159378052,0.2276957035064697,0.0,0.0,0.3183141648769378,51.44261932373047,76.0,2.179131507873535,-7439.7421875,186.9972686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240234375,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.20703125,18000.0,0.0,0.0,0.1575200855731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279171794652938,0.2279216349124908,-4.451996574061923e-06,0.0,0.0001598628587089,0.0,0.0,9.627626419067385,0.0,0.0,0.0,0.2922998070716858,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943590551614761,-2185.83984375,304.1506042480469,0.7018935084342957,0.152236133813858,0.1388933807611465,293.525146484375,297.1499938964844,293.1499938964844,0.0088920183479785,-606.6608276367188,301.32635498046875,0.4691358804702759,0.050000000745058,0.0493467971682548,293.2106628417969,297.1499938964844,293.1499938964844,0.1837371289730072,-2898.691650390625,304.1579895019531,0.8353694677352905,0.2610196769237518,0.184085875749588,293.270263671875,297.1499938964844,293.1499938964844,0.2754493057727813,-5418.2314453125,304.1368408203125,0.9341434240341188,0.3613971471786499,0.3446443378925323,293.21759033203125,297.1499938964844,293.1499938964844,0.0122334761545062,-3420.333984375,303.2244873046875,0.4691358804702759,0.050000000745058,0.2340799570083618,291.13641357421875,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1383361816406,1.0,0.2692025303840637,0.8043174147605896,0.8043174147605896,1.0,1.0,-1.1413766145706177,0.4790829420089721,0.6622936129570007,0.2263657748699188,0.0,0.0,0.316666841506958,58.70850372314453,64.0,31.54788398742676,-7378.19921875,198.3810272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,305.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3125,18000.0,0.0,0.0,0.1575675755739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283390015363693,0.2283434569835662,-4.462570359464735e-06,0.0,0.000159911069204,0.0,0.0,9.668926239013672,0.0,0.0,0.0,0.2925594449043274,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943590551614761,-2185.83984375,304.1506042480469,0.7018935084342957,0.152236133813858,0.1388933807611465,293.525146484375,297.1499938964844,293.1499938964844,0.0088920183479785,-606.6608276367188,301.32635498046875,0.4691358804702759,0.050000000745058,0.0493467971682548,293.2106628417969,297.1499938964844,293.1499938964844,0.1837371289730072,-2898.691650390625,304.1579895019531,0.8353694677352905,0.2610196769237518,0.184085875749588,293.270263671875,297.1499938964844,293.1499938964844,0.2754493057727813,-5418.2314453125,304.1368408203125,0.9341434240341188,0.3613971471786499,0.3446443378925323,293.21759033203125,297.1499938964844,293.1499938964844,0.0122334761545062,-3420.333984375,303.2244873046875,0.4691358804702759,0.050000000745058,0.2340799570083618,291.13641357421875,291.1499938964844,272.7607421875,269.7450866699219,284.75537109375,293.4306640625,291.1383361816406,1.0,0.2692025303840637,0.8043174147605896,0.8043174147605896,1.0,1.0,-1.1413766145706177,0.4790829420089721,0.6622936129570007,0.2263657748699188,0.0,0.0,0.316666841506958,58.70850372314453,64.0,31.54788398742676,-7378.19921875,198.3810272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,305.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3125,18000.0,0.0,0.0,0.1575675755739212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283390015363693,0.2283434569835662,-4.462570359464735e-06,0.0,0.000159911069204,0.0,0.0,9.668926239013672,0.0,0.0,0.0,0.2925594449043274,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936942994594574,-2173.148193359375,304.1515197753906,0.6953299045562744,0.151414081454277,0.1382240056991577,293.533447265625,297.1499938964844,293.1499938964844,0.0086903050541877,-597.8448486328125,301.1763610839844,0.4642257392406463,0.050000000745058,0.0494318157434463,293.2113647460937,297.1499938964844,293.1499938964844,0.1819899231195449,-2876.497314453125,304.1582336425781,0.8280452489852905,0.2593277990818023,0.1828671842813491,293.27587890625,297.1499938964844,293.1499938964844,0.2712923288345337,-5349.42529296875,304.14794921875,0.9217900037765504,0.3571919202804565,0.3403418660163879,293.2203369140625,297.1499938964844,293.1499938964844,0.0121861360967159,-3413.806884765625,303.1946105957031,0.4642257392406463,0.050000000745058,0.2344832569360733,291.15045166015625,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.152099609375,1.0,0.2705545723438263,0.8039236664772034,0.8039236664772034,1.0,1.0,-1.1345323324203491,0.4757222831249237,0.6588100790977478,0.2254126220941543,0.0,0.0,0.3156719803810119,60.78362655639648,52.0,24.29014587402344,-7308.76318359375,200.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336181640625,305.6541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1578768640756607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275464236736297,0.2275508791208267,-4.461779553821543e-06,0.0,0.0001602249394636,0.0,0.0,9.630746841430664,0.0,0.0,0.0,0.2924250066280365,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936942994594574,-2173.148193359375,304.1515197753906,0.6953299045562744,0.151414081454277,0.1382240056991577,293.533447265625,297.1499938964844,293.1499938964844,0.0086903050541877,-597.8448486328125,301.1763610839844,0.4642257392406463,0.050000000745058,0.0494318157434463,293.2113647460937,297.1499938964844,293.1499938964844,0.1819899231195449,-2876.497314453125,304.1582336425781,0.8280452489852905,0.2593277990818023,0.1828671842813491,293.27587890625,297.1499938964844,293.1499938964844,0.2712923288345337,-5349.42529296875,304.14794921875,0.9217900037765504,0.3571919202804565,0.3403418660163879,293.2203369140625,297.1499938964844,293.1499938964844,0.0121861360967159,-3413.806884765625,303.1946105957031,0.4642257392406463,0.050000000745058,0.2344832569360733,291.15045166015625,291.1499938964844,272.8021850585937,269.78179931640625,284.7868957519531,293.439697265625,291.152099609375,1.0,0.2705545723438263,0.8039236664772034,0.8039236664772034,1.0,1.0,-1.1345323324203491,0.4757222831249237,0.6588100790977478,0.2254126220941543,0.0,0.0,0.3156719803810119,60.78362655639648,52.0,24.29014587402344,-7308.76318359375,200.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336181640625,305.6541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1578768640756607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275464236736297,0.2275508791208267,-4.461779553821543e-06,0.0,0.0001602249394636,0.0,0.0,9.630746841430664,0.0,0.0,0.0,0.2924250066280365,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929804369807243,-2159.59521484375,304.1521911621094,0.6987688541412354,0.1506931781768798,0.1374815106391906,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557235240936,-587.066162109375,301.0232849121094,0.4686232805252075,0.050000000745058,0.0493560172617435,293.2080383300781,297.1499938964844,293.1499938964844,0.1807720512151718,-2861.13134765625,304.157470703125,0.8318876028060913,0.2584444880485534,0.1820685118436813,293.2763671875,297.1499938964844,293.1499938964844,0.2679295539855957,-5294.6171875,304.1541442871094,0.9251750111579896,0.353899747133255,0.3370067179203033,293.2225646972656,297.1499938964844,293.1499938964844,0.0120788710191845,-3396.883056640625,303.1651306152344,0.4686232805252075,0.050000000745058,0.2341236919164657,291.1628112792969,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45269775390625,291.1637268066406,1.0,0.2671064138412475,0.8035299181938171,0.8035299181938171,1.0,1.0,-1.1281569004058838,0.4725714325904846,0.6555854678153992,0.2245790511369705,0.0,0.0,0.3130633533000946,58.793724060058594,40.0,17.200218200683594,-7230.06689453125,194.3257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.1582733541727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255932837724685,0.2255977541208267,-4.458378498384263e-06,0.0,0.0001606273290235,0.0,0.0,9.533876419067385,0.0,0.0,0.0,0.2920460104942322,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929804369807243,-2159.59521484375,304.1521911621094,0.6987688541412354,0.1506931781768798,0.1374815106391906,293.5418395996094,297.1499938964844,293.1499938964844,0.0084557235240936,-587.066162109375,301.0232849121094,0.4686232805252075,0.050000000745058,0.0493560172617435,293.2080383300781,297.1499938964844,293.1499938964844,0.1807720512151718,-2861.13134765625,304.157470703125,0.8318876028060913,0.2584444880485534,0.1820685118436813,293.2763671875,297.1499938964844,293.1499938964844,0.2679295539855957,-5294.6171875,304.1541442871094,0.9251750111579896,0.353899747133255,0.3370067179203033,293.2225646972656,297.1499938964844,293.1499938964844,0.0120788710191845,-3396.883056640625,303.1651306152344,0.4686232805252075,0.050000000745058,0.2341236919164657,291.1628112792969,291.1499938964844,272.8434143066406,269.8187561035156,284.8204650878906,293.45269775390625,291.1637268066406,1.0,0.2671064138412475,0.8035299181938171,0.8035299181938171,1.0,1.0,-1.1281569004058838,0.4725714325904846,0.6555854678153992,0.2245790511369705,0.0,0.0,0.3130633533000946,58.793724060058594,40.0,17.200218200683594,-7230.06689453125,194.3257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,305.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.1582733541727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255932837724685,0.2255977541208267,-4.458378498384263e-06,0.0,0.0001606273290235,0.0,0.0,9.533876419067385,0.0,0.0,0.0,0.2920460104942322,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926351547241211,-2153.08203125,304.15240478515625,0.7033991813659668,0.1503682434558868,0.137102723121643,293.5458984375,297.1499938964844,293.1499938964844,0.0083315484225749,-581.2254028320312,300.9454650878906,0.4730479419231415,0.050000000745058,0.0492751225829124,293.2056579589844,297.1499938964844,293.1499938964844,0.1803443729877472,-2855.792236328125,304.1568908691406,0.8370641469955444,0.258175641298294,0.1817875653505325,293.2757873535156,297.1499938964844,293.1499938964844,0.2664061188697815,-5270.05078125,304.1561584472656,0.9312840700149536,0.3524141311645508,0.3354853093624115,293.223388671875,297.1499938964844,293.1499938964844,0.012012155726552,-3386.217529296875,303.1506652832031,0.4730479419231415,0.050000000745058,0.233739972114563,291.16656494140625,291.1499938964844,272.86395263671875,269.8373107910156,284.83770751953125,293.4598388671875,291.16729736328125,1.0,0.2639971971511841,0.8033329844474792,0.8033329844474792,1.0,1.0,-1.1249812841415403,0.470996230840683,0.6539850831031799,0.2241819351911544,0.0,0.0,0.3115788102149963,56.7108039855957,40.0,13.666677474975586,-7190.46337890625,189.3351287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208740234375,305.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.439453125,18000.0,0.0,0.0,0.1584430932998657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243724316358566,0.2243768870830536,-4.455717316886876e-06,0.0,0.000160799594596,0.0,0.0,9.47239112854004,0.0,0.0,0.0,0.2918010652065277,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922918692231178,-2146.617431640625,304.152587890625,0.709786593914032,0.1500632166862487,0.136722445487976,293.54986572265625,297.1499938964844,293.1499938964844,0.0082048755139112,-575.1580200195312,300.8671569824219,0.4784012138843536,0.050000000745058,0.0491725541651248,293.2030639648437,297.1499938964844,293.1499938964844,0.1799782961606979,-2851.233642578125,304.15631103515625,0.8442882299423218,0.2579794824123382,0.1815497428178787,293.27490234375,297.1499938964844,293.1499938964844,0.2649269104003906,-5246.310546875,304.15771484375,0.9400141835212708,0.3509939014911651,0.3340154588222503,293.2240905761719,297.1499938964844,293.1499938964844,0.011938702315092,-3374.302490234375,303.1365051269531,0.4784012138843536,0.050000000745058,0.2332534193992614,291.1697998046875,291.1499938964844,272.8844299316406,269.8558959960937,284.85504150390625,293.4671630859375,291.17047119140625,1.0,0.2601403892040252,0.8032227754592896,0.8032227754592896,1.0,1.0,-1.1217681169509888,0.4694072306156158,0.6523608565330505,0.2237982749938964,0.0,0.0,0.3099351823329925,54.0789680480957,28.0,11.277955055236816,-7151.4326171875,183.3116912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1865234375,305.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.671875,18000.0,0.0,0.0,0.1585714519023895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230461537837982,0.2230506092309951,-4.452745542948833e-06,0.0,0.0001609298633411,0.0,0.0,9.405584335327148,0.0,0.0,0.0,0.2915327250957489,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.091612234711647,-2133.842041015625,304.1528625488281,0.7266935706138611,0.149503007531166,0.1359629333019256,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475156962871,-562.5068359375,300.7094421386719,0.4916789531707763,0.050000000745058,0.0489177964627742,293.19757080078125,297.1499938964844,293.1499938964844,0.1793780028820037,-2843.771484375,304.1552124023437,0.8656550645828247,0.2577521204948425,0.1811656504869461,293.2726135253906,297.1499938964844,293.1499938964844,0.2620535492897033,-5200.42041015625,304.159912109375,0.9643327593803406,0.3482941687107086,0.3311770260334015,293.2249450683594,297.1499938964844,293.1499938964844,0.0117773916572332,-3347.646240234375,303.10906982421875,0.4916789531707763,0.050000000745058,0.2320449650287628,291.1753845214844,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1759033203125,1.0,0.250544935464859,0.8030023574829102,0.8030023574829102,1.0,1.0,-1.1152325868606567,0.466167539358139,0.6490650177001953,0.2230490297079086,0.0,0.0,0.3061697483062744,47.55867004394531,25.0,8.253853797912598,-7073.17236328125,168.94647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,305.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586500853300094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200036197900772,0.2200080603361129,-4.445902504812693e-06,0.0,0.0001610096805961,0.0,0.0,9.252866744995115,0.0,0.0,0.0,0.2909193336963653,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.091612234711647,-2133.842041015625,304.1528625488281,0.7266935706138611,0.149503007531166,0.1359629333019256,293.5574035644531,297.1499938964844,293.1499938964844,0.0079475156962871,-562.5068359375,300.7094421386719,0.4916789531707763,0.050000000745058,0.0489177964627742,293.19757080078125,297.1499938964844,293.1499938964844,0.1793780028820037,-2843.771484375,304.1552124023437,0.8656550645828247,0.2577521204948425,0.1811656504869461,293.2726135253906,297.1499938964844,293.1499938964844,0.2620535492897033,-5200.42041015625,304.159912109375,0.9643327593803406,0.3482941687107086,0.3311770260334015,293.2249450683594,297.1499938964844,293.1499938964844,0.0117773916572332,-3347.646240234375,303.10906982421875,0.4916789531707763,0.050000000745058,0.2320449650287628,291.1753845214844,291.1499938964844,272.9252624511719,269.89324951171875,284.8899841308594,293.48193359375,291.1759033203125,1.0,0.250544935464859,0.8030023574829102,0.8030023574829102,1.0,1.0,-1.1152325868606567,0.466167539358139,0.6490650177001953,0.2230490297079086,0.0,0.0,0.3061697483062744,47.55867004394531,25.0,8.253853797912598,-7073.17236328125,168.94647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,305.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586500853300094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200036197900772,0.2200080603361129,-4.445902504812693e-06,0.0,0.0001610096805961,0.0,0.0,9.252866744995115,0.0,0.0,0.0,0.2909193336963653,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0910081267356872,-2122.524169921875,304.1529235839844,0.7435237765312195,0.148976981639862,0.1352802664041519,293.5644226074219,297.1499938964844,293.1499938964844,0.007706381380558,-550.37255859375,300.55010986328125,0.5049688220024109,0.050000000745058,0.0487001612782478,293.1921691894531,297.1499938964844,293.1499938964844,0.178975224494934,-2838.815185546875,304.1541442871094,0.8886833786964417,0.2576421499252319,0.1809166371822357,293.2699584960937,297.1499938964844,293.1499938964844,0.2593559920787811,-5157.5673828125,304.1610717773437,0.9857495427131652,0.3457221686840057,0.3285131752490997,293.2253112792969,297.1499938964844,293.1499938964844,0.011636197566986,-3324.294677734375,303.0824890136719,0.5049688220024109,0.050000000745058,0.2310125976800918,291.1793212890625,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795959472656,1.0,0.2423084676265716,0.8027819395065308,0.8027819395065308,1.0,1.0,-1.109416127204895,0.4632593691349029,0.6461567878723145,0.2224477529525756,0.0,0.0,0.3019711971282959,41.98783874511719,25.0,5.319164276123047,-6997.6279296875,156.73562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,305.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.708984375,18000.0,0.0,0.0,0.1584251224994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165695279836654,0.2165739685297012,-4.438030373421498e-06,0.0,0.0001607813610462,0.0,0.0,9.081189155578612,0.0,0.0,0.0,0.2902294397354126,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0910081267356872,-2122.524169921875,304.1529235839844,0.7435237765312195,0.148976981639862,0.1352802664041519,293.5644226074219,297.1499938964844,293.1499938964844,0.007706381380558,-550.37255859375,300.55010986328125,0.5049688220024109,0.050000000745058,0.0487001612782478,293.1921691894531,297.1499938964844,293.1499938964844,0.178975224494934,-2838.815185546875,304.1541442871094,0.8886833786964417,0.2576421499252319,0.1809166371822357,293.2699584960937,297.1499938964844,293.1499938964844,0.2593559920787811,-5157.5673828125,304.1610717773437,0.9857495427131652,0.3457221686840057,0.3285131752490997,293.2253112792969,297.1499938964844,293.1499938964844,0.011636197566986,-3324.294677734375,303.0824890136719,0.5049688220024109,0.050000000745058,0.2310125976800918,291.1793212890625,291.1499938964844,272.96588134765625,269.93072509765625,284.9242248535156,293.496337890625,291.1795959472656,1.0,0.2423084676265716,0.8027819395065308,0.8027819395065308,1.0,1.0,-1.109416127204895,0.4632593691349029,0.6461567878723145,0.2224477529525756,0.0,0.0,0.3019711971282959,41.98783874511719,25.0,5.319164276123047,-6997.6279296875,156.73562622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181884765625,305.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.708984375,18000.0,0.0,0.0,0.1584251224994659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165695279836654,0.2165739685297012,-4.438030373421498e-06,0.0,0.0001607813610462,0.0,0.0,9.081189155578612,0.0,0.0,0.0,0.2902294397354126,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904676541686058,-2112.43212890625,304.15283203125,0.7580475807189941,0.1484445333480835,0.1346576362848281,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848495423793,-539.0092163085938,300.38885498046875,0.5168452262878418,0.050000000745058,0.0485451743006706,293.1873779296875,297.1499938964844,293.1499938964844,0.1786855161190033,-2835.2783203125,304.1532592773437,0.9085835814476012,0.257544606924057,0.1807302087545395,293.26708984375,297.1499938964844,293.1499938964844,0.2561544477939605,-5105.90087890625,304.1628723144531,0.9990000128746032,0.3432628512382507,0.325181096792221,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230558440089,-3305.85302734375,303.05615234375,0.5168452262878418,0.050000000745058,0.2302774041891098,291.1813659667969,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815795898437,1.0,0.2360299527645111,0.8025789856910706,0.8025789856910706,1.0,1.0,-1.1034647226333618,0.4602692127227783,0.6431955695152283,0.2218847870826721,0.0,0.0,0.2976496815681457,38.00332260131836,25.0,3.560253143310547,-6925.50048828125,147.5779266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.005859375,18000.0,0.0,0.0,0.1578579545021057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130423933267593,0.2130468338727951,-4.429753516888013e-06,0.0,0.0001602057454874,0.0,0.0,8.9055814743042,0.0,0.0,0.0,0.2895213961601257,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904676541686058,-2112.43212890625,304.15283203125,0.7580475807189941,0.1484445333480835,0.1346576362848281,293.57110595703125,297.1499938964844,293.1499938964844,0.0074848495423793,-539.0092163085938,300.38885498046875,0.5168452262878418,0.050000000745058,0.0485451743006706,293.1873779296875,297.1499938964844,293.1499938964844,0.1786855161190033,-2835.2783203125,304.1532592773437,0.9085835814476012,0.257544606924057,0.1807302087545395,293.26708984375,297.1499938964844,293.1499938964844,0.2561544477939605,-5105.90087890625,304.1628723144531,0.9990000128746032,0.3432628512382507,0.325181096792221,293.2254638671875,297.1499938964844,293.1499938964844,0.0115230558440089,-3305.85302734375,303.05615234375,0.5168452262878418,0.050000000745058,0.2302774041891098,291.1813659667969,291.1499938964844,273.0063171386719,269.9682922363281,284.95831298828125,293.51025390625,291.1815795898437,1.0,0.2360299527645111,0.8025789856910706,0.8025789856910706,1.0,1.0,-1.1034647226333618,0.4602692127227783,0.6431955695152283,0.2218847870826721,0.0,0.0,0.2976496815681457,38.00332260131836,25.0,3.560253143310547,-6925.50048828125,147.5779266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.005859375,18000.0,0.0,0.0,0.1578579545021057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130423933267593,0.2130468338727951,-4.429753516888013e-06,0.0,0.0001602057454874,0.0,0.0,8.9055814743042,0.0,0.0,0.0,0.2895213961601257,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898795574903488,-2101.238037109375,304.15289306640625,0.7669435143470764,0.1479285359382629,0.1341059058904647,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777196764945,-527.9033203125,300.2300109863281,0.524549663066864,0.050000000745058,0.0484605468809604,293.1801147460937,297.1499938964844,293.1499938964844,0.1785870790481567,-2833.990478515625,304.1523132324219,0.9225596785545348,0.2580624222755432,0.1808802485466003,293.25439453125,297.1499938964844,293.1499938964844,0.2442122250795364,-4913.08251953125,304.1783447265625,0.9990000128746032,0.342837780714035,0.3130401968955993,293.225341796875,297.1499938964844,293.1499938964844,0.0114268939942121,-3289.061767578125,303.0316162109375,0.524549663066864,0.050000000745058,0.2298759669065475,291.196044921875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121765136719,293.53759765625,291.1986389160156,1.0,0.2308442741632461,0.8023760914802551,0.8023760914802551,1.0,1.0,-1.0874981880187988,0.4524640440940857,0.6350340843200684,0.2199117541313171,0.0,0.0,0.2908608615398407,35.68866729736328,25.0,21.75145149230957,-6813.212890625,139.0435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774658203125,305.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.251953125,18000.0,0.0,0.0,0.1568885147571563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084501683712005,0.2084545940160751,-4.420701770868618e-06,0.0,0.0001592219050507,0.0,0.0,8.681859016418457,0.0,0.0,0.0,0.2886250615119934,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898795574903488,-2101.238037109375,304.15289306640625,0.7669435143470764,0.1479285359382629,0.1341059058904647,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777196764945,-527.9033203125,300.2300109863281,0.524549663066864,0.050000000745058,0.0484605468809604,293.1801147460937,297.1499938964844,293.1499938964844,0.1785870790481567,-2833.990478515625,304.1523132324219,0.9225596785545348,0.2580624222755432,0.1808802485466003,293.25439453125,297.1499938964844,293.1499938964844,0.2442122250795364,-4913.08251953125,304.1783447265625,0.9990000128746032,0.342837780714035,0.3130401968955993,293.225341796875,297.1499938964844,293.1499938964844,0.0114268939942121,-3289.061767578125,303.0316162109375,0.524549663066864,0.050000000745058,0.2298759669065475,291.196044921875,291.1499938964844,273.04656982421875,270.00592041015625,285.0121765136719,293.53759765625,291.1986389160156,1.0,0.2308442741632461,0.8023760914802551,0.8023760914802551,1.0,1.0,-1.0874981880187988,0.4524640440940857,0.6350340843200684,0.2199117541313171,0.0,0.0,0.2908608615398407,35.68866729736328,25.0,21.75145149230957,-6813.212890625,139.0435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774658203125,305.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.251953125,18000.0,0.0,0.0,0.1568885147571563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084501683712005,0.2084545940160751,-4.420701770868618e-06,0.0,0.0001592219050507,0.0,0.0,8.681859016418457,0.0,0.0,0.0,0.2886250615119934,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895943418145179,-2095.791015625,304.1528625488281,0.7711055278778076,0.147696241736412,0.1338536143302917,293.5805969238281,297.1499938964844,293.1499938964844,0.0071751130744814,-522.2771606445312,300.1508178710937,0.5281950831413269,0.050000000745058,0.0484239906072616,293.1759033203125,297.1499938964844,293.1499938964844,0.1787343472242355,-2835.85302734375,304.1516418457031,0.9295706748962402,0.2585095763206482,0.18113774061203,293.2436828613281,297.1499938964844,293.1499938964844,0.2388796806335449,-4825.0849609375,304.182861328125,0.9990000128746032,0.343618631362915,0.307450532913208,293.22515869140625,297.1499938964844,293.1499938964844,0.0113800326362252,-3280.717529296875,303.0199584960937,0.5281950831413269,0.050000000745058,0.2297025620937347,291.205810546875,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.207275390625,1.0,0.2286061942577362,0.8022745847702026,0.8022745847702026,1.0,1.0,-1.0807876586914062,0.4491848647594452,0.6316028237342834,0.2190829515457153,0.0,0.0,0.2861385941505432,34.69125747680664,25.0,20.61222648620605,-6742.31005859375,135.42811584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,305.4630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.533203125,18000.0,0.0,0.0,0.1561927199363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049323469400406,0.2049367576837539,-4.4140629142930266e-06,0.0,0.0001585157588124,0.0,0.0,8.512187957763672,0.0,0.0,0.0,0.2879615724086761,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893678441643714,-2091.537353515625,304.1527709960937,0.7749652862548828,0.1474379450082779,0.1336149424314499,293.58367919921875,297.1499938964844,293.1499938964844,0.0070770969614386,-516.9506225585938,300.0694580078125,0.5316085815429688,0.050000000745058,0.0483915172517299,293.171875,297.1499938964844,293.1499938964844,0.1790236830711364,-2839.611572265625,304.1508178710937,0.9361585378646852,0.2589742839336395,0.1814326047897339,293.2313842773437,297.1499938964844,293.1499938964844,0.2339887022972107,-4745.70263671875,304.1857604980469,0.9990000128746032,0.3448444008827209,0.3023987114429474,293.2250671386719,297.1499938964844,293.1499938964844,0.0113401850685477,-3274.155029296875,303.007568359375,0.5316085815429688,0.050000000745058,0.2295485287904739,291.2095947265625,291.1499938964844,273.086669921875,270.0435791015625,285.0517883300781,293.5458374023437,291.2097473144531,1.0,0.2265695482492447,0.8022221922874451,0.8022221922874451,1.0,1.0,-1.0745673179626465,0.4461318254470825,0.6284355521202087,0.218370109796524,0.0,0.0,0.2817490100860595,33.80398941040039,25.0,12.42925262451172,-6674.51513671875,132.2091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655700683594,305.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.09375,18000.0,0.0,0.0,0.1553306877613067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013639956712722,0.2013684064149856,-4.406354946695501e-06,0.0,0.0001576408976688,0.0,0.0,8.339299201965332,0.0,0.0,0.0,0.287279725074768,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884798318147659,-2074.994140625,304.1533508300781,0.7803743481636047,0.1459128409624099,0.1324930042028427,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904333747923,-506.8497314453125,299.90155029296875,0.5376902222633362,0.050000000745058,0.0483373999595642,293.1647033691406,297.1499938964844,293.1499938964844,0.1798054873943328,-2849.830322265625,304.1492614746094,0.9476715326309204,0.2598752379417419,0.1820275336503982,293.2050170898437,297.1499938964844,293.1499938964844,0.2257943153381347,-4613.08349609375,304.1873779296875,0.9990000128746032,0.3481272757053375,0.2937859296798706,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751377746462,-3264.677978515625,302.98114013671875,0.5376902222633362,0.050000000745058,0.2292918115854263,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.06378173828125,293.50927734375,291.2036437988281,1.0,0.2230163961648941,0.8021174073219299,0.8021174073219299,1.0,1.0,-1.063223958015442,0.4405443370342254,0.6226796507835388,0.2171352505683899,0.0,0.0,0.2746982276439667,32.31722640991211,28.0,-3.57810115814209,-6569.0654296875,126.66114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.98828125,18000.0,0.0,0.0,0.153167188167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955270767211914,0.1955314725637436,-4.392030859889928e-06,0.0,0.0001554452319396,0.0,0.0,8.055729866027832,0.0,0.0,0.0,0.2861351072788238,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884798318147659,-2074.994140625,304.1533508300781,0.7803743481636047,0.1459128409624099,0.1324930042028427,293.58966064453125,297.1499938964844,293.1499938964844,0.0068904333747923,-506.8497314453125,299.90155029296875,0.5376902222633362,0.050000000745058,0.0483373999595642,293.1647033691406,297.1499938964844,293.1499938964844,0.1798054873943328,-2849.830322265625,304.1492614746094,0.9476715326309204,0.2598752379417419,0.1820275336503982,293.2050170898437,297.1499938964844,293.1499938964844,0.2257943153381347,-4613.08349609375,304.1873779296875,0.9990000128746032,0.3481272757053375,0.2937859296798706,293.2250671386719,297.1499938964844,293.1499938964844,0.0112751377746462,-3264.677978515625,302.98114013671875,0.5376902222633362,0.050000000745058,0.2292918115854263,291.2045288085937,291.1499938964844,273.1265869140625,270.0812072753906,285.06378173828125,293.50927734375,291.2036437988281,1.0,0.2230163961648941,0.8021174073219299,0.8021174073219299,1.0,1.0,-1.063223958015442,0.4405443370342254,0.6226796507835388,0.2171352505683899,0.0,0.0,0.2746982276439667,32.31722640991211,28.0,-3.57810115814209,-6569.0654296875,126.66114807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4741516113281,305.4521789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.98828125,18000.0,0.0,0.0,0.153167188167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955270767211914,0.1955314725637436,-4.392030859889928e-06,0.0,0.0001554452319396,0.0,0.0,8.055729866027832,0.0,0.0,0.0,0.2861351072788238,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871952921152114,-2051.08837890625,304.15435791015625,0.7808806300163269,0.1442955285310745,0.130877673625946,293.5954895019531,297.1499938964844,293.1499938964844,0.0067122089676558,-497.03955078125,299.73101806640625,0.5407258868217468,0.050000000745058,0.0483119934797287,293.1619567871094,297.1499938964844,293.1499938964844,0.180334061384201,-2856.69189453125,304.148681640625,0.9532649517059326,0.2600800395011902,0.1823620498180389,293.181884765625,297.1499938964844,293.1499938964844,0.2217196077108383,-4548.8212890625,304.1815490722656,0.9990000128746032,0.3514399230480194,0.2896527349948883,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222377210855,-3257.595947265625,302.9540405273437,0.5407258868217468,0.050000000745058,0.2291712909936905,291.1968688964844,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844665527344,291.19561767578125,1.0,0.2212880700826645,0.8020126223564148,0.8020126223564148,1.0,1.0,-1.0565483570098877,0.4371846318244934,0.6193636655807495,0.2165959179401397,0.0,0.0,0.2689005136489868,31.6099910736084,46.0,-10.82115650177002,-6492.8583984375,123.74649047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,305.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.634765625,18000.0,0.0,0.0,0.150597333908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909601092338562,0.1909644901752472,-4.3808990994875785e-06,0.0,0.0001528371503809,0.0,0.0,7.836060523986816,0.0,0.0,0.0,0.285243272781372,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871952921152114,-2051.08837890625,304.15435791015625,0.7808806300163269,0.1442955285310745,0.130877673625946,293.5954895019531,297.1499938964844,293.1499938964844,0.0067122089676558,-497.03955078125,299.73101806640625,0.5407258868217468,0.050000000745058,0.0483119934797287,293.1619567871094,297.1499938964844,293.1499938964844,0.180334061384201,-2856.69189453125,304.148681640625,0.9532649517059326,0.2600800395011902,0.1823620498180389,293.181884765625,297.1499938964844,293.1499938964844,0.2217196077108383,-4548.8212890625,304.1815490722656,0.9990000128746032,0.3514399230480194,0.2896527349948883,293.2252197265625,297.1499938964844,293.1499938964844,0.0112222377210855,-3257.595947265625,302.9540405273437,0.5407258868217468,0.050000000745058,0.2291712909936905,291.1968688964844,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.4844665527344,291.19561767578125,1.0,0.2212880700826645,0.8020126223564148,0.8020126223564148,1.0,1.0,-1.0565483570098877,0.4371846318244934,0.6193636655807495,0.2165959179401397,0.0,0.0,0.2689005136489868,31.6099910736084,46.0,-10.82115650177002,-6492.8583984375,123.74649047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,305.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.634765625,18000.0,0.0,0.0,0.150597333908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909601092338562,0.1909644901752472,-4.3808990994875785e-06,0.0,0.0001528371503809,0.0,0.0,7.836060523986816,0.0,0.0,0.0,0.285243272781372,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866749957203865,-2041.8648681640625,304.1537475585937,0.7671651840209961,0.1433538347482681,0.130029559135437,293.601318359375,297.1499938964844,293.1499938964844,0.0065590008161962,-488.8650207519531,299.5522155761719,0.5310169458389282,0.050000000745058,0.0483970679342746,293.16552734375,297.1499938964844,293.1499938964844,0.1802524328231811,-2855.888427734375,304.1492614746094,0.936116099357605,0.2590654492378235,0.1819295138120651,293.1791687011719,297.1499938964844,293.1499938964844,0.2341417968273162,-4760.27880859375,304.1496276855469,0.9990000128746032,0.351257711648941,0.3032625019550323,293.22576904296875,297.1499938964844,293.1499938964844,0.011222606524825,-3262.12451171875,302.924072265625,0.5310169458389282,0.050000000745058,0.2295748442411422,291.17218017578125,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915466308594,291.1671142578125,1.0,0.2273095697164535,0.8019266128540039,0.8019266128540039,1.0,1.0,-1.071921706199646,0.4443791210651397,0.6275426149368286,0.2192249298095703,0.0,0.0,0.2670962214469909,33.94326400756836,49.0,-40.48371887207031,-6492.5703125,131.79373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,305.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.908203125,18000.0,0.0,0.0,0.1478851437568664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884190887212753,0.1884234696626663,-4.372803687147098e-06,0.0,0.0001500846119597,0.0,0.0,7.711368083953857,0.0,0.0,0.0,0.2847287058830261,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866749957203865,-2041.8648681640625,304.1537475585937,0.7671651840209961,0.1433538347482681,0.130029559135437,293.601318359375,297.1499938964844,293.1499938964844,0.0065590008161962,-488.8650207519531,299.5522155761719,0.5310169458389282,0.050000000745058,0.0483970679342746,293.16552734375,297.1499938964844,293.1499938964844,0.1802524328231811,-2855.888427734375,304.1492614746094,0.936116099357605,0.2590654492378235,0.1819295138120651,293.1791687011719,297.1499938964844,293.1499938964844,0.2341417968273162,-4760.27880859375,304.1496276855469,0.9990000128746032,0.351257711648941,0.3032625019550323,293.22576904296875,297.1499938964844,293.1499938964844,0.011222606524825,-3262.12451171875,302.924072265625,0.5310169458389282,0.050000000745058,0.2295748442411422,291.17218017578125,291.1499938964844,273.2059936523437,270.15625,285.0847473144531,293.4915466308594,291.1671142578125,1.0,0.2273095697164535,0.8019266128540039,0.8019266128540039,1.0,1.0,-1.071921706199646,0.4443791210651397,0.6275426149368286,0.2192249298095703,0.0,0.0,0.2670962214469909,33.94326400756836,49.0,-40.48371887207031,-6492.5703125,131.79373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,305.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.908203125,18000.0,0.0,0.0,0.1478851437568664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884190887212753,0.1884234696626663,-4.372803687147098e-06,0.0,0.0001500846119597,0.0,0.0,7.711368083953857,0.0,0.0,0.0,0.2847287058830261,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864358469843864,-2037.9932861328125,304.15289306640625,0.7535964250564575,0.1428121626377105,0.1294541209936142,293.6070251464844,297.1499938964844,293.1499938964844,0.0064134248532354,-481.07611083984375,299.3671569824219,0.5209700465202332,0.050000000745058,0.0484985671937465,293.1714172363281,297.1499938964844,293.1499938964844,0.1796198934316635,-2848.083984375,304.15057373046875,0.9162739515304564,0.2574763596057892,0.1809417456388473,293.2060241699219,297.1499938964844,293.1499938964844,0.2490563243627548,-5007.20361328125,304.12530517578125,0.9990000128746032,0.345115602016449,0.3187445998191833,293.22705078125,297.1499938964844,293.1499938964844,0.0112323779612779,-3269.149169921875,302.89080810546875,0.5209700465202332,0.050000000745058,0.2300563156604766,291.1369323730469,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1353454589844,1.0,0.2332871705293655,0.8018405437469482,0.8018405437469482,1.0,1.0,-1.0893309116363523,0.4525256156921386,0.6368052959442139,0.2222541123628616,0.0,0.0,0.2715741693973541,36.7204704284668,52.0,-35.10253143310547,-6571.6435546875,141.4065704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68377685546875,305.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9140625,18000.0,0.0,0.0,0.1455472856760025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909552812576294,0.1909596621990203,-4.373715000838274e-06,0.0,0.0001477119949413,0.0,0.0,7.823414802551269,0.0,0.0,0.0,0.2851150333881378,4.0,0.0,1.0
