time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864358469843864,-2037.9932861328125,304.15289306640625,0.7535964250564575,0.1428121626377105,0.1294541209936142,293.6070251464844,297.1499938964844,293.1499938964844,0.0064134248532354,-481.07611083984375,299.3671569824219,0.5209700465202332,0.050000000745058,0.0484985671937465,293.1714172363281,297.1499938964844,293.1499938964844,0.1796198934316635,-2848.083984375,304.15057373046875,0.9162739515304564,0.2574763596057892,0.1809417456388473,293.2060241699219,297.1499938964844,293.1499938964844,0.2490563243627548,-5007.20361328125,304.12530517578125,0.9990000128746032,0.345115602016449,0.3187445998191833,293.22705078125,297.1499938964844,293.1499938964844,0.0112323779612779,-3269.149169921875,302.89080810546875,0.5209700465202332,0.050000000745058,0.2300563156604766,291.1369323730469,291.1499938964844,273.2454833984375,270.1935729980469,285.1128845214844,293.541748046875,291.1353454589844,1.0,0.2332871705293655,0.8018405437469482,0.8018405437469482,1.0,1.0,-1.0893309116363523,0.4525256156921386,0.6368052959442139,0.2222541123628616,0.0,0.0,0.2715741693973541,36.7204704284668,52.0,-35.10253143310547,-6571.6435546875,141.4065704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68377685546875,305.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9140625,18000.0,0.0,0.0,0.1455472856760025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909552812576294,0.1909596621990203,-4.373715000838274e-06,0.0,0.0001477119949413,0.0,0.0,7.823414802551269,0.0,0.0,0.0,0.2851150333881378,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0866008847951889,-2041.2392578125,304.1520690917969,0.747896134853363,0.1431465148925781,0.1296165585517883,293.6098937988281,297.1499938964844,293.1499938964844,0.0063376808539032,-476.7301635742188,299.278076171875,0.5161596536636353,0.050000000745058,0.04855328053236,293.1755065917969,297.1499938964844,293.1499938964844,0.1789619773626327,-2839.6357421875,304.15167236328125,0.9066450595855712,0.2564047873020172,0.180316537618637,293.2253723144531,297.1499938964844,293.1499938964844,0.2551863193511963,-5106.3974609375,304.1188049316406,0.9987600445747375,0.3406047821044922,0.3250629305839538,293.2279052734375,297.1499938964844,293.1499938964844,0.0112269651144742,-3269.811767578125,302.8746032714844,0.5161596536636353,0.050000000745058,0.2303158491849899,291.13134765625,291.1499938964844,273.26519775390625,270.2121887207031,285.1321105957031,293.5733947753906,291.1304626464844,1.0,0.2362985610961914,0.8017975091934204,0.8017975091934204,1.0,1.0,-1.0967674255371094,0.4559866487979889,0.6407808065414429,0.2236131578683853,0.0,0.0,0.2733973860740661,38.19670104980469,52.0,-24.506690979003903,-6604.55517578125,146.13417053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6672058105469,305.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71875,18000.0,0.0,0.0,0.1446596086025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924098432064056,0.1924142241477966,-4.3765853661170695e-06,0.0,0.0001468111149733,0.0,0.0,7.891910552978516,0.0,0.0,0.0,0.2853798866271972,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869242399930954,-2047.3302001953125,304.1510925292969,0.7396469116210938,0.1434436440467834,0.130032941699028,293.6126708984375,297.1499938964844,293.1499938964844,0.0062655545771121,-472.4504699707031,299.1910400390625,0.5090385675430298,0.050000000745058,0.0486432760953903,293.1780090332031,297.1499938964844,293.1499938964844,0.1781868785619735,-2829.610107421875,304.1527709960937,0.8936004638671875,0.2555852234363556,0.1796933710575103,293.240966796875,297.1499938964844,293.1499938964844,0.2517443597316742,-5047.8876953125,304.1307067871094,0.985759139060974,0.3365789949893951,0.3210973441600799,293.22869873046875,297.1499938964844,293.1499938964844,0.0112279159948229,-3271.0390625,302.8589782714844,0.5090385675430298,0.050000000745058,0.2307427674531936,291.13214111328125,291.1499938964844,273.28485107421875,270.2307434082031,285.1531982421875,293.5849914550781,291.1342163085937,1.0,0.2390265166759491,0.8015822172164917,0.8015822172164917,1.0,1.0,-1.0923582315444946,0.4537482857704162,0.6386100053787231,0.2232422530651092,0.0,0.0,0.2746048867702484,40.43266677856445,55.0,-1.842116355895996,-6606.9501953125,149.1067352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.637451171875,305.4752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87890625,18000.0,0.0,0.0,0.1439513564109802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936442106962204,0.1936485916376114,-4.379526671982603e-06,0.0,0.0001460923231206,0.0,0.0,7.951053619384766,0.0,0.0,0.0,0.2856142222881317,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868208855390548,-2045.0885009765625,304.15093994140625,0.7256145477294922,0.1431145519018173,0.1301196813583374,293.61834716796875,297.1499938964844,293.1499938964844,0.0061108483932912,-462.7843322753906,299.0237121582031,0.4981547594070434,0.050000000745058,0.0488056726753711,293.1778869628906,297.1499938964844,293.1499938964844,0.1771655231714248,-2816.270751953125,304.1534729003906,0.8738088011741638,0.2548939287662506,0.1791519075632095,293.2550048828125,297.1499938964844,293.1499938964844,0.246417298913002,-4958.01171875,304.14569091796875,0.9613214135169984,0.3313967287540436,0.3155782222747803,293.2304382324219,297.1499938964844,293.1499938964844,0.0112039288505911,-3267.162841796875,302.8291931152344,0.4981547594070434,0.050000000745058,0.2315130978822708,291.1551818847656,291.1499938964844,273.3240966796875,270.2676696777344,285.1856689453125,293.5926513671875,291.1566162109375,1.0,0.2441351562738418,0.8011516332626343,0.8011516332626343,1.0,1.0,-1.0863065719604492,0.450614184141159,0.6356923580169678,0.2228543907403946,0.0,0.0,0.2723158001899719,44.48836135864258,58.0,18.11443328857422,-6556.97216796875,154.96365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639038085937,305.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1428832113742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929214745759964,0.1929258555173874,-4.381488452054327e-06,0.0,0.0001450082927476,0.0,0.0,7.922851085662842,0.0,0.0,0.0,0.2855364680290222,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868208855390548,-2045.0885009765625,304.15093994140625,0.7256145477294922,0.1431145519018173,0.1301196813583374,293.61834716796875,297.1499938964844,293.1499938964844,0.0061108483932912,-462.7843322753906,299.0237121582031,0.4981547594070434,0.050000000745058,0.0488056726753711,293.1778869628906,297.1499938964844,293.1499938964844,0.1771655231714248,-2816.270751953125,304.1534729003906,0.8738088011741638,0.2548939287662506,0.1791519075632095,293.2550048828125,297.1499938964844,293.1499938964844,0.246417298913002,-4958.01171875,304.14569091796875,0.9613214135169984,0.3313967287540436,0.3155782222747803,293.2304382324219,297.1499938964844,293.1499938964844,0.0112039288505911,-3267.162841796875,302.8291931152344,0.4981547594070434,0.050000000745058,0.2315130978822708,291.1551818847656,291.1499938964844,273.3240966796875,270.2676696777344,285.1856689453125,293.5926513671875,291.1566162109375,1.0,0.2441351562738418,0.8011516332626343,0.8011516332626343,1.0,1.0,-1.0863065719604492,0.450614184141159,0.6356923580169678,0.2228543907403946,0.0,0.0,0.2723158001899719,44.48836135864258,58.0,18.11443328857422,-6556.97216796875,154.96365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639038085937,305.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1428832113742828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929214745759964,0.1929258555173874,-4.381488452054327e-06,0.0,0.0001450082927476,0.0,0.0,7.922851085662842,0.0,0.0,0.0,0.2855364680290222,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864219143986702,-2037.541259765625,304.1513061523437,0.713211715221405,0.1424381732940673,0.1296924799680709,293.6239929199219,297.1499938964844,293.1499938964844,0.0059599224478006,-453.4461669921875,298.84832763671875,0.4897394180297851,0.050000000745058,0.0489536151289939,293.1763000488281,297.1499938964844,293.1499938964844,0.1768289655447006,-2812.03515625,304.15289306640625,0.8587988018989563,0.2545065879821777,0.1789688915014267,293.2585754394531,297.1499938964844,293.1499938964844,0.2432645410299301,-4905.55322265625,304.1522521972656,0.9398570656776428,0.328003317117691,0.3122207820415497,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884055659174,-3266.361083984375,302.7969055175781,0.4897394180297851,0.050000000745058,0.2322148829698562,291.1614074707031,291.1499938964844,273.3632202148437,270.3043212890625,285.2173156738281,293.60333251953125,291.1618957519531,1.0,0.2489030659198761,0.8007211089134216,0.8007211089134216,1.0,1.0,-1.082563877105713,0.4485792517662048,0.6339846253395081,0.2228253185749054,0.0,0.0,0.2702869474887848,48.20495223999024,61.0,10.334781646728516,-6496.47314453125,160.77630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,305.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.654296875,18000.0,0.0,0.0,0.142041802406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912809908390045,0.1912853568792343,-4.378428911877563e-06,0.0,0.0001441543718101,0.0,0.0,7.845796585083008,0.0,0.0,0.0,0.2852430641651153,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864219143986702,-2037.541259765625,304.1513061523437,0.713211715221405,0.1424381732940673,0.1296924799680709,293.6239929199219,297.1499938964844,293.1499938964844,0.0059599224478006,-453.4461669921875,298.84832763671875,0.4897394180297851,0.050000000745058,0.0489536151289939,293.1763000488281,297.1499938964844,293.1499938964844,0.1768289655447006,-2812.03515625,304.15289306640625,0.8587988018989563,0.2545065879821777,0.1789688915014267,293.2585754394531,297.1499938964844,293.1499938964844,0.2432645410299301,-4905.55322265625,304.1522521972656,0.9398570656776428,0.328003317117691,0.3122207820415497,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884055659174,-3266.361083984375,302.7969055175781,0.4897394180297851,0.050000000745058,0.2322148829698562,291.1614074707031,291.1499938964844,273.3632202148437,270.3043212890625,285.2173156738281,293.60333251953125,291.1618957519531,1.0,0.2489030659198761,0.8007211089134216,0.8007211089134216,1.0,1.0,-1.082563877105713,0.4485792517662048,0.6339846253395081,0.2228253185749054,0.0,0.0,0.2702869474887848,48.20495223999024,61.0,10.334781646728516,-6496.47314453125,160.77630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49639892578125,305.3783569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.654296875,18000.0,0.0,0.0,0.142041802406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912809908390045,0.1912853568792343,-4.378428911877563e-06,0.0,0.0001441543718101,0.0,0.0,7.845796585083008,0.0,0.0,0.0,0.2852430641651153,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859814435243606,-2029.2735595703125,304.1515808105469,0.701447069644928,0.1417297720909118,0.1291907876729965,293.62939453125,297.1499938964844,293.1499938964844,0.0058091836981475,-443.9764099121094,298.67041015625,0.4824210703372955,0.050000000745058,0.0490941144526004,293.1749572753906,297.1499938964844,293.1499938964844,0.1765677779912948,-2808.77197265625,304.1523742675781,0.8463903665542603,0.2541179656982422,0.1788062900304794,293.2584533691406,297.1499938964844,293.1499938964844,0.2408399879932403,-4865.72119140625,304.1554870605469,0.9210197925567628,0.3252753615379333,0.3096755445003509,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717572435736,-3265.6103515625,302.7638854980469,0.4824210703372955,0.050000000745058,0.2328813374042511,291.1644592285156,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1645202636719,1.0,0.2534129321575165,0.8005537390708923,0.8005537390708923,1.0,1.0,-1.0796802043914795,0.4469735324382782,0.6327066421508789,0.2229627668857574,0.0,0.0,0.2681185007095337,51.7431640625,49.0,4.6640214920043945,-6442.24267578125,166.46524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43817138671875,305.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.111328125,18000.0,0.0,0.0,0.1413585245609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897206306457519,0.1897250115871429,-4.375178832560778e-06,0.0,0.0001434609293937,0.0,0.0,7.772110462188721,0.0,0.0,0.0,0.2849497497081756,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859814435243606,-2029.2735595703125,304.1515808105469,0.701447069644928,0.1417297720909118,0.1291907876729965,293.62939453125,297.1499938964844,293.1499938964844,0.0058091836981475,-443.9764099121094,298.67041015625,0.4824210703372955,0.050000000745058,0.0490941144526004,293.1749572753906,297.1499938964844,293.1499938964844,0.1765677779912948,-2808.77197265625,304.1523742675781,0.8463903665542603,0.2541179656982422,0.1788062900304794,293.2584533691406,297.1499938964844,293.1499938964844,0.2408399879932403,-4865.72119140625,304.1554870605469,0.9210197925567628,0.3252753615379333,0.3096755445003509,293.2340087890625,297.1499938964844,293.1499938964844,0.0111717572435736,-3265.6103515625,302.7638854980469,0.4824210703372955,0.050000000745058,0.2328813374042511,291.1644592285156,291.1499938964844,273.4022521972656,270.3406677246094,285.2457275390625,293.6111145019531,291.1645202636719,1.0,0.2534129321575165,0.8005537390708923,0.8005537390708923,1.0,1.0,-1.0796802043914795,0.4469735324382782,0.6327066421508789,0.2229627668857574,0.0,0.0,0.2681185007095337,51.7431640625,49.0,4.6640214920043945,-6442.24267578125,166.46524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43817138671875,305.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.111328125,18000.0,0.0,0.0,0.1413585245609283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897206306457519,0.1897250115871429,-4.375178832560778e-06,0.0,0.0001434609293937,0.0,0.0,7.772110462188721,0.0,0.0,0.0,0.2849497497081756,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856759697198867,-2023.5657958984373,304.1517944335937,0.6998944878578186,0.1413209438323974,0.1288267374038696,293.6324768066406,297.1499938964844,293.1499938964844,0.0057104518637061,-437.6584167480469,298.56256103515625,0.481833666563034,0.050000000745058,0.0491056181490421,293.17413330078125,297.1499938964844,293.1499938964844,0.1763712614774704,-2806.298095703125,304.1522216796875,0.8452317118644714,0.2538978457450866,0.1786527782678604,293.25762939453125,297.1499938964844,293.1499938964844,0.2394899129867553,-4843.705078125,304.1567077636719,0.9181596636772156,0.3237890303134918,0.3082488179206848,293.2350158691406,297.1499938964844,293.1499938964844,0.0111375227570533,-3260.678466796875,302.7437744140625,0.481833666563034,0.050000000745058,0.2329359054565429,291.1646423339844,291.1499938964844,273.4256286621094,270.3623046875,285.2631530761719,293.6153564453125,291.1647644042969,1.0,0.2531571090221405,0.8004533052444458,0.8004533052444458,1.0,1.0,-1.0774264335632324,0.4457554817199707,0.6316710114479065,0.2229813635349273,0.0,0.0,0.266929417848587,52.01729965209961,49.0,2.817772150039673,-6410.57666015625,166.32286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,305.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.75,18000.0,0.0,0.0,0.1410046517848968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888300776481628,0.1888344585895538,-4.373192496132106e-06,0.0,0.0001431018026778,0.0,0.0,7.729917049407959,0.0,0.0,0.0,0.2847810685634613,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854500085115432,-2019.3372802734373,304.1519470214844,0.7010930776596069,0.1410432159900665,0.1285628527402877,293.63446044921875,297.1499938964844,293.1499938964844,0.0056409086100757,-433.138916015625,298.49078369140625,0.4830069839954376,0.050000000745058,0.0490826740860939,293.1734619140625,297.1499938964844,293.1499938964844,0.1762251108884811,-2804.442138671875,304.15216064453125,0.8469270467758179,0.2537848055362701,0.1785448938608169,293.2568664550781,297.1499938964844,293.1499938964844,0.2385873645544052,-4829.009765625,304.1573791503906,0.9195215106010436,0.3228431046009063,0.3073141574859619,293.2356262207031,297.1499938964844,293.1499938964844,0.0111037185415625,-3255.227294921875,302.7304992675781,0.4830069839954376,0.050000000745058,0.2328270673751831,291.1653137207031,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.61541748046875,291.16552734375,1.0,0.25206059217453,0.800386369228363,0.800386369228363,1.0,1.0,-1.0757004022598269,0.4448358118534088,0.6308646202087402,0.222962737083435,0.0,0.0,0.2660461366176605,51.42250061035156,37.0,2.776464939117432,-6389.85693359375,164.74093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39019775390625,305.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.828125,18000.0,0.0,0.0,0.1407849639654159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882291883230209,0.1882335543632507,-4.371928298496641e-06,0.0,0.0001428788382327,0.0,0.0,7.701613903045654,0.0,0.0,0.0,0.2846674621105194,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851145610213279,-2013.0633544921875,304.1522216796875,0.7045066952705383,0.1406221389770507,0.1281677186489105,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518969893455,-427.2943115234375,298.4009704589844,0.4858279526233673,0.050000000745058,0.0490278787910938,293.1724548339844,297.1499938964844,293.1499938964844,0.1760551333427429,-2802.2880859375,304.1520690917969,0.8513269424438477,0.2536846399307251,0.1784185469150543,293.2557983398437,297.1499938964844,293.1499938964844,0.2374735325574875,-4810.91162109375,304.1580505371094,0.9241973161697388,0.3217026591300964,0.3061631619930267,293.2362976074219,297.1499938964844,293.1499938964844,0.0110530201345682,-3246.768310546875,302.7140197753906,0.4858279526233673,0.050000000745058,0.2325671464204788,291.1661071777344,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.612548828125,291.16619873046875,1.0,0.2497698217630386,0.8003026843070984,0.8003026843070984,1.0,1.0,-1.0733155012130735,0.44357630610466,0.6297392249107361,0.2229095101356506,0.0,0.0,0.2648882865905761,50.01527404785156,37.0,2.106689929962158,-6363.056640625,161.49375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704833984375,305.2559509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2109375,18000.0,0.0,0.0,0.1405222862958908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874115169048309,0.1874158829450607,-4.370276201370871e-06,0.0,0.0001426122616976,0.0,0.0,7.663261890411377,0.0,0.0,0.0,0.2845156788825989,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847156047821044,-2005.6087646484373,304.15252685546875,0.7098775506019592,0.1401609480381012,0.1276951432228088,293.6390380859375,297.1499938964844,293.1499938964844,0.0054607312195003,-421.2432861328125,298.3110046386719,0.4900085031986236,0.050000000745058,0.0489486567676067,293.1712951660156,297.1499938964844,293.1499938964844,0.1759040206670761,-2800.378662109375,304.1519775390625,0.8582144975662231,0.2536300122737884,0.1783057451248169,293.2545471191406,297.1499938964844,293.1499938964844,0.2363751232624054,-4793.0927734375,304.1585998535156,0.9320290088653564,0.3206045031547546,0.3050295412540436,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946336597204,-3236.78466796875,302.6976623535156,0.4900085031986236,0.050000000745058,0.2321913540363311,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.6099548339844,291.16680908203125,1.0,0.246591180562973,0.8002150058746338,0.8002150058746338,1.0,1.0,-1.0707063674926758,0.4422082304954529,0.6284981369972229,0.22282575070858,0.0,0.0,0.2637231051921844,47.987098693847656,25.0,2.031044244766236,-6336.22802734375,157.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,305.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3828125,18000.0,0.0,0.0,0.1402649879455566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865808963775634,0.1865852773189544,-4.368554527900415e-06,0.0,0.0001423511275788,0.0,0.0,7.624282360076904,0.0,0.0,0.0,0.2843611538410187,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838206931948661,-1988.8984375,304.1531677246094,0.7256470322608948,0.1392187178134918,0.1266471743583679,293.64306640625,297.1499938964844,293.1499938964844,0.0052746077999472,-408.6744995117188,298.1316223144531,0.5027813911437988,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756388545036316,-2797.015380859375,304.1517639160156,0.880186915397644,0.2536396980285644,0.1781257838010788,293.2518005371094,297.1499938964844,293.1499938964844,0.2341935485601425,-4757.71923828125,304.15936279296875,0.9565730094909668,0.3185166418552398,0.302813857793808,293.2377319335937,297.1499938964844,293.1499938964844,0.0108595238998532,-3212.921875,302.66552734375,0.5027813911437988,0.050000000745058,0.2311671823263168,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.16925048828125,1.0,0.2380022406578064,0.8000397086143494,0.8000397086143494,1.0,1.0,-1.0650850534439087,0.4392776489257812,0.6258074641227722,0.2226048111915588,0.0,0.0,0.2610644400119781,42.47151947021485,25.0,3.19285535812378,-6281.0771484375,145.5217742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,305.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1397386938333511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847691237926483,0.1847734898328781,-4.364933374745306e-06,0.0,0.0001418169995304,0.0,0.0,7.539671897888184,0.0,0.0,0.0,0.2840259671211242,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838206931948661,-1988.8984375,304.1531677246094,0.7256470322608948,0.1392187178134918,0.1266471743583679,293.64306640625,297.1499938964844,293.1499938964844,0.0052746077999472,-408.6744995117188,298.1316223144531,0.5027813911437988,0.050000000745058,0.0487327501177787,293.1685791015625,297.1499938964844,293.1499938964844,0.1756388545036316,-2797.015380859375,304.1517639160156,0.880186915397644,0.2536396980285644,0.1781257838010788,293.2518005371094,297.1499938964844,293.1499938964844,0.2341935485601425,-4757.71923828125,304.15936279296875,0.9565730094909668,0.3185166418552398,0.302813857793808,293.2377319335937,297.1499938964844,293.1499938964844,0.0108595238998532,-3212.921875,302.66552734375,0.5027813911437988,0.050000000745058,0.2311671823263168,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048889160156,291.16925048828125,1.0,0.2380022406578064,0.8000397086143494,0.8000397086143494,1.0,1.0,-1.0650850534439087,0.4392776489257812,0.6258074641227722,0.2226048111915588,0.0,0.0,0.2610644400119781,42.47151947021485,25.0,3.19285535812378,-6281.0771484375,145.5217742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,305.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1397386938333511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847691237926483,0.1847734898328781,-4.364933374745306e-06,0.0,0.0001418169995304,0.0,0.0,7.539671897888184,0.0,0.0,0.0,0.2840259671211242,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829685479402542,-1973.04296875,304.1535339355469,0.739020824432373,0.1382854580879211,0.1256521344184875,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991270691156,-396.6337890625,297.9520874023437,0.514859676361084,0.050000000745058,0.0485689975321292,293.1658935546875,297.1499938964844,293.1499938964844,0.1755096912384033,-2795.41162109375,304.1513671875,0.9005008935928345,0.2537131011486053,0.1780540347099304,293.2488708496094,297.1499938964844,293.1499938964844,0.2321615368127823,-4724.8515625,304.1596069335937,0.9759663939476012,0.316529244184494,0.3007589280605316,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449386268854,-3192.7705078125,302.6338195800781,0.514859676361084,0.050000000745058,0.2303904145956039,291.17095947265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1710205078125,1.0,0.2315902709960937,0.7998644113540649,0.7998644113540649,1.0,1.0,-1.060209035873413,0.4367042183876037,0.6235048174858093,0.2224922329187393,0.0,0.0,0.2581108808517456,38.28494644165039,25.0,2.120469331741333,-6225.7021484375,136.68057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1391531676054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827047169208526,0.1827090680599212,-4.360810635262169e-06,0.0,0.000141222772072,0.0,0.0,7.443578243255615,0.0,0.0,0.0,0.2836471199989319,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829685479402542,-1973.04296875,304.1535339355469,0.739020824432373,0.1382854580879211,0.1256521344184875,293.6466064453125,297.1499938964844,293.1499938964844,0.0050991270691156,-396.6337890625,297.9520874023437,0.514859676361084,0.050000000745058,0.0485689975321292,293.1658935546875,297.1499938964844,293.1499938964844,0.1755096912384033,-2795.41162109375,304.1513671875,0.9005008935928345,0.2537131011486053,0.1780540347099304,293.2488708496094,297.1499938964844,293.1499938964844,0.2321615368127823,-4724.8515625,304.1596069335937,0.9759663939476012,0.316529244184494,0.3007589280605316,293.2383117675781,297.1499938964844,293.1499938964844,0.0107449386268854,-3192.7705078125,302.6338195800781,0.514859676361084,0.050000000745058,0.2303904145956039,291.17095947265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.6001892089844,291.1710205078125,1.0,0.2315902709960937,0.7998644113540649,0.7998644113540649,1.0,1.0,-1.060209035873413,0.4367042183876037,0.6235048174858093,0.2224922329187393,0.0,0.0,0.2581108808517456,38.28494644165039,25.0,2.120469331741333,-6225.7021484375,136.68057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1391531676054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827047169208526,0.1827090680599212,-4.360810635262169e-06,0.0,0.000141222772072,0.0,0.0,7.443578243255615,0.0,0.0,0.0,0.2836471199989319,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821666941046714,-1958.180908203125,304.1536865234375,0.7500899434089661,0.1373610347509384,0.1247073486447334,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327001906931,-385.0580139160156,297.7716064453125,0.5255163311958313,0.050000000745058,0.0484507419168949,293.16375732421875,297.1499938964844,293.1499938964844,0.1754256039857864,-2794.388671875,304.15106201171875,0.9185502529144288,0.2537458539009094,0.1779976487159729,293.2460327148437,297.1499938964844,293.1499938964844,0.2302588373422622,-4694.12158203125,304.1595764160156,0.989621877670288,0.3146003186702728,0.2988112568855285,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483036652207,-3176.044189453125,302.6019897460937,0.5255163311958313,0.050000000745058,0.2298294603824615,291.17138671875,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266204059123993,0.7997288107872009,0.7997288107872009,1.0,1.0,-1.0558544397354126,0.4343829751014709,0.6214714646339417,0.2224621772766113,0.0,0.0,0.2552303075790405,35.25625228881836,25.0,0.9149662852287292,-6174.44677734375,130.1265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.953125,18000.0,0.0,0.0,0.1384779661893844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180677905678749,0.1806822717189788,-4.356561021268135e-06,0.0,0.0001405375369358,0.0,0.0,7.349222660064697,0.0,0.0,0.0,0.2832723557949066,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821666941046714,-1958.180908203125,304.1536865234375,0.7500899434089661,0.1373610347509384,0.1247073486447334,293.6497497558594,297.1499938964844,293.1499938964844,0.0049327001906931,-385.0580139160156,297.7716064453125,0.5255163311958313,0.050000000745058,0.0484507419168949,293.16375732421875,297.1499938964844,293.1499938964844,0.1754256039857864,-2794.388671875,304.15106201171875,0.9185502529144288,0.2537458539009094,0.1779976487159729,293.2460327148437,297.1499938964844,293.1499938964844,0.2302588373422622,-4694.12158203125,304.1595764160156,0.989621877670288,0.3146003186702728,0.2988112568855285,293.2388000488281,297.1499938964844,293.1499938964844,0.0106483036652207,-3176.044189453125,302.6019897460937,0.5255163311958313,0.050000000745058,0.2298294603824615,291.17138671875,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.59619140625,291.17138671875,1.0,0.2266204059123993,0.7997288107872009,0.7997288107872009,1.0,1.0,-1.0558544397354126,0.4343829751014709,0.6214714646339417,0.2224621772766113,0.0,0.0,0.2552303075790405,35.25625228881836,25.0,0.9149662852287292,-6174.44677734375,130.1265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,305.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.953125,18000.0,0.0,0.0,0.1384779661893844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180677905678749,0.1806822717189788,-4.356561021268135e-06,0.0,0.0001405375369358,0.0,0.0,7.349222660064697,0.0,0.0,0.0,0.2832723557949066,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813955143094062,-1943.9176025390625,304.1537475585937,0.7592282891273499,0.1364452838897705,0.123800903558731,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727348282933,-373.7675476074219,297.59088134765625,0.5347151756286621,0.050000000745058,0.0483633242547512,293.1620788574219,297.1499938964844,293.1499938964844,0.1753366142511367,-2793.28466796875,304.1508483886719,0.9344863295555116,0.2537374496459961,0.1779335141181945,293.2432556152344,297.1499938964844,293.1499938964844,0.228281944990158,-4662.03125,304.1596984863281,0.9990030527114868,0.3127321898937225,0.2967672944068908,293.2392578125,297.1499938964844,293.1499938964844,0.0105628119781613,-3161.362060546875,302.5700378417969,0.5347151756286621,0.050000000745058,0.2294147908687591,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227460443973541,0.7995931506156921,0.7995931506156921,1.0,1.0,-1.0516409873962402,0.4321290552616119,0.6195119023323059,0.2224539220333099,0.0,0.0,0.2523172497749328,33.010196685791016,25.0,0.5816271305084229,-6125.390625,125.05785369873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,305.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377074122428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786670237779617,0.1786713749170303,-4.352400537754875e-06,0.0,0.0001397555170115,0.0,0.0,7.256016254425049,0.0,0.0,0.0,0.2829024791717529,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813955143094062,-1943.9176025390625,304.1537475585937,0.7592282891273499,0.1364452838897705,0.123800903558731,293.6526184082031,297.1499938964844,293.1499938964844,0.0047727348282933,-373.7675476074219,297.59088134765625,0.5347151756286621,0.050000000745058,0.0483633242547512,293.1620788574219,297.1499938964844,293.1499938964844,0.1753366142511367,-2793.28466796875,304.1508483886719,0.9344863295555116,0.2537374496459961,0.1779335141181945,293.2432556152344,297.1499938964844,293.1499938964844,0.228281944990158,-4662.03125,304.1596984863281,0.9990030527114868,0.3127321898937225,0.2967672944068908,293.2392578125,297.1499938964844,293.1499938964844,0.0105628119781613,-3161.362060546875,302.5700378417969,0.5347151756286621,0.050000000745058,0.2294147908687591,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,285.39215087890625,293.5924987792969,291.1717224121094,1.0,0.2227460443973541,0.7995931506156921,0.7995931506156921,1.0,1.0,-1.0516409873962402,0.4321290552616119,0.6195119023323059,0.2224539220333099,0.0,0.0,0.2523172497749328,33.010196685791016,25.0,0.5816271305084229,-6125.390625,125.05785369873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,305.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.87109375,18000.0,0.0,0.0,0.1377074122428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786670237779617,0.1786713749170303,-4.352400537754875e-06,0.0,0.0001397555170115,0.0,0.0,7.256016254425049,0.0,0.0,0.0,0.2829024791717529,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810098946094513,-1936.7783203125,304.1537780761719,0.7620861530303955,0.1359630674123764,0.1233570128679275,293.6539001464844,297.1499938964844,293.1499938964844,0.0046956157311797,-368.2543029785156,297.5008850097656,0.5378931760787964,0.050000000745058,0.0483356714248657,293.1610717773437,297.1499938964844,293.1499938964844,0.1752987951040268,-2792.802001953125,304.1507873535156,0.939872145652771,0.2537797093391418,0.1779199242591858,293.24072265625,297.1499938964844,293.1499938964844,0.2252730280160904,-4611.9150390625,304.1634521484375,0.9990000128746032,0.3120448589324951,0.293505311012268,293.2394714355469,297.1499938964844,293.1499938964844,0.0105249360203742,-3154.84423828125,302.5541076660156,0.5378931760787964,0.050000000745058,0.2292836159467697,291.17266845703125,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1732177734375,1.0,0.2210699766874313,0.7995253801345825,0.7995253801345825,1.0,1.0,-1.0470082759857178,0.4297921061515808,0.6172161102294922,0.2220893800258636,0.0,0.0,0.2507269084453583,32.26594161987305,25.0,3.670843601226807,-6095.802734375,122.60101318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.06640625,18000.0,0.0,0.0,0.137283593416214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776366978883743,0.1776410490274429,-4.3503346205397975e-06,0.0,0.0001393253915011,0.0,0.0,7.208487033843994,0.0,0.0,0.0,0.282713919878006,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805591717362403,-1928.386962890625,304.1539001464844,0.7642419934272766,0.1353813707828521,0.122861310839653,293.6551513671875,297.1499938964844,293.1499938964844,0.0046186903491616,-362.6767883300781,297.4124450683594,0.5405823588371277,0.050000000745058,0.0483131669461727,293.15966796875,297.1499938964844,293.1499938964844,0.1752869337797165,-2792.615966796875,304.1506652832031,0.9444621801376344,0.2539191246032715,0.1779680550098419,293.23590087890625,297.1499938964844,293.1499938964844,0.2217810750007629,-4554.07275390625,304.1673278808594,0.9990000128746032,0.3118391931056976,0.2898457944393158,293.2396850585937,297.1499938964844,293.1499938964844,0.0104863364249467,-3147.89404296875,302.5385437011719,0.5405823588371277,0.050000000745058,0.2291768491268158,291.1766662597656,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.17779541015625,1.0,0.2195273339748382,0.7994655966758728,0.7994655966758728,1.0,1.0,-1.0418963432312012,0.4272346198558807,0.6146617531776428,0.2216369807720184,0.0,0.0,0.2485689371824264,31.64633560180664,25.0,8.263324737548828,-6061.93310546875,120.27600860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,305.13055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.689453125,18000.0,0.0,0.0,0.1368225961923599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763768345117569,0.1763811856508255,-4.348133188614156e-06,0.0,0.0001388575328746,0.0,0.0,7.150998592376709,0.0,0.0,0.0,0.2824879884719848,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794919356703758,-1908.5987548828125,304.1543884277344,0.7673910856246948,0.1340772062540054,0.1216504275798797,293.65753173828125,297.1499938964844,293.1499938964844,0.0044671925716102,-351.6238708496094,297.2344055175781,0.5454069375991821,0.050000000745058,0.0482746437191963,293.1575012207031,297.1499938964844,293.1499938964844,0.1753906905651092,-2793.919921875,304.1502685546875,0.9526159763336182,0.254116803407669,0.1781356632709503,293.22222900390625,297.1499938964844,293.1499938964844,0.2156966030597686,-4453.341796875,304.17156982421875,0.9990000128746032,0.3124323487281799,0.28347048163414,293.2401428222656,297.1499938964844,293.1499938964844,0.0104133747518062,-3135.001953125,302.5069885253906,0.5454069375991821,0.050000000745058,0.2289941310882568,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.18310546875,1.0,0.2168149054050445,0.7993460893630981,0.7993460893630981,1.0,1.0,-1.0327264070510864,0.4226311147212982,0.6100952625274658,0.2208703607320785,0.0,0.0,0.2436698228120803,30.58314514160156,28.0,5.933498859405518,-5985.5458984375,116.2346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76171875,18000.0,0.0,0.0,0.1357485353946685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731471866369247,0.1731515228748321,-4.342301053839037e-06,0.0,0.0001377675071125,0.0,0.0,7.00384521484375,0.0,0.0,0.0,0.2819178700447082,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794919356703758,-1908.5987548828125,304.1543884277344,0.7673910856246948,0.1340772062540054,0.1216504275798797,293.65753173828125,297.1499938964844,293.1499938964844,0.0044671925716102,-351.6238708496094,297.2344055175781,0.5454069375991821,0.050000000745058,0.0482746437191963,293.1575012207031,297.1499938964844,293.1499938964844,0.1753906905651092,-2793.919921875,304.1502685546875,0.9526159763336182,0.254116803407669,0.1781356632709503,293.22222900390625,297.1499938964844,293.1499938964844,0.2156966030597686,-4453.341796875,304.17156982421875,0.9990000128746032,0.3124323487281799,0.28347048163414,293.2401428222656,297.1499938964844,293.1499938964844,0.0104133747518062,-3135.001953125,302.5069885253906,0.5454069375991821,0.050000000745058,0.2289941310882568,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5587158203125,291.18310546875,1.0,0.2168149054050445,0.7993460893630981,0.7993460893630981,1.0,1.0,-1.0327264070510864,0.4226311147212982,0.6100952625274658,0.2208703607320785,0.0,0.0,0.2436698228120803,30.58314514160156,28.0,5.933498859405518,-5985.5458984375,116.2346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,305.1104431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76171875,18000.0,0.0,0.0,0.1357485353946685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731471866369247,0.1731515228748321,-4.342301053839037e-06,0.0,0.0001377675071125,0.0,0.0,7.00384521484375,0.0,0.0,0.0,0.2819178700447082,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787584334611892,-1895.1788330078125,304.15411376953125,0.7677803635597229,0.1332168579101562,0.1207754835486412,293.6598205566406,297.1499938964844,293.1499938964844,0.0043212156742811,-340.9508972167969,297.051513671875,0.5473199486732483,0.050000000745058,0.0482599847018718,293.1596374511719,297.1499938964844,293.1499938964844,0.1750696897506714,-2789.7822265625,304.1507263183594,0.9550410509109496,0.2535043656826019,0.1778321862220764,293.20880126953125,297.1499938964844,293.1499938964844,0.2132475525140762,-4414.1796875,304.16827392578125,0.9990000128746032,0.3133292198181152,0.2810020446777344,293.2406311035156,297.1499938964844,293.1499938964844,0.010354527272284,-3125.564697265625,302.47418212890625,0.5473199486732483,0.050000000745058,0.2289246022701263,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.1802062988281,1.0,0.215782344341278,0.7992265820503235,0.7992265820503235,1.0,1.0,-1.02824604511261,0.4202722311019897,0.6079738140106201,0.2207737267017364,0.0,0.0,0.2395489662885666,30.175519943237305,31.0,-3.298490524291992,-5925.74267578125,114.4787826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,305.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.193359375,18000.0,0.0,0.0,0.134463831782341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702137291431427,0.1702180653810501,-4.336088750278577e-06,0.0,0.0001364636991638,0.0,0.0,6.869422912597656,0.0,0.0,0.0,0.2813864350318908,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787584334611892,-1895.1788330078125,304.15411376953125,0.7677803635597229,0.1332168579101562,0.1207754835486412,293.6598205566406,297.1499938964844,293.1499938964844,0.0043212156742811,-340.9508972167969,297.051513671875,0.5473199486732483,0.050000000745058,0.0482599847018718,293.1596374511719,297.1499938964844,293.1499938964844,0.1750696897506714,-2789.7822265625,304.1507263183594,0.9550410509109496,0.2535043656826019,0.1778321862220764,293.20880126953125,297.1499938964844,293.1499938964844,0.2132475525140762,-4414.1796875,304.16827392578125,0.9990000128746032,0.3133292198181152,0.2810020446777344,293.2406311035156,297.1499938964844,293.1499938964844,0.010354527272284,-3125.564697265625,302.47418212890625,0.5473199486732483,0.050000000745058,0.2289246022701263,291.1810302734375,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5391540527344,291.1802062988281,1.0,0.215782344341278,0.7992265820503235,0.7992265820503235,1.0,1.0,-1.02824604511261,0.4202722311019897,0.6079738140106201,0.2207737267017364,0.0,0.0,0.2395489662885666,30.175519943237305,31.0,-3.298490524291992,-5925.74267578125,114.4787826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,305.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.193359375,18000.0,0.0,0.0,0.134463831782341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702137291431427,0.1702180653810501,-4.336088750278577e-06,0.0,0.0001364636991638,0.0,0.0,6.869422912597656,0.0,0.0,0.0,0.2813864350318908,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894197583198,-1862.649658203125,304.1557312011719,0.7614560723304749,0.1304218620061874,0.11863324791193,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484613902866,-328.1988830566406,296.8315124511719,0.5457897782325745,0.050000000745058,0.0482717081904411,293.1725158691406,297.1499938964844,293.1499938964844,0.1731442660093307,-2764.83251953125,304.1537475585937,0.949258029460907,0.2506242990493774,0.1761209517717361,293.2142333984375,297.1499938964844,293.1499938964844,0.2149054557085037,-4444.06884765625,304.1593322753906,0.9990000128746032,0.3107500970363617,0.2829743325710296,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409869432449,-3107.804931640625,302.40655517578125,0.5457897782325745,0.050000000745058,0.2289801985025406,291.17510986328125,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746520996094,1.0,0.2160694301128387,0.7991641163825989,0.7991641163825989,1.0,1.0,-1.0260685682296753,0.4189741909503937,0.607094407081604,0.2211326956748962,0.0,0.0,0.2366400510072708,30.463838577270508,34.0,-5.833624362945557,-5884.353515625,114.47919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,305.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.79296875,18000.0,0.0,0.0,0.1330611109733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681661158800125,0.1681704521179199,-4.3312693378538825e-06,0.0,0.0001350401144009,0.0,0.0,6.775249004364014,0.0,0.0,0.0,0.2810050249099731,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769894197583198,-1862.649658203125,304.1557312011719,0.7614560723304749,0.1304218620061874,0.11863324791193,293.67437744140625,297.1499938964844,293.1499938964844,0.0041484613902866,-328.1988830566406,296.8315124511719,0.5457897782325745,0.050000000745058,0.0482717081904411,293.1725158691406,297.1499938964844,293.1499938964844,0.1731442660093307,-2764.83251953125,304.1537475585937,0.949258029460907,0.2506242990493774,0.1761209517717361,293.2142333984375,297.1499938964844,293.1499938964844,0.2149054557085037,-4444.06884765625,304.1593322753906,0.9990000128746032,0.3107500970363617,0.2829743325710296,293.2534484863281,297.1499938964844,293.1499938964844,0.0102409869432449,-3107.804931640625,302.40655517578125,0.5457897782325745,0.050000000745058,0.2289801985025406,291.17510986328125,291.1499938964844,273.7894897460937,270.6781005859375,285.4743347167969,293.5372009277344,291.1746520996094,1.0,0.2160694301128387,0.7991641163825989,0.7991641163825989,1.0,1.0,-1.0260685682296753,0.4189741909503937,0.607094407081604,0.2211326956748962,0.0,0.0,0.2366400510072708,30.463838577270508,34.0,-5.833624362945557,-5884.353515625,114.47919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4349365234375,305.0758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.79296875,18000.0,0.0,0.0,0.1330611109733581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681661158800125,0.1681704521179199,-4.3312693378538825e-06,0.0,0.0001350401144009,0.0,0.0,6.775249004364014,0.0,0.0,0.0,0.2810050249099731,4.0,0.0,1.0
