time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755324810743331,-1836.1058349609373,304.1562194824219,0.7539558410644531,0.1286078989505767,0.1168780997395515,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879833348095,-316.2197570800781,296.6161193847656,0.5424454808235168,0.050000000745058,0.0482980571687221,293.1778259277344,297.1499938964844,293.1499938964844,0.1716744899749755,-2745.998046875,304.1548767089844,0.9411564469337464,0.2489677667617797,0.1748155206441879,293.2249450683594,297.1499938964844,293.1499938964844,0.2188652902841568,-4511.86328125,304.1496276855469,0.9990000128746032,0.3069612383842468,0.2873560190200805,293.2626037597656,297.1499938964844,293.1499938964844,0.0101532042026519,-3094.343505859375,302.34442138671875,0.5424454808235168,0.050000000745058,0.2291051894426345,291.168701171875,291.1499938964844,273.8309326171875,270.7094116210937,285.4963073730469,293.5382080078125,291.1676025390625,1.0,0.2174682468175888,0.7991015911102295,0.7991015911102295,1.0,1.0,-1.0278345346450806,0.4194777309894562,0.6083568334579468,0.2222812324762344,0.0,0.0,0.2344966679811477,31.17057037353516,37.0,-10.12957000732422,-5856.3779296875,116.12360382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45733642578125,305.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.1316482722759246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665631830692291,0.1665675193071365,-4.327591796027264e-06,0.0,0.0001336062559857,0.0,0.0,6.701905727386475,0.0,0.0,0.0,0.2807114422321319,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755324810743331,-1836.1058349609373,304.1562194824219,0.7539558410644531,0.1286078989505767,0.1168780997395515,293.6852722167969,297.1499938964844,293.1499938964844,0.0039879833348095,-316.2197570800781,296.6161193847656,0.5424454808235168,0.050000000745058,0.0482980571687221,293.1778259277344,297.1499938964844,293.1499938964844,0.1716744899749755,-2745.998046875,304.1548767089844,0.9411564469337464,0.2489677667617797,0.1748155206441879,293.2249450683594,297.1499938964844,293.1499938964844,0.2188652902841568,-4511.86328125,304.1496276855469,0.9990000128746032,0.3069612383842468,0.2873560190200805,293.2626037597656,297.1499938964844,293.1499938964844,0.0101532042026519,-3094.343505859375,302.34442138671875,0.5424454808235168,0.050000000745058,0.2291051894426345,291.168701171875,291.1499938964844,273.8309326171875,270.7094116210937,285.4963073730469,293.5382080078125,291.1676025390625,1.0,0.2174682468175888,0.7991015911102295,0.7991015911102295,1.0,1.0,-1.0278345346450806,0.4194777309894562,0.6083568334579468,0.2222812324762344,0.0,0.0,0.2344966679811477,31.17057037353516,37.0,-10.12957000732422,-5856.3779296875,116.12360382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45733642578125,305.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.1316482722759246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665631830692291,0.1665675193071365,-4.327591796027264e-06,0.0,0.0001336062559857,0.0,0.0,6.701905727386475,0.0,0.0,0.0,0.2807114422321319,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749505832791328,-1825.5870361328125,304.1561279296875,0.7497348189353943,0.127827763557434,0.116166666150093,293.68963623046875,297.1499938964844,293.1499938964844,0.0039099515415728,-310.3628845214844,296.5088806152344,0.5400003790855408,0.050000000745058,0.0483180172741413,293.1788635253906,297.1499938964844,293.1499938964844,0.1712118983268737,-2740.165283203125,304.1548156738281,0.9361764788627625,0.2484150528907776,0.174381136894226,293.23248291015625,297.1499938964844,293.1499938964844,0.2210489809513092,-4548.66796875,304.1457824707031,0.9990000128746032,0.304535299539566,0.2896730601787567,293.26617431640625,297.1499938964844,293.1499938964844,0.0101150702685117,-3088.75048828125,302.3146057128906,0.5400003790855408,0.050000000745058,0.2291998714208603,291.1639709472656,291.1499938964844,273.8523254394531,270.7250671386719,285.5093078613281,293.5426940917969,291.16290283203125,1.0,0.218518778681755,0.7990703582763672,0.7990703582763672,1.0,1.0,-1.029382348060608,0.4200145006179809,0.6093679070472717,0.2230400294065475,0.0,0.0,0.2340378761291504,31.705114364624023,37.0,-11.27737808227539,-5848.94384765625,117.41999816894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628601074219,305.04962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1309720277786255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661323755979538,0.1661366969347,-4.326288490119623e-06,0.0,0.0001329199585597,0.0,0.0,6.6817545890808105,0.0,0.0,0.0,0.2806268334388733,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744044333696365,-1815.6937255859373,304.156005859375,0.7434584498405457,0.1270967870950698,0.1155249401926994,293.69342041015625,297.1499938964844,293.1499938964844,0.003834681585431,-304.6499328613281,296.4040222167969,0.5355345010757446,0.050000000745058,0.0483561642467975,293.17877197265625,297.1499938964844,293.1499938964844,0.1708714812994003,-2735.881103515625,304.1545715332031,0.9279886484146118,0.2480614483356475,0.1740921139717102,293.2386169433594,297.1499938964844,293.1499938964844,0.2193451523780822,-4519.6669921875,304.1496887207031,0.9923945665359496,0.3022771179676056,0.2877034246921539,293.26922607421875,297.1499938964844,293.1499938964844,0.010081972926855,-3083.819580078125,302.2860107421875,0.5355345010757446,0.050000000745058,0.2293808162212371,291.1618347167969,291.1499938964844,273.8741455078125,270.7406921386719,285.5273742675781,293.54522705078125,291.162353515625,1.0,0.219651311635971,0.7989949584007263,0.7989949584007263,1.0,1.0,-1.0261622667312622,0.4182665050029754,0.6078957319259644,0.2231131345033645,0.0,0.0,0.2335039675235748,32.64823532104492,40.0,-3.2797739505767822,-5834.12744140625,118.31393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4642028808594,305.0553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.16015625,18000.0,0.0,0.0,0.1303308308124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658504009246826,0.1658547222614288,-4.325453573983396e-06,0.0,0.0001322692260146,0.0,0.0,6.668601512908936,0.0,0.0,0.0,0.2805688977241516,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733068510890007,-1795.685302734375,304.1558532714844,0.7314994931221008,0.12571482360363,0.1143372803926467,293.69970703125,297.1499938964844,293.1499938964844,0.003683130024001,-292.9310607910156,296.2041320800781,0.5268601775169373,0.050000000745058,0.0484373308718204,293.1779479980469,297.1499938964844,293.1499938964844,0.1702857315540313,-2728.364990234375,304.1540222167969,0.912443220615387,0.2475049644708633,0.1737484335899353,293.2433776855469,297.1499938964844,293.1499938964844,0.2161725461483001,-4466.04833984375,304.1549377441406,0.9775619506835938,0.2990545928478241,0.284385621547699,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106643512845,-3071.6259765625,302.23260498046875,0.5268601775169373,0.050000000745058,0.229765847325325,291.1712646484375,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.17193603515625,1.0,0.2222582697868347,0.7988440990447998,0.7988440990447998,1.0,1.0,-1.0209025144577026,0.4153054058551788,0.6055970788002014,0.2235057950019836,0.0,0.0,0.2300594598054886,34.6722412109375,43.0,7.080074787139893,-5783.7314453125,120.59891510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603881835937,305.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1796875,18000.0,0.0,0.0,0.1291184425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640893071889877,0.1640936434268951,-4.323161192587577e-06,0.0,0.0001310388033743,0.0,0.0,6.590963840484619,0.0,0.0,0.0,0.2802742123603821,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733068510890007,-1795.685302734375,304.1558532714844,0.7314994931221008,0.12571482360363,0.1143372803926467,293.69970703125,297.1499938964844,293.1499938964844,0.003683130024001,-292.9310607910156,296.2041320800781,0.5268601775169373,0.050000000745058,0.0484373308718204,293.1779479980469,297.1499938964844,293.1499938964844,0.1702857315540313,-2728.364990234375,304.1540222167969,0.912443220615387,0.2475049644708633,0.1737484335899353,293.2433776855469,297.1499938964844,293.1499938964844,0.2161725461483001,-4466.04833984375,304.1549377441406,0.9775619506835938,0.2990545928478241,0.284385621547699,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106643512845,-3071.6259765625,302.23260498046875,0.5268601775169373,0.050000000745058,0.229765847325325,291.1712646484375,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5386657714844,291.17193603515625,1.0,0.2222582697868347,0.7988440990447998,0.7988440990447998,1.0,1.0,-1.0209025144577026,0.4153054058551788,0.6055970788002014,0.2235057950019836,0.0,0.0,0.2300594598054886,34.6722412109375,43.0,7.080074787139893,-5783.7314453125,120.59891510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603881835937,305.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1796875,18000.0,0.0,0.0,0.1291184425354004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640893071889877,0.1640936434268951,-4.323161192587577e-06,0.0,0.0001310388033743,0.0,0.0,6.590963840484619,0.0,0.0,0.0,0.2802742123603821,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723399743437767,-1778.227294921875,304.155517578125,0.7199546694755554,0.1244242712855339,0.1132409498095512,293.7034606933594,297.1499938964844,293.1499938964844,0.0035388374235481,-281.7721862792969,296.0044860839844,0.5186106562614441,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697838008403778,-2722.0087890625,304.1535339355469,0.8983354568481445,0.2468388378620147,0.1733690500259399,293.2435913085937,297.1499938964844,293.1499938964844,0.2139888554811477,-4429.6240234375,304.1568908691406,0.9618351459503174,0.2966400384902954,0.2820558845996856,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501674994826,-3062.154541015625,302.1798400878906,0.5186106562614441,0.050000000745058,0.2301821559667587,291.173095703125,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.1730651855469,1.0,0.2252525091171264,0.7986932992935181,0.7986932992935181,1.0,1.0,-1.0169401168823242,0.4129134118556976,0.6040266752243042,0.2242193073034286,0.0,0.0,0.2267918586730957,36.88050842285156,46.0,2.568014621734619,-5728.61376953125,123.48522186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.70703125,18000.0,0.0,0.0,0.1279207915067672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619238406419754,0.1619281619787216,-4.319097570260055e-06,0.0,0.000129823340103,0.0,0.0,6.493928909301758,0.0,0.0,0.0,0.2798994183540344,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723399743437767,-1778.227294921875,304.155517578125,0.7199546694755554,0.1244242712855339,0.1132409498095512,293.7034606933594,297.1499938964844,293.1499938964844,0.0035388374235481,-281.7721862792969,296.0044860839844,0.5186106562614441,0.050000000745058,0.0485250949859619,293.177734375,297.1499938964844,293.1499938964844,0.1697838008403778,-2722.0087890625,304.1535339355469,0.8983354568481445,0.2468388378620147,0.1733690500259399,293.2435913085937,297.1499938964844,293.1499938964844,0.2139888554811477,-4429.6240234375,304.1568908691406,0.9618351459503174,0.2966400384902954,0.2820558845996856,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501674994826,-3062.154541015625,302.1798400878906,0.5186106562614441,0.050000000745058,0.2301821559667587,291.173095703125,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.1730651855469,1.0,0.2252525091171264,0.7986932992935181,0.7986932992935181,1.0,1.0,-1.0169401168823242,0.4129134118556976,0.6040266752243042,0.2242193073034286,0.0,0.0,0.2267918586730957,36.88050842285156,46.0,2.568014621734619,-5728.61376953125,123.48522186279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.0039978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.70703125,18000.0,0.0,0.0,0.1279207915067672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619238406419754,0.1619281619787216,-4.319097570260055e-06,0.0,0.000129823340103,0.0,0.0,6.493928909301758,0.0,0.0,0.0,0.2798994183540344,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714700669050216,-1762.6024169921875,304.1551208496094,0.7080991864204407,0.1232410371303558,0.1122418940067291,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093994181603,-271.71875,295.8211975097656,0.5108262896537781,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692780703306198,-2715.6005859375,304.1531982421875,0.8849446177482605,0.2461470961570739,0.1729538887739181,293.24224853515625,297.1499938964844,293.1499938964844,0.2121817469596862,-4399.7080078125,304.1575927734375,0.9451919198036194,0.2945412993431091,0.2801179587841034,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957847803831,-3053.9716796875,302.12811279296875,0.5108262896537781,0.050000000745058,0.2306316792964935,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285415977239608,0.7986231446266174,0.7986231446266174,1.0,1.0,-1.0135701894760132,0.4107716977596283,0.6027984619140625,0.2251283973455429,0.0,0.0,0.2238411158323288,39.2749137878418,49.0,-0.5276171565055847,-5680.66015625,126.8110580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.9722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87109375,18000.0,0.0,0.0,0.1267387568950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600431501865387,0.1600474715232849,-4.3153040678589605e-06,0.0,0.0001286237238673,0.0,0.0,6.409540176391602,0.0,0.0,0.0,0.2795663475990295,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714700669050216,-1762.6024169921875,304.1551208496094,0.7080991864204407,0.1232410371303558,0.1122418940067291,293.7002258300781,297.1499938964844,293.1499938964844,0.0034093994181603,-271.71875,295.8211975097656,0.5108262896537781,0.050000000745058,0.0486198589205741,293.1776733398437,297.1499938964844,293.1499938964844,0.1692780703306198,-2715.6005859375,304.1531982421875,0.8849446177482605,0.2461470961570739,0.1729538887739181,293.24224853515625,297.1499938964844,293.1499938964844,0.2121817469596862,-4399.7080078125,304.1575927734375,0.9451919198036194,0.2945412993431091,0.2801179587841034,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957847803831,-3053.9716796875,302.12811279296875,0.5108262896537781,0.050000000745058,0.2306316792964935,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6078491210937,293.5097045898437,291.17218017578125,1.0,0.2285415977239608,0.7986231446266174,0.7986231446266174,1.0,1.0,-1.0135701894760132,0.4107716977596283,0.6027984619140625,0.2251283973455429,0.0,0.0,0.2238411158323288,39.2749137878418,49.0,-0.5276171565055847,-5680.66015625,126.8110580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,304.9722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87109375,18000.0,0.0,0.0,0.1267387568950653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600431501865387,0.1600474715232849,-4.3153040678589605e-06,0.0,0.0001286237238673,0.0,0.0,6.409540176391602,0.0,0.0,0.0,0.2795663475990295,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706999823451042,-1748.8336181640625,304.1546936035156,0.6960671544075012,0.1221697181463241,0.1113504096865654,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914693001657,-262.5237121582031,295.65142822265625,0.5036045908927917,0.050000000745058,0.0487205572426319,293.1766662597656,297.1499938964844,293.1499938964844,0.1689072400331497,-2710.954345703125,304.1527404785156,0.872305154800415,0.2456476241350174,0.1726356893777847,293.2408447265625,297.1499938964844,293.1499938964844,0.2104902267456054,-4371.77685546875,304.1578674316406,0.928227424621582,0.2924880981445312,0.2782877087593078,293.2822570800781,297.1499938964844,293.1499938964844,0.009846375323832,-3046.776123046875,302.0774230957031,0.5036045908927917,0.050000000745058,0.2311093509197235,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700439453125,1.0,0.2320470213890075,0.7985529899597168,0.7985529899597168,1.0,1.0,-1.0106158256530762,0.4087979197502136,0.6018179655075073,0.2261766046285629,0.0,0.0,0.2212550193071365,41.82584762573242,52.0,-2.4411656856536865,-5637.5751953125,130.48416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,304.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8515625,18000.0,0.0,0.0,0.1255974024534225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158385619521141,0.158389925956726,-4.311917109589558e-06,0.0,0.0001274653914151,0.0,0.0,6.335315227508545,0.0,0.0,0.0,0.2792732119560241,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706999823451042,-1748.8336181640625,304.1546936035156,0.6960671544075012,0.1221697181463241,0.1113504096865654,293.6922607421875,297.1499938964844,293.1499938964844,0.0032914693001657,-262.5237121582031,295.65142822265625,0.5036045908927917,0.050000000745058,0.0487205572426319,293.1766662597656,297.1499938964844,293.1499938964844,0.1689072400331497,-2710.954345703125,304.1527404785156,0.872305154800415,0.2456476241350174,0.1726356893777847,293.2408447265625,297.1499938964844,293.1499938964844,0.2104902267456054,-4371.77685546875,304.1578674316406,0.928227424621582,0.2924880981445312,0.2782877087593078,293.2822570800781,297.1499938964844,293.1499938964844,0.009846375323832,-3046.776123046875,302.0774230957031,0.5036045908927917,0.050000000745058,0.2311093509197235,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.63006591796875,293.4893493652344,291.1700439453125,1.0,0.2320470213890075,0.7985529899597168,0.7985529899597168,1.0,1.0,-1.0106158256530762,0.4087979197502136,0.6018179655075073,0.2261766046285629,0.0,0.0,0.2212550193071365,41.82584762573242,52.0,-2.4411656856536865,-5637.5751953125,130.48416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4470520019531,304.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8515625,18000.0,0.0,0.0,0.1255974024534225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158385619521141,0.158389925956726,-4.311917109589558e-06,0.0,0.0001274653914151,0.0,0.0,6.335315227508545,0.0,0.0,0.0,0.2792732119560241,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703471973538398,-1742.541259765625,304.15447998046875,0.6902716755867004,0.1216719299554824,0.1109420880675315,293.68707275390625,297.1499938964844,293.1499938964844,0.0032356076408177,-258.154052734375,295.5707702636719,0.5002033114433289,0.050000000745058,0.0487728416919708,293.1758728027344,297.1499938964844,293.1499938964844,0.168794110417366,-2709.56689453125,304.1524353027344,0.8663628697395325,0.245467334985733,0.1725364625453949,293.240234375,297.1499938964844,293.1499938964844,0.2096425145864486,-4357.771484375,304.1579895019531,0.9199228286743164,0.291461169719696,0.2773701548576355,293.2829284667969,297.1499938964844,293.1499938964844,0.0098229395225644,-3043.39599609375,302.0524597167969,0.5002033114433289,0.050000000745058,0.2313573658466339,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64111328125,293.4789428710937,291.1689758300781,1.0,0.2338623702526092,0.7985179424285889,0.7985179424285889,1.0,1.0,-1.009266018867493,0.4078627526760101,0.6014032363891602,0.2267419099807739,0.0,0.0,0.2200825810432434,43.15225601196289,52.0,-2.703904867172241,-5617.7275390625,132.43106079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428405761719,304.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.384765625,18000.0,0.0,0.0,0.1250496506690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157644584774971,0.157648891210556,-4.310406893637264e-06,0.0,0.0001269094937015,0.0,0.0,6.302201747894287,0.0,0.0,0.0,0.2791422605514526,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.070011980831623,-1736.5687255859375,304.1542663574219,0.6846508383750916,0.1211957409977912,0.1105550676584243,293.68133544921875,297.1499938964844,293.1499938964844,0.0031815897673368,-253.9194793701172,295.4925231933594,0.4969316720962524,0.050000000745058,0.048826228827238,293.1750183105469,297.1499938964844,293.1499938964844,0.1687045842409134,-2708.47802734375,304.15216064453125,0.8606592416763306,0.2453084290027618,0.1724575906991958,293.2395935058594,297.1499938964844,293.1499938964844,0.2087996155023574,-4343.8388671875,304.1580505371094,0.9119810461997986,0.2904444634914398,0.2764604091644287,293.28350830078125,297.1499938964844,293.1499938964844,0.0098001630976796,-3040.112548828125,302.0277709960937,0.4969316720962524,0.050000000745058,0.2316106110811233,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.46856689453125,291.16802978515625,1.0,0.2357085943222046,0.7984805703163147,0.7984805703163147,1.0,1.0,-1.0079830884933472,0.4069546163082123,0.6010284423828125,0.2273284792900085,0.0,0.0,0.2189642935991287,44.50762939453125,55.0,-2.677468061447144,-5598.61376953125,134.43882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,304.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.990234375,18000.0,0.0,0.0,0.1245199814438819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156944915652275,0.1569492369890213,-4.3089953578601126e-06,0.0,0.0001263719605049,0.0,0.0,6.270994663238525,0.0,0.0,0.0,0.2790190875530243,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693886876106262,-1725.478515625,304.1539001464844,0.6739887595176697,0.1203018948435783,0.1098389327526092,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782248359173,-245.7919921875,295.3426208496094,0.490707516670227,0.050000000745058,0.0489359162747859,293.1732482910156,297.1499938964844,293.1499938964844,0.1685670465230941,-2706.814208984375,304.15167236328125,0.8499426245689392,0.2450328320264816,0.1723371595144271,293.2382202148437,297.1499938964844,293.1499938964844,0.2071402966976165,-4316.3916015625,304.1581420898437,0.897803783416748,0.2884510457515716,0.2746786773204803,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561459988355,-3033.745849609375,301.97906494140625,0.490707516670227,0.050000000745058,0.2321309149265289,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394720613956451,0.7984058260917664,0.7984058260917664,1.0,1.0,-1.0055968761444092,0.4052127599716186,0.6003840565681458,0.2285551875829696,0.0,0.0,0.2168466597795486,47.29465103149414,43.0,-2.147078514099121,-5561.9677734375,138.61412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1235218793153762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556389927864074,0.1556432992219925,-4.306406935938867e-06,0.0,0.0001253590016858,0.0,0.0,6.21290397644043,0.0,0.0,0.0,0.2787903845310211,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693886876106262,-1725.478515625,304.1539001464844,0.6739887595176697,0.1203018948435783,0.1098389327526092,293.6686706542969,297.1499938964844,293.1499938964844,0.0030782248359173,-245.7919921875,295.3426208496094,0.490707516670227,0.050000000745058,0.0489359162747859,293.1732482910156,297.1499938964844,293.1499938964844,0.1685670465230941,-2706.814208984375,304.15167236328125,0.8499426245689392,0.2450328320264816,0.1723371595144271,293.2382202148437,297.1499938964844,293.1499938964844,0.2071402966976165,-4316.3916015625,304.1581420898437,0.897803783416748,0.2884510457515716,0.2746786773204803,293.2843017578125,297.1499938964844,293.1499938964844,0.0097561459988355,-3033.745849609375,301.97906494140625,0.490707516670227,0.050000000745058,0.2321309149265289,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.44830322265625,291.16656494140625,1.0,0.2394720613956451,0.7984058260917664,0.7984058260917664,1.0,1.0,-1.0055968761444092,0.4052127599716186,0.6003840565681458,0.2285551875829696,0.0,0.0,0.2168466597795486,47.29465103149414,43.0,-2.147078514099121,-5561.9677734375,138.61412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4250183105469,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1235218793153762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556389927864074,0.1556432992219925,-4.306406935938867e-06,0.0,0.0001253590016858,0.0,0.0,6.21290397644043,0.0,0.0,0.0,0.2787903845310211,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687097534537315,-1713.3760986328125,304.1537475585937,0.6745874881744385,0.1195066571235656,0.1090703010559082,293.654541015625,297.1499938964844,293.1499938964844,0.0029724163468927,-237.42965698242188,295.2020874023437,0.492272138595581,0.050000000745058,0.0489074066281318,293.1712646484375,297.1499938964844,293.1499938964844,0.1683483272790908,-2704.036865234375,304.1514892578125,0.8522871732711792,0.2448439747095108,0.1721635609865188,293.23663330078125,297.1499938964844,293.1499938964844,0.2053867131471634,-4287.2626953125,304.1583557128906,0.898654043674469,0.2865346670150757,0.2728217840194702,293.28466796875,297.1499938964844,293.1499938964844,0.0096738496795296,-3018.715087890625,301.9316101074219,0.492272138595581,0.050000000745058,0.2319956719875335,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375728189945221,0.7983311414718628,0.7983311414718628,1.0,1.0,-1.0020416975021362,0.4029155373573303,0.5991261005401611,0.2296001315116882,0.0,0.0,0.2146684378385543,46.56947708129883,31.0,0.5641995072364807,-5523.291015625,136.48167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,304.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1226050555706024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543694883584976,0.1543737798929214,-4.304017693357309e-06,0.0,0.0001244285522261,0.0,0.0,6.15672779083252,0.0,0.0,0.0,0.2785702347755432,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687097534537315,-1713.3760986328125,304.1537475585937,0.6745874881744385,0.1195066571235656,0.1090703010559082,293.654541015625,297.1499938964844,293.1499938964844,0.0029724163468927,-237.42965698242188,295.2020874023437,0.492272138595581,0.050000000745058,0.0489074066281318,293.1712646484375,297.1499938964844,293.1499938964844,0.1683483272790908,-2704.036865234375,304.1514892578125,0.8522871732711792,0.2448439747095108,0.1721635609865188,293.23663330078125,297.1499938964844,293.1499938964844,0.2053867131471634,-4287.2626953125,304.1583557128906,0.898654043674469,0.2865346670150757,0.2728217840194702,293.28466796875,297.1499938964844,293.1499938964844,0.0096738496795296,-3018.715087890625,301.9316101074219,0.492272138595581,0.050000000745058,0.2319956719875335,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1668701171875,1.0,0.2375728189945221,0.7983311414718628,0.7983311414718628,1.0,1.0,-1.0020416975021362,0.4029155373573303,0.5991261005401611,0.2296001315116882,0.0,0.0,0.2146684378385543,46.56947708129883,31.0,0.5641995072364807,-5523.291015625,136.48167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096984863281,304.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1226050555706024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543694883584976,0.1543737798929214,-4.304017693357309e-06,0.0,0.0001244285522261,0.0,0.0,6.15672779083252,0.0,0.0,0.0,0.2785702347755432,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680226609110832,-1701.1234130859375,304.15362548828125,0.6850643157958984,0.1188458204269409,0.1083112433552742,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667626902461,-229.0377349853516,295.0723876953125,0.5006707906723022,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681120693683624,-2700.99169921875,304.1513977050781,0.8662624359130859,0.2448018938302993,0.1720029860734939,293.2347412109375,297.1499938964844,293.1499938964844,0.2035781741142273,-4257.125,304.1585693359375,0.91268789768219,0.284726619720459,0.2709494829177856,293.28448486328125,297.1499938964844,293.1499938964844,0.009561575949192,-2996.58154296875,301.8859558105469,0.5006707906723022,0.050000000745058,0.2313223481178283,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316475808620453,0.7982679605484009,0.7982679605484009,1.0,1.0,-0.997712790966034,0.4002591073513031,0.5974536538124084,0.2305046021938324,0.0,0.0,0.2119761109352111,42.96307373046875,25.0,2.863452911376953,-5478.45166015625,129.28038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,304.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37109375,18000.0,0.0,0.0,0.12174803763628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528484970331192,0.152852788567543,-4.30140698881587e-06,0.0,0.0001235587842529,0.0,0.0,6.089918613433838,0.0,0.0,0.0,0.278312474489212,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680226609110832,-1701.1234130859375,304.15362548828125,0.6850643157958984,0.1188458204269409,0.1083112433552742,293.6388854980469,297.1499938964844,293.1499938964844,0.0028667626902461,-229.0377349853516,295.0723876953125,0.5006707906723022,0.050000000745058,0.0487654618918895,293.1688232421875,297.1499938964844,293.1499938964844,0.1681120693683624,-2700.99169921875,304.1513977050781,0.8662624359130859,0.2448018938302993,0.1720029860734939,293.2347412109375,297.1499938964844,293.1499938964844,0.2035781741142273,-4257.125,304.1585693359375,0.91268789768219,0.284726619720459,0.2709494829177856,293.28448486328125,297.1499938964844,293.1499938964844,0.009561575949192,-2996.58154296875,301.8859558105469,0.5006707906723022,0.050000000745058,0.2313223481178283,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247314453125,293.40899658203125,291.1693725585937,1.0,0.2316475808620453,0.7982679605484009,0.7982679605484009,1.0,1.0,-0.997712790966034,0.4002591073513031,0.5974536538124084,0.2305046021938324,0.0,0.0,0.2119761109352111,42.96307373046875,25.0,2.863452911376953,-5478.45166015625,129.28038024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,304.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37109375,18000.0,0.0,0.0,0.12174803763628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528484970331192,0.152852788567543,-4.30140698881587e-06,0.0,0.0001235587842529,0.0,0.0,6.089918613433838,0.0,0.0,0.0,0.278312474489212,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674123167991638,-1690.2764892578125,304.1534423828125,0.6997785568237305,0.1182999536395073,0.1076401472091674,293.6222229003906,297.1499938964844,293.1499938964844,0.002766330493614,-221.04693603515625,294.9508361816406,0.5123628973960876,0.050000000745058,0.0486001074314117,293.1660461425781,297.1499938964844,293.1499938964844,0.1679691821336746,-2699.167724609375,304.1511535644531,0.8856543302536011,0.2448832243680954,0.1719183921813964,293.2325744628906,297.1499938964844,293.1499938964844,0.2018419802188873,-4228.19189453125,304.1585998535156,0.9338369369506836,0.2830188274383545,0.2691521346569061,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467438757419,-2973.515380859375,301.8417053222656,0.5123628973960876,0.050000000745058,0.2305379956960678,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1715087890625,1.0,0.2249273210763931,0.798204779624939,0.798204779624939,1.0,1.0,-0.993508756160736,0.3976715207099914,0.5958372354507446,0.2313991636037826,0.0,0.0,0.2089709788560867,38.76471328735352,25.0,2.7218849658966064,-5430.52099609375,121.16749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828430175781,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1171875,18000.0,0.0,0.0,0.1209121942520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151116281747818,0.151120588183403,-4.298366093280492e-06,0.0,0.0001227105094585,0.0,0.0,6.013923168182373,0.0,0.0,0.0,0.2780192196369171,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674123167991638,-1690.2764892578125,304.1534423828125,0.6997785568237305,0.1182999536395073,0.1076401472091674,293.6222229003906,297.1499938964844,293.1499938964844,0.002766330493614,-221.04693603515625,294.9508361816406,0.5123628973960876,0.050000000745058,0.0486001074314117,293.1660461425781,297.1499938964844,293.1499938964844,0.1679691821336746,-2699.167724609375,304.1511535644531,0.8856543302536011,0.2448832243680954,0.1719183921813964,293.2325744628906,297.1499938964844,293.1499938964844,0.2018419802188873,-4228.19189453125,304.1585998535156,0.9338369369506836,0.2830188274383545,0.2691521346569061,293.2838134765625,297.1499938964844,293.1499938964844,0.0094467438757419,-2973.515380859375,301.8417053222656,0.5123628973960876,0.050000000745058,0.2305379956960678,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1715087890625,1.0,0.2249273210763931,0.798204779624939,0.798204779624939,1.0,1.0,-0.993508756160736,0.3976715207099914,0.5958372354507446,0.2313991636037826,0.0,0.0,0.2089709788560867,38.76471328735352,25.0,2.7218849658966064,-5430.52099609375,121.16749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828430175781,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1171875,18000.0,0.0,0.0,0.1209121942520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151116281747818,0.151120588183403,-4.298366093280492e-06,0.0,0.0001227105094585,0.0,0.0,6.013923168182373,0.0,0.0,0.0,0.2780192196369171,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671496242284774,-1685.62646484375,304.1532897949219,0.7064927220344543,0.1180576905608177,0.1073500365018844,293.61376953125,297.1499938964844,293.1499938964844,0.002719092182815,-217.2878570556641,294.89227294921875,0.5179761052131653,0.050000000745058,0.0485323555767536,293.1646728515625,297.1499938964844,293.1499938964844,0.1679467409849167,-2698.89990234375,304.1510009765625,0.8947201371192932,0.244952842593193,0.1719112247228622,293.2314453125,297.1499938964844,293.1499938964844,0.2010241597890854,-4214.5771484375,304.1585388183594,0.9434047937393188,0.2821947038173675,0.2682989835739136,293.2833557128906,297.1499938964844,293.1499938964844,0.0093949539586901,-2963.14794921875,301.81988525390625,0.5179761052131653,0.050000000745058,0.2302166074514389,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,285.762939453125,293.3813781738281,291.17205810546875,1.0,0.2222082763910293,0.7981732487678528,0.7981732487678528,1.0,1.0,-0.9916608929634094,0.3965026140213012,0.5951582789421082,0.2318727672100067,0.0,0.0,0.2074410170316696,37.04597473144531,25.0,2.020267963409424,-5406.90576171875,117.83604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.234375,18000.0,0.0,0.0,0.1204933300614357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502260416746139,0.1502303481101989,-4.296750830690144e-06,0.0,0.0001222854189109,0.0,0.0,5.97487211227417,0.0,0.0,0.0,0.2778679132461548,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669107213616371,-1681.408447265625,304.15313720703125,0.7123832106590271,0.1178286150097847,0.1070839911699295,293.6053466796875,297.1499938964844,293.1499938964844,0.0026736657600849,-213.67384338378903,294.8348083496094,0.5231701135635376,0.050000000745058,0.0484751760959625,293.163330078125,297.1499938964844,293.1499938964844,0.1679508090019226,-2698.979736328125,304.1507873535156,0.9029399752616882,0.2450319230556488,0.1719207614660263,293.2303161621094,297.1499938964844,293.1499938964844,0.2002382278442382,-4201.4990234375,304.1584167480469,0.9516863822937012,0.2813855409622192,0.2674720585346222,293.2828674316406,297.1499938964844,293.1499938964844,0.0093469582498073,-2953.593994140625,301.7982177734375,0.5231701135635376,0.050000000745058,0.2299453616142273,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.7754211425781,293.3729248046875,291.17218017578125,1.0,0.2198055684566497,0.7981577515602112,0.7981577515602112,1.0,1.0,-0.9899663329124452,0.3954115509986877,0.5945547819137573,0.2323603332042694,0.0,0.0,0.2059374302625656,35.5963020324707,25.0,1.0723916292190552,-5383.9482421875,115.00450134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,304.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.203125,18000.0,0.0,0.0,0.1200717464089393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493445187807083,0.1493488252162933,-4.295123744668672e-06,0.0,0.0001218575562234,0.0,0.0,5.93621826171875,0.0,0.0,0.0,0.2777177989482879,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664833560585975,-1673.8857421875,304.1528015136719,0.7220484614372253,0.1174021735787391,0.1066033914685249,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869463570415,-206.77471923828125,294.72283935546875,0.5326244831085205,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680106371641159,-2699.810791015625,304.15045166015625,0.918624758720398,0.2452100217342376,0.1719717681407928,293.2280578613281,297.1499938964844,293.1499938964844,0.1987377256155014,-4176.52978515625,304.1581115722656,0.965311586856842,0.2798059284687042,0.2658782601356506,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587983235716,-2936.134521484375,301.7551574707031,0.5326244831085205,0.050000000745058,0.2295048534870147,291.1717834472656,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158076614141464,0.798126757144928,0.798126757144928,1.0,1.0,-0.9868977665901184,0.3934001326560974,0.5934976935386658,0.2333341538906097,0.0,0.0,0.2030562162399292,33.243839263916016,25.0,-0.3783393502235412,-5340.64404296875,110.35852813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.1192204654216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476608961820602,0.147665187716484,-4.2919577936118e-06,0.0,0.0001209936162922,0.0,0.0,5.862459182739258,0.0,0.0,0.0,0.277430385351181,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664833560585975,-1673.8857421875,304.1528015136719,0.7220484614372253,0.1174021735787391,0.1066033914685249,293.5887451171875,297.1499938964844,293.1499938964844,0.0025869463570415,-206.77471923828125,294.72283935546875,0.5326244831085205,0.050000000745058,0.0483823120594024,293.1607666015625,297.1499938964844,293.1499938964844,0.1680106371641159,-2699.810791015625,304.15045166015625,0.918624758720398,0.2452100217342376,0.1719717681407928,293.2280578613281,297.1499938964844,293.1499938964844,0.1987377256155014,-4176.52978515625,304.1581115722656,0.965311586856842,0.2798059284687042,0.2658782601356506,293.2817687988281,297.1499938964844,293.1499938964844,0.0092587983235716,-2936.134521484375,301.7551574707031,0.5326244831085205,0.050000000745058,0.2295048534870147,291.1717834472656,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1716613769531,1.0,0.2158076614141464,0.798126757144928,0.798126757144928,1.0,1.0,-0.9868977665901184,0.3934001326560974,0.5934976935386658,0.2333341538906097,0.0,0.0,0.2030562162399292,33.243839263916016,25.0,-0.3783393502235412,-5340.64404296875,110.35852813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,304.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.1192204654216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476608961820602,0.147665187716484,-4.2919577936118e-06,0.0,0.0001209936162922,0.0,0.0,5.862459182739258,0.0,0.0,0.0,0.277430385351181,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661062523722648,-1667.2646484375,304.1524963378906,0.7297612428665161,0.1170097216963768,0.1061767786741256,293.57275390625,297.1499938964844,293.1499938964844,0.0025047753006219,-200.2338714599609,294.6146850585937,0.5407549738883972,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.168115347623825,-2701.21435546875,304.1501159667969,0.9325816035270692,0.2454055994749069,0.1720533818006515,293.2258605957031,297.1499938964844,293.1499938964844,0.1973090916872024,-4152.7314453125,304.15777587890625,0.9755423665046692,0.2782718241214752,0.2643513679504394,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784922406077,-2920.27685546875,301.7124328613281,0.5407549738883972,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126756459474563,0.7980957627296448,0.7980957627296448,1.0,1.0,-0.9841654300689696,0.3915809690952301,0.5925844311714172,0.2342707514762878,0.0,0.0,0.2003197371959686,31.45965576171875,25.0,-1.0899168252944946,-5300.40478515625,106.76482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183629855513572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460809111595153,0.1460852026939392,-4.288987838663161e-06,0.0,0.0001201233826577,0.0,0.0,5.79341459274292,0.0,0.0,0.0,0.2771611213684082,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661062523722648,-1667.2646484375,304.1524963378906,0.7297612428665161,0.1170097216963768,0.1061767786741256,293.57275390625,297.1499938964844,293.1499938964844,0.0025047753006219,-200.2338714599609,294.6146850585937,0.5407549738883972,0.050000000745058,0.0483118258416652,293.1584777832031,297.1499938964844,293.1499938964844,0.168115347623825,-2701.21435546875,304.1501159667969,0.9325816035270692,0.2454055994749069,0.1720533818006515,293.2258605957031,297.1499938964844,293.1499938964844,0.1973090916872024,-4152.7314453125,304.15777587890625,0.9755423665046692,0.2782718241214752,0.2643513679504394,293.2806701660156,297.1499938964844,293.1499938964844,0.0091784922406077,-2920.27685546875,301.7124328613281,0.5407549738883972,0.050000000745058,0.2291705012321472,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1708068847656,1.0,0.2126756459474563,0.7980957627296448,0.7980957627296448,1.0,1.0,-0.9841654300689696,0.3915809690952301,0.5925844311714172,0.2342707514762878,0.0,0.0,0.2003197371959686,31.45965576171875,25.0,-1.0899168252944946,-5300.40478515625,106.76482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,304.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.1183629855513572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460809111595153,0.1460852026939392,-4.288987838663161e-06,0.0,0.0001201233826577,0.0,0.0,5.79341459274292,0.0,0.0,0.0,0.2771611213684082,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657667219638824,-1661.3134765625,304.1522216796875,0.7360340356826782,0.1166436076164245,0.105791263282299,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261162616312,-193.9686279296875,294.5096740722656,0.547583818435669,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482361793518,-2702.970703125,304.1498718261719,0.9440932869911194,0.245609238743782,0.1721545606851577,293.2237548828125,297.1499938964844,293.1499938964844,0.1959383338689804,-4129.86279296875,304.157470703125,0.9831041097640992,0.2767782807350158,0.2628803551197052,293.2795715332031,297.1499938964844,293.1499938964844,0.009103930555284,-2905.564697265625,301.66998291015625,0.547583818435669,0.050000000745058,0.2289151847362518,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102071046829223,0.7980637550354004,0.7980637550354004,1.0,1.0,-0.9816877245903016,0.38992440700531,0.5917633175849915,0.2351346313953399,0.0,0.0,0.1977311223745346,30.097705841064453,25.0,-1.392048954963684,-5262.78515625,103.95002746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175071224570274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445991098880767,0.1446034014225006,-4.286212970328052e-06,0.0,0.0001192547933897,0.0,0.0,5.728826999664307,0.0,0.0,0.0,0.2769094705581665,4.0,0.0,1.0
