time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657667219638824,-1661.3134765625,304.1522216796875,0.7360340356826782,0.1166436076164245,0.105791263282299,293.5575561523437,297.1499938964844,293.1499938964844,0.0024261162616312,-193.9686279296875,294.5096740722656,0.547583818435669,0.050000000745058,0.048258002847433,293.1564025878906,297.1499938964844,293.1499938964844,0.1682482361793518,-2702.970703125,304.1498718261719,0.9440932869911194,0.245609238743782,0.1721545606851577,293.2237548828125,297.1499938964844,293.1499938964844,0.1959383338689804,-4129.86279296875,304.157470703125,0.9831041097640992,0.2767782807350158,0.2628803551197052,293.2795715332031,297.1499938964844,293.1499938964844,0.009103930555284,-2905.564697265625,301.66998291015625,0.547583818435669,0.050000000745058,0.2289151847362518,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,285.8474426269531,293.3309326171875,291.1697692871094,1.0,0.2102071046829223,0.7980637550354004,0.7980637550354004,1.0,1.0,-0.9816877245903016,0.38992440700531,0.5917633175849915,0.2351346313953399,0.0,0.0,0.1977311223745346,30.097705841064453,25.0,-1.392048954963684,-5262.78515625,103.95002746582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.67144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1175071224570274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445991098880767,0.1446034014225006,-4.286212970328052e-06,0.0,0.0001192547933897,0.0,0.0,5.728826999664307,0.0,0.0,0.0,0.2769094705581665,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654553696513176,-1655.8626708984375,304.1520080566406,0.7411328554153442,0.1162977814674377,0.1054370254278183,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500400129705,-187.9052581787109,294.4071960449219,0.5532317757606506,0.050000000745058,0.0482166074216365,293.1546325683594,297.1499938964844,293.1499938964844,0.168395385146141,-2704.899658203125,304.149658203125,0.953298807144165,0.2458109706640243,0.17226542532444,293.22174072265625,297.1499938964844,293.1499938964844,0.1946160048246383,-4107.765625,304.1571960449219,0.98865008354187,0.2753219306468963,0.2614574134349823,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336082503199,-2891.672119140625,301.627685546875,0.5532317757606506,0.050000000745058,0.2287188321352005,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082436382770538,0.7980316877365112,0.7980316877365112,1.0,1.0,-0.9794026017189026,0.3884083926677704,0.5909941792488098,0.2358976304531097,0.0,0.0,0.1952863931655883,29.049644470214844,28.0,-1.478872299194336,-5227.48828125,101.71263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.568359375,18000.0,0.0,0.0,0.1166622936725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432130634784698,0.1432173550128936,-4.283628641132964e-06,0.0,0.0001183973945444,0.0,0.0,5.668559074401856,0.0,0.0,0.0,0.2766748070716858,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654553696513176,-1655.8626708984375,304.1520080566406,0.7411328554153442,0.1162977814674377,0.1054370254278183,293.5433654785156,297.1499938964844,293.1499938964844,0.0023500400129705,-187.9052581787109,294.4071960449219,0.5532317757606506,0.050000000745058,0.0482166074216365,293.1546325683594,297.1499938964844,293.1499938964844,0.168395385146141,-2704.899658203125,304.149658203125,0.953298807144165,0.2458109706640243,0.17226542532444,293.22174072265625,297.1499938964844,293.1499938964844,0.1946160048246383,-4107.765625,304.1571960449219,0.98865008354187,0.2753219306468963,0.2614574134349823,293.2785949707031,297.1499938964844,293.1499938964844,0.0090336082503199,-2891.672119140625,301.627685546875,0.5532317757606506,0.050000000745058,0.2287188321352005,291.1688537597656,291.1499938964844,274.531982421875,271.1318054199219,285.8697509765625,293.3198547363281,291.1687316894531,1.0,0.2082436382770538,0.7980316877365112,0.7980316877365112,1.0,1.0,-0.9794026017189026,0.3884083926677704,0.5909941792488098,0.2358976304531097,0.0,0.0,0.1952863931655883,29.049644470214844,28.0,-1.478872299194336,-5227.48828125,101.71263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.568359375,18000.0,0.0,0.0,0.1166622936725616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432130634784698,0.1432173550128936,-4.283628641132964e-06,0.0,0.0001183973945444,0.0,0.0,5.668559074401856,0.0,0.0,0.0,0.2766748070716858,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653154626488685,-1653.4178466796875,304.1518859863281,0.7419458031654358,0.1161296516656875,0.1052775681018829,293.53668212890625,297.1499938964844,293.1499938964844,0.0023131263442337,-184.9621734619141,294.3565979003906,0.5543479919433594,0.050000000745058,0.048208724707365,293.1538391113281,297.1499938964844,293.1499938964844,0.168478325009346,-2705.983154296875,304.1495666503906,0.95515114068985,0.2459062784910202,0.1723279505968094,293.22076416015625,297.1499938964844,293.1499938964844,0.1939792782068252,-4097.1171875,304.15704345703125,0.9892871379852296,0.2746059894561767,0.2607710659503937,293.27813720703125,297.1499938964844,293.1499938964844,0.0090020271018147,-2885.5078125,301.6065368652344,0.5543479919433594,0.050000000745058,0.2286814451217651,291.1683044433594,291.1499938964844,274.55291748046875,271.1428527832031,285.88043212890625,293.3148498535156,291.16815185546875,1.0,0.2078843265771865,0.7980156540870667,0.7980156540870667,1.0,1.0,-0.97840815782547,0.3877387046813965,0.5906694531440735,0.2362543791532516,0.0,0.0,0.1941194087266922,28.85068321228028,28.0,-1.5875180959701538,-5210.78759765625,101.17005920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,304.6302795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1162469014525413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425545960664749,0.1425588726997375,-4.2824044612643775e-06,0.0,0.0001179758328362,0.0,0.0,5.639975547790527,0.0,0.0,0.0,0.2765635550022125,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651847347617149,-1651.1365966796875,304.1517944335937,0.7414915561676025,0.1159617081284523,0.1051274389028549,293.53033447265625,297.1499938964844,293.1499938964844,0.0022768483031541,-182.0699462890625,294.30621337890625,0.5542303323745728,0.050000000745058,0.0482095517218112,293.15313720703125,297.1499938964844,293.1499938964844,0.168565422296524,-2707.119873046875,304.1495056152344,0.9550973773002625,0.2459928095340728,0.1723919957876205,293.21978759765625,297.1499938964844,293.1499938964844,0.1933595240116119,-4086.748779296875,304.1568908691406,0.988457441329956,0.2738964557647705,0.2601000368595123,293.2777099609375,297.1499938964844,293.1499938964844,0.0089728543534874,-2879.8876953125,301.5853576660156,0.5542303323745728,0.050000000745058,0.2286853641271591,291.1676330566406,291.1499938964844,274.57342529296875,271.1536865234375,285.8907165527344,293.3101806640625,291.1674499511719,1.0,0.2078585624694824,0.7980010509490967,0.7980010509490967,1.0,1.0,-0.9775051474571228,0.3871244490146637,0.5903807282447815,0.2365938276052475,0.0,0.0,0.1930087953805923,28.87248420715332,31.0,-1.8312690258026123,-5194.7880859375,101.01492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,304.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.142578125,18000.0,0.0,0.0,0.1158382818102836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419245898723602,0.1419288665056228,-4.281226210878231e-06,0.0,0.000117561132356,0.0,0.0,5.612645626068115,0.0,0.0,0.0,0.2764571905136108,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649407058954238,-1646.884765625,304.151611328125,0.7377402186393738,0.1156233549118042,0.1048448830842971,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055162116885,-176.38270568847656,294.2056579589844,0.5512139797210693,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687371283769607,-2709.356201171875,304.1493835449219,0.9506397247314452,0.2461336404085159,0.172513946890831,293.2179870605469,297.1499938964844,293.1499938964844,0.1921599507331848,-4066.662841796875,304.1565856933594,0.9833276271820068,0.2724944949150085,0.2587946057319641,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198406785726,-2869.845458984375,301.5428161621094,0.5512139797210693,0.050000000745058,0.2287875562906265,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086525708436966,0.797971785068512,0.797971785068512,1.0,1.0,-0.9758942127227784,0.3860266506671905,0.5898675918579102,0.2372028678655624,0.0,0.0,0.1909735798835754,29.41967010498047,34.0,-2.179025650024414,-5165.14453125,101.5825424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150480657815933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407724469900131,0.1407767236232757,-4.279046152078081e-06,0.0,0.0001167591617559,0.0,0.0,5.562701225280762,0.0,0.0,0.0,0.2762623727321625,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649407058954238,-1646.884765625,304.151611328125,0.7377402186393738,0.1156233549118042,0.1048448830842971,293.5186767578125,297.1499938964844,293.1499938964844,0.0022055162116885,-176.38270568847656,294.2056579589844,0.5512139797210693,0.050000000745058,0.0482310950756073,293.1520690917969,297.1499938964844,293.1499938964844,0.1687371283769607,-2709.356201171875,304.1493835449219,0.9506397247314452,0.2461336404085159,0.172513946890831,293.2179870605469,297.1499938964844,293.1499938964844,0.1921599507331848,-4066.662841796875,304.1565856933594,0.9833276271820068,0.2724944949150085,0.2587946057319641,293.2769775390625,297.1499938964844,293.1499938964844,0.0089198406785726,-2869.845458984375,301.5428161621094,0.5512139797210693,0.050000000745058,0.2287875562906265,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,285.9102783203125,293.3018493652344,291.16583251953125,1.0,0.2086525708436966,0.797971785068512,0.797971785068512,1.0,1.0,-0.9758942127227784,0.3860266506671905,0.5898675918579102,0.2372028678655624,0.0,0.0,0.1909735798835754,29.41967010498047,34.0,-2.179025650024414,-5165.14453125,101.5825424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35723876953125,304.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1150480657815933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407724469900131,0.1407767236232757,-4.279046152078081e-06,0.0,0.0001167591617559,0.0,0.0,5.562701225280762,0.0,0.0,0.0,0.2762623727321625,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647114515304565,-1642.89306640625,304.1514587402344,0.7311787009239197,0.1152787059545517,0.1045783460140228,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351526957005,-170.77061462402344,294.1051940917969,0.5454127788543701,0.050000000745058,0.0482746362686157,293.1513671875,297.1499938964844,293.1499938964844,0.1688897013664245,-2711.33544921875,304.1493225097656,0.9415116906166076,0.2462229877710342,0.1726180911064148,293.21630859375,297.1499938964844,293.1499938964844,0.1910027712583542,-4047.256103515625,304.15631103515625,0.9741206765174866,0.2711134552955627,0.2575314044952392,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723823428154,-2861.035400390625,301.5,0.5454127788543701,0.050000000745058,0.2289940863847732,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1641845703125,1.0,0.2103681862354278,0.7979425191879272,0.7979425191879272,1.0,1.0,-0.9744834303855896,0.3850743472576141,0.5894090533256531,0.2377105504274368,0.0,0.0,0.1891631335020065,30.52295112609864,37.0,-2.273112297058105,-5138.2939453125,103.11248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500366210937,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143051385879516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397545933723449,0.1397588700056076,-4.2771171138156205e-06,0.0,0.0001160051833721,0.0,0.0,5.518646717071533,0.0,0.0,0.0,0.2760903835296631,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647114515304565,-1642.89306640625,304.1514587402344,0.7311787009239197,0.1152787059545517,0.1045783460140228,293.5084228515625,297.1499938964844,293.1499938964844,0.0021351526957005,-170.77061462402344,294.1051940917969,0.5454127788543701,0.050000000745058,0.0482746362686157,293.1513671875,297.1499938964844,293.1499938964844,0.1688897013664245,-2711.33544921875,304.1493225097656,0.9415116906166076,0.2462229877710342,0.1726180911064148,293.21630859375,297.1499938964844,293.1499938964844,0.1910027712583542,-4047.256103515625,304.15631103515625,0.9741206765174866,0.2711134552955627,0.2575314044952392,293.27642822265625,297.1499938964844,293.1499938964844,0.0088723823428154,-2861.035400390625,301.5,0.5454127788543701,0.050000000745058,0.2289940863847732,291.1643981933594,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1641845703125,1.0,0.2103681862354278,0.7979425191879272,0.7979425191879272,1.0,1.0,-0.9744834303855896,0.3850743472576141,0.5894090533256531,0.2377105504274368,0.0,0.0,0.1891631335020065,30.52295112609864,37.0,-2.273112297058105,-5138.2939453125,103.11248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500366210937,304.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1143051385879516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397545933723449,0.1397588700056076,-4.2771171138156205e-06,0.0,0.0001160051833721,0.0,0.0,5.518646717071533,0.0,0.0,0.0,0.2760903835296631,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.064490333199501,-1639.0435791015625,304.1513366699219,0.7228195667266846,0.1149253472685813,0.1043210178613662,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650783553719,-165.1792449951172,294.0043334960937,0.5379127264022827,0.050000000745058,0.0483356043696403,293.15106201171875,297.1499938964844,293.1499938964844,0.1690094769001007,-2712.882080078125,304.1493530273437,0.9291253685951232,0.2462514489889145,0.1726943552494049,293.2147521972656,297.1499938964844,293.1499938964844,0.1898807734251022,-4028.407958984375,304.1560974121094,0.9614921808242798,0.269752025604248,0.2563043236732483,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290460407733,-2853.134765625,301.4569091796875,0.5379127264022827,0.050000000745058,0.2292833030223846,291.16278076171875,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127897143363952,0.797906219959259,0.797906219959259,1.0,1.0,-0.9732137322425842,0.3842363655567169,0.5889773368835449,0.2381143867969513,0.0,0.0,0.1875634640455246,32.06635665893555,40.0,-2.224585056304932,-5113.892578125,105.39682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,304.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1136210560798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388594061136245,0.1388636827468872,-4.275421360944165e-06,0.0,0.0001153109260485,0.0,0.0,5.479957103729248,0.0,0.0,0.0,0.2759393751621246,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.064490333199501,-1639.0435791015625,304.1513366699219,0.7228195667266846,0.1149253472685813,0.1043210178613662,293.49957275390625,297.1499938964844,293.1499938964844,0.0020650783553719,-165.1792449951172,294.0043334960937,0.5379127264022827,0.050000000745058,0.0483356043696403,293.15106201171875,297.1499938964844,293.1499938964844,0.1690094769001007,-2712.882080078125,304.1493530273437,0.9291253685951232,0.2462514489889145,0.1726943552494049,293.2147521972656,297.1499938964844,293.1499938964844,0.1898807734251022,-4028.407958984375,304.1560974121094,0.9614921808242798,0.269752025604248,0.2563043236732483,293.27606201171875,297.1499938964844,293.1499938964844,0.0088290460407733,-2853.134765625,301.4569091796875,0.5379127264022827,0.050000000745058,0.2292833030223846,291.16278076171875,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.2886962890625,291.16259765625,1.0,0.2127897143363952,0.797906219959259,0.797906219959259,1.0,1.0,-0.9732137322425842,0.3842363655567169,0.5889773368835449,0.2381143867969513,0.0,0.0,0.1875634640455246,32.06635665893555,40.0,-2.224585056304932,-5113.892578125,105.39682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,304.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1136210560798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388594061136245,0.1388636827468872,-4.275421360944165e-06,0.0,0.0001153109260485,0.0,0.0,5.479957103729248,0.0,0.0,0.0,0.2759393751621246,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642726719379425,-1635.253662109375,304.1512451171875,0.7131481766700745,0.1145618930459022,0.104068174958229,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948175176978,-159.57054138183594,293.9027709960937,0.5296004414558411,0.050000000745058,0.0484106056392192,293.151123046875,297.1499938964844,293.1499938964844,0.1690842807292938,-2713.840087890625,304.1494445800781,0.9150528311729432,0.2462098598480224,0.1727337390184402,293.2132873535156,297.1499938964844,293.1499938964844,0.1887888014316558,-4010.0322265625,304.1558837890625,0.9462280869483948,0.2684095203876495,0.2551091909408569,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887840345501,-2845.904052734375,301.4134521484375,0.5296004414558411,0.050000000745058,0.2296390682458877,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836608886719,291.1611022949219,1.0,0.2157496511936187,0.7978699803352356,0.7978699803352356,1.0,1.0,-0.9720402359962464,0.3834868967533111,0.5885533094406128,0.2384213805198669,0.0,0.0,0.1861576735973358,33.9635124206543,43.0,-2.075124740600586,-5091.7001953125,108.2809829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130045801401138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380766183137893,0.1380808800458908,-4.273939339327626e-06,0.0,0.0001146852882811,0.0,0.0,5.446170330047607,0.0,0.0,0.0,0.2758074998855591,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642726719379425,-1635.253662109375,304.1512451171875,0.7131481766700745,0.1145618930459022,0.104068174958229,293.4921264648437,297.1499938964844,293.1499938964844,0.0019948175176978,-159.57054138183594,293.9027709960937,0.5296004414558411,0.050000000745058,0.0484106056392192,293.151123046875,297.1499938964844,293.1499938964844,0.1690842807292938,-2713.840087890625,304.1494445800781,0.9150528311729432,0.2462098598480224,0.1727337390184402,293.2132873535156,297.1499938964844,293.1499938964844,0.1887888014316558,-4010.0322265625,304.1558837890625,0.9462280869483948,0.2684095203876495,0.2551091909408569,293.2758483886719,297.1499938964844,293.1499938964844,0.0087887840345501,-2845.904052734375,301.4134521484375,0.5296004414558411,0.050000000745058,0.2296390682458877,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836608886719,291.1611022949219,1.0,0.2157496511936187,0.7978699803352356,0.7978699803352356,1.0,1.0,-0.9720402359962464,0.3834868967533111,0.5885533094406128,0.2384213805198669,0.0,0.0,0.1861576735973358,33.9635124206543,43.0,-2.075124740600586,-5091.7001953125,108.2809829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282470703125,304.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130045801401138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380766183137893,0.1380808800458908,-4.273939339327626e-06,0.0,0.0001146852882811,0.0,0.0,5.446170330047607,0.0,0.0,0.0,0.2758074998855591,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641641169786453,-1633.3631591796875,304.1512145996094,0.7077943682670593,0.1143761947751045,0.1039424017071724,293.4888916015625,297.1499938964844,293.1499938964844,0.0019595040939748,-156.7506866455078,293.8516845703125,0.5253581404685974,0.050000000745058,0.0484524853527545,293.1513061523437,297.1499938964844,293.1499938964844,0.1691013723611831,-2714.054443359375,304.1495056152344,0.9079735279083252,0.246159940958023,0.1727369874715805,293.21258544921875,297.1499938964844,293.1499938964844,0.1882529109716415,-4001.002685546875,304.1557922363281,0.9379422664642334,0.2677452564239502,0.2545226514339447,293.2758178710937,297.1499938964844,293.1499938964844,0.0087695429101586,-2842.479248046875,301.3916015625,0.5253581404685974,0.050000000745058,0.2298377305269241,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.1604309082031,1.0,0.2173875123262405,0.7978518605232239,0.7978518605232239,1.0,1.0,-0.9714778661727904,0.3831377923488617,0.5883401036262512,0.2385421991348266,0.0,0.0,0.1855206340551376,35.022422790527344,43.0,-1.978060245513916,-5081.35400390625,109.90813446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,304.5042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127235516905784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377232819795608,0.1377275437116623,-4.273271770216525e-06,0.0,0.0001144000780186,0.0,0.0,5.430933952331543,0.0,0.0,0.0,0.2757480442523956,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640553012490272,-1631.4677734375,304.1512145996094,0.7022326588630676,0.114187940955162,0.1038166210055351,293.4859619140625,297.1499938964844,293.1499938964844,0.0019240287365391,-153.9173126220703,293.80035400390625,0.5211467742919922,0.050000000745058,0.0484968721866607,293.1515808105469,297.1499938964844,293.1499938964844,0.1691031605005264,-2714.069580078125,304.14959716796875,0.9012165069580078,0.2460892647504806,0.1727278977632522,293.2119140625,297.1499938964844,293.1499938964844,0.1877231746912002,-3992.069580078125,304.1557006835937,0.9294504523277284,0.2670856714248657,0.2539429664611816,293.2758178710937,297.1499938964844,293.1499938964844,0.0087507730349898,-2839.15380859375,301.3696594238281,0.5211467742919922,0.050000000745058,0.2300482839345932,291.1599426269531,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.1597900390625,1.0,0.2191101312637329,0.7978343963623047,0.7978343963623047,1.0,1.0,-0.9709262847900392,0.3828019201755523,0.5881243944168091,0.2386436760425567,0.0,0.0,0.1849234998226165,36.14448928833008,46.0,-1.8712252378463743,-5071.47021484375,111.64004516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31414794921875,304.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.1124611794948577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373929977416992,0.1373972743749618,-4.272648311598459e-06,0.0,0.0001141337997978,0.0,0.0,5.416700839996338,0.0,0.0,0.0,0.2756924927234649,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638366267085075,-1627.6585693359375,304.1511535644531,0.6910887956619263,0.1138049066066742,0.1035647988319397,293.48095703125,297.1499938964844,293.1499938964844,0.0018524989718571,-148.20269775390625,293.6969299316406,0.5130032300949097,0.050000000745058,0.0485920421779155,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575927495956,-2713.462158203125,304.1498107910156,0.8880268931388855,0.2458830326795578,0.1726702749729156,293.2106018066406,297.1499938964844,293.1499938964844,0.1866809725761413,-3974.471923828125,304.1555480957031,0.9127085208892822,0.2657804191112518,0.2528030276298523,293.27593994140625,297.1499938964844,293.1499938964844,0.008714348077774,-2832.73046875,301.3254699707031,0.5130032300949097,0.050000000745058,0.230499729514122,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.27606201171875,291.1586303710937,1.0,0.2227547615766525,0.7977994084358215,0.7977994084358215,1.0,1.0,-0.969842791557312,0.3821600079536438,0.5876827836036682,0.2387965619564056,0.0,0.0,0.1838348507881164,38.54949188232422,49.0,-1.6304835081100464,-5052.94580078125,115.36772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.111991211771965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367936730384826,0.1367979347705841,-4.27152008342091e-06,0.0,0.0001136568462243,0.0,0.0,5.39089298248291,0.0,0.0,0.0,0.2755918502807617,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638366267085075,-1627.6585693359375,304.1511535644531,0.6910887956619263,0.1138049066066742,0.1035647988319397,293.48095703125,297.1499938964844,293.1499938964844,0.0018524989718571,-148.20269775390625,293.6969299316406,0.5130032300949097,0.050000000745058,0.0485920421779155,293.15240478515625,297.1499938964844,293.1499938964844,0.1690575927495956,-2713.462158203125,304.1498107910156,0.8880268931388855,0.2458830326795578,0.1726702749729156,293.2106018066406,297.1499938964844,293.1499938964844,0.1866809725761413,-3974.471923828125,304.1555480957031,0.9127085208892822,0.2657804191112518,0.2528030276298523,293.27593994140625,297.1499938964844,293.1499938964844,0.008714348077774,-2832.73046875,301.3254699707031,0.5130032300949097,0.050000000745058,0.230499729514122,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.27606201171875,291.1586303710937,1.0,0.2227547615766525,0.7977994084358215,0.7977994084358215,1.0,1.0,-0.969842791557312,0.3821600079536438,0.5876827836036682,0.2387965619564056,0.0,0.0,0.1838348507881164,38.54949188232422,49.0,-1.6304835081100464,-5052.94580078125,115.36772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,304.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.111991211771965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367936730384826,0.1367979347705841,-4.27152008342091e-06,0.0,0.0001136568462243,0.0,0.0,5.39089298248291,0.0,0.0,0.0,0.2755918502807617,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636286363005638,-1624.0343017578125,304.151123046875,0.6802615523338318,0.1134415566921234,0.10332852602005,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799972556531,-142.40696716308594,293.5927124023437,0.5053979754447937,0.050000000745058,0.0486942902207374,293.1535339355469,297.1499938964844,293.1499938964844,0.1689427644014358,-2711.954833984375,304.1500549316406,0.8752042055130005,0.2455979734659195,0.1725608706474304,293.2093505859375,297.1499938964844,293.1499938964844,0.1856596767902374,-3957.1943359375,304.1553955078125,0.8977610468864441,0.26450115442276,0.2516921460628509,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788432672619,-2826.453125,301.2809753417969,0.5053979754447937,0.050000000745058,0.2309847623109817,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2265986651182174,0.7977644205093384,0.7977644205093384,1.0,1.0,-0.9687995314598083,0.381557822227478,0.5872416496276855,0.2389020770788192,0.0,0.0,0.182822436094284,41.13301086425781,52.0,-0.9681162238121032,-5035.44677734375,119.39036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1115919277071952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514644861221,0.1362557411193847,-4.270523731975118e-06,0.0,0.0001132516190409,0.0,0.0,5.367595672607422,0.0,0.0,0.0,0.2755011618137359,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636286363005638,-1624.0343017578125,304.151123046875,0.6802615523338318,0.1134415566921234,0.10332852602005,293.4769897460937,297.1499938964844,293.1499938964844,0.0017799972556531,-142.40696716308594,293.5927124023437,0.5053979754447937,0.050000000745058,0.0486942902207374,293.1535339355469,297.1499938964844,293.1499938964844,0.1689427644014358,-2711.954833984375,304.1500549316406,0.8752042055130005,0.2455979734659195,0.1725608706474304,293.2093505859375,297.1499938964844,293.1499938964844,0.1856596767902374,-3957.1943359375,304.1553955078125,0.8977610468864441,0.26450115442276,0.2516921460628509,293.27618408203125,297.1499938964844,293.1499938964844,0.0086788432672619,-2826.453125,301.2809753417969,0.5053979754447937,0.050000000745058,0.2309847623109817,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.157958984375,1.0,0.2265986651182174,0.7977644205093384,0.7977644205093384,1.0,1.0,-0.9687995314598083,0.381557822227478,0.5872416496276855,0.2389020770788192,0.0,0.0,0.182822436094284,41.13301086425781,52.0,-0.9681162238121032,-5035.44677734375,119.39036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823791503906,304.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1115919277071952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362514644861221,0.1362557411193847,-4.270523731975118e-06,0.0,0.0001132516190409,0.0,0.0,5.367595672607422,0.0,0.0,0.0,0.2755011618137359,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634396150708198,-1620.7430419921875,304.15106201171875,0.6700226068496704,0.1130904480814933,0.1031150445342063,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065486172214,-136.53392028808594,293.4874267578125,0.4983809292316437,0.050000000745058,0.0488022230565547,293.1549377441406,297.1499938964844,293.1499938964844,0.1687573492527008,-2709.534912109375,304.1503601074219,0.8630246520042419,0.2452209144830703,0.1723955124616623,293.2080993652344,297.1499938964844,293.1499938964844,0.1846659481525421,-3940.35986328125,304.1552429199219,0.8839658498764038,0.2632484436035156,0.2506130933761596,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441095918416,-2820.30859375,301.23614501953125,0.4983809292316437,0.050000000745058,0.2314967215061187,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.15740966796875,1.0,0.2305758148431778,0.7977290153503418,0.7977290153503418,1.0,1.0,-0.9677937626838684,0.3809915781021118,0.5868021845817566,0.2389663606882095,0.0,0.0,0.1818533092737198,43.85969161987305,55.0,-0.8555392622947693,-5018.79345703125,123.64868927001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.42919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112569645047187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357295513153076,0.1357338279485702,-4.269586952432292e-06,0.0,0.0001129116790252,0.0,0.0,5.345215320587158,0.0,0.0,0.0,0.2754146158695221,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634396150708198,-1620.7430419921875,304.15106201171875,0.6700226068496704,0.1130904480814933,0.1031150445342063,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065486172214,-136.53392028808594,293.4874267578125,0.4983809292316437,0.050000000745058,0.0488022230565547,293.1549377441406,297.1499938964844,293.1499938964844,0.1687573492527008,-2709.534912109375,304.1503601074219,0.8630246520042419,0.2452209144830703,0.1723955124616623,293.2080993652344,297.1499938964844,293.1499938964844,0.1846659481525421,-3940.35986328125,304.1552429199219,0.8839658498764038,0.2632484436035156,0.2506130933761596,293.27655029296875,297.1499938964844,293.1499938964844,0.0086441095918416,-2820.30859375,301.23614501953125,0.4983809292316437,0.050000000745058,0.2314967215061187,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.0105895996094,293.2765197753906,291.15740966796875,1.0,0.2305758148431778,0.7977290153503418,0.7977290153503418,1.0,1.0,-0.9677937626838684,0.3809915781021118,0.5868021845817566,0.2389663606882095,0.0,0.0,0.1818533092737198,43.85969161987305,55.0,-0.8555392622947693,-5018.79345703125,123.64868927001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,304.42919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.052734375,18000.0,0.0,0.0,0.1112569645047187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357295513153076,0.1357338279485702,-4.269586952432292e-06,0.0,0.0001129116790252,0.0,0.0,5.345215320587158,0.0,0.0,0.0,0.2754146158695221,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632531344890594,-1617.4996337890625,304.1510314941406,0.6604693531990051,0.1127334088087081,0.1029029861092567,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318174311891,-130.55873107910156,293.380615234375,0.4918679893016815,0.050000000745058,0.0489147379994392,293.1567077636719,297.1499938964844,293.1499938964844,0.1684900075197219,-2706.060791015625,304.1506652832031,0.8516025543212891,0.2447350472211837,0.1721600145101547,293.2069091796875,297.1499938964844,293.1499938964844,0.183700680732727,-3923.991943359375,304.1551208496094,0.8710118532180786,0.2620177567005157,0.2495601773262024,293.2770080566406,297.1499938964844,293.1499938964844,0.00860998313874,-2814.29345703125,301.1908569335937,0.4918679893016815,0.050000000745058,0.2320304661989212,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346293926239013,0.7976936101913452,0.7976936101913452,1.0,1.0,-0.9667685627937316,0.380436360836029,0.5863322019577026,0.2389752715826034,0.0,0.0,0.1809940934181213,46.70115280151367,58.0,-0.9600254893302916,-5003.68603515625,128.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109770685434341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352617740631103,0.1352660357952118,-4.2687220229709055e-06,0.0,0.000112627618364,0.0,0.0,5.325139999389648,0.0,0.0,0.0,0.2753365933895111,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632531344890594,-1617.4996337890625,304.1510314941406,0.6604693531990051,0.1127334088087081,0.1029029861092567,293.4718017578125,297.1499938964844,293.1499938964844,0.0016318174311891,-130.55873107910156,293.380615234375,0.4918679893016815,0.050000000745058,0.0489147379994392,293.1567077636719,297.1499938964844,293.1499938964844,0.1684900075197219,-2706.060791015625,304.1506652832031,0.8516025543212891,0.2447350472211837,0.1721600145101547,293.2069091796875,297.1499938964844,293.1499938964844,0.183700680732727,-3923.991943359375,304.1551208496094,0.8710118532180786,0.2620177567005157,0.2495601773262024,293.2770080566406,297.1499938964844,293.1499938964844,0.00860998313874,-2814.29345703125,301.1908569335937,0.4918679893016815,0.050000000745058,0.2320304661989212,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346293926239013,0.7976936101913452,0.7976936101913452,1.0,1.0,-0.9667685627937316,0.380436360836029,0.5863322019577026,0.2389752715826034,0.0,0.0,0.1809940934181213,46.70115280151367,58.0,-0.9600254893302916,-5003.68603515625,128.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.837890625,18000.0,0.0,0.0,0.1109770685434341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352617740631103,0.1352660357952118,-4.2687220229709055e-06,0.0,0.000112627618364,0.0,0.0,5.325139999389648,0.0,0.0,0.0,0.2753365933895111,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.06315878033638,-1615.85888671875,304.1510009765625,0.6559703350067139,0.1125516593456268,0.1027955636382103,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939361182972,-127.52976989746094,293.3266296386719,0.4887489676475525,0.050000000745058,0.0489724054932594,293.1577453613281,297.1499938964844,293.1499938964844,0.16832235455513,-2703.88525390625,304.1508483886719,0.8461856842041016,0.2444490194320678,0.1720139384269714,293.20635986328125,297.1499938964844,293.1499938964844,0.1832268834114074,-3915.95068359375,304.155029296875,0.8648887276649475,0.2614100277423858,0.2490424215793609,293.2772827148437,297.1499938964844,293.1499938964844,0.0085930479690432,-2811.3056640625,301.16802978515625,0.4887489676475525,0.050000000745058,0.2323040068149566,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238647460937,293.2772521972656,291.1563415527344,1.0,0.2366703897714615,0.7976759076118469,0.7976759076118469,1.0,1.0,-0.966240406036377,0.3801592886447906,0.5860810875892639,0.2389568835496902,0.0,0.0,0.1806031316518783,48.156864166259766,58.0,-1.0022727251052856,-4996.73828125,130.3490447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.1108551621437072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350491791963577,0.1350534558296203,-4.268326392775634e-06,0.0,0.0001125038979807,0.0,0.0,5.3160176277160645,0.0,0.0,0.0,0.2753010988235473,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630632862448692,-1614.198486328125,304.1510009765625,0.6516583561897278,0.112367607653141,0.1026867777109146,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556733123958,-124.47022247314452,293.2721862792969,0.4856840968132019,0.050000000745058,0.0490308739244937,293.1588439941406,297.1499938964844,293.1499938964844,0.1681295335292816,-2701.384521484375,304.15106201171875,0.8409541845321655,0.2441318333148956,0.1718469113111496,293.2057800292969,297.1499938964844,293.1499938964844,0.1827588230371475,-3908.001708984375,304.15496826171875,0.8590086698532104,0.2608075141906738,0.2485303431749344,293.2775573730469,297.1499938964844,293.1499938964844,0.00857615750283,-2808.321044921875,301.1451110839844,0.4856840968132019,0.050000000745058,0.2325813621282577,291.1560363769531,291.1499938964844,274.8407592773437,271.3029479980469,286.02734375,293.27752685546875,291.15594482421875,1.0,0.2387148886919021,0.7976590991020203,0.7976590991020203,1.0,1.0,-0.9656978845596312,0.3798809051513672,0.5858169794082642,0.2389223277568817,0.0,0.0,0.1802394688129425,49.6324577331543,46.0,-1.0335923433303833,-4990.2099609375,132.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23681640625,304.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.1107446178793907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348513513803482,0.1348556131124496,-4.267956228432013e-06,0.0,0.0001123917099903,0.0,0.0,5.307528495788574,0.0,0.0,0.0,0.275268018245697,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627584308385849,-1608.864990234375,304.15118408203125,0.6525296568870544,0.1120262071490287,0.1023471131920814,293.4698181152344,297.1499938964844,293.1499938964844,0.001473986194469,-117.93360900878906,293.1630859375,0.4868956506252289,0.050000000745058,0.049007598310709,293.1611022949219,297.1499938964844,293.1499938964844,0.1675534844398498,-2693.887451171875,304.15167236328125,0.842150092124939,0.2434484362602234,0.1713636964559555,293.2045593261719,297.1499938964844,293.1499938964844,0.1817093938589096,-3890.083984375,304.1550598144531,0.8597779273986816,0.2596395611763,0.2473916858434677,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096508264541,-2794.14404296875,301.0995178222656,0.4868956506252289,0.050000000745058,0.2324709594249725,291.1560974121094,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370852380990982,0.7976254224777222,0.7976254224777222,1.0,1.0,-0.9631837606430054,0.3787200450897217,0.5844637155532837,0.2384424358606338,0.0,0.0,0.1794509291648864,49.01325988769531,34.0,0.7684765458106995,-4975.5380859375,131.0175323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22418212890625,304.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.1105497851967811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344635337591171,0.1344677954912185,-4.267279564373894e-06,0.0,0.0001121939785662,0.0,0.0,5.290955066680908,0.0,0.0,0.0,0.2752036154270172,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627584308385849,-1608.864990234375,304.15118408203125,0.6525296568870544,0.1120262071490287,0.1023471131920814,293.4698181152344,297.1499938964844,293.1499938964844,0.001473986194469,-117.93360900878906,293.1630859375,0.4868956506252289,0.050000000745058,0.049007598310709,293.1611022949219,297.1499938964844,293.1499938964844,0.1675534844398498,-2693.887451171875,304.15167236328125,0.842150092124939,0.2434484362602234,0.1713636964559555,293.2045593261719,297.1499938964844,293.1499938964844,0.1817093938589096,-3890.083984375,304.1550598144531,0.8597779273986816,0.2596395611763,0.2473916858434677,293.2781066894531,297.1499938964844,293.1499938964844,0.0085096508264541,-2794.14404296875,301.0995178222656,0.4868956506252289,0.050000000745058,0.2324709594249725,291.1560974121094,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15631103515625,1.0,0.2370852380990982,0.7976254224777222,0.7976254224777222,1.0,1.0,-0.9631837606430054,0.3787200450897217,0.5844637155532837,0.2384424358606338,0.0,0.0,0.1794509291648864,49.01325988769531,34.0,0.7684765458106995,-4975.5380859375,131.0175323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22418212890625,304.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.60546875,18000.0,0.0,0.0,0.1105497851967811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344635337591171,0.1344677954912185,-4.267279564373894e-06,0.0,0.0001121939785662,0.0,0.0,5.290955066680908,0.0,0.0,0.0,0.2752036154270172,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623930543661117,-1602.458740234375,304.1513977050781,0.6618455052375793,0.1117520257830619,0.1019546687602996,293.4696044921875,297.1499938964844,293.1499938964844,0.0013882089406251,-111.06161499023438,293.0546875,0.4943872988224029,0.050000000745058,0.0488698929548263,293.16326904296875,297.1499938964844,293.1499938964844,0.166811466217041,-2684.2197265625,304.15234375,0.8535906672477722,0.2427293509244918,0.1707678735256195,293.2031555175781,297.1499938964844,293.1499938964844,0.1805866658687591,-3870.8388671875,304.1552429199219,0.8715332746505737,0.2585465013980865,0.2462048977613449,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171947091817,-2773.176513671875,301.0547790527344,0.4943872988224029,0.050000000745058,0.2318177372217178,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313941568136215,0.7975918054580688,0.7975918054580688,1.0,1.0,-0.959624171257019,0.3771316111087799,0.5824925899505615,0.2376271188259124,0.0,0.0,0.1782203018665313,45.48122024536133,25.0,2.63428282737732,-4956.5234375,124.39453887939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1103703007102012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338848769664764,0.1338891386985778,-4.266445102985017e-06,0.0,0.0001120118249673,0.0,0.0,5.266454696655273,0.0,0.0,0.0,0.2751113474369049,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623930543661117,-1602.458740234375,304.1513977050781,0.6618455052375793,0.1117520257830619,0.1019546687602996,293.4696044921875,297.1499938964844,293.1499938964844,0.0013882089406251,-111.06161499023438,293.0546875,0.4943872988224029,0.050000000745058,0.0488698929548263,293.16326904296875,297.1499938964844,293.1499938964844,0.166811466217041,-2684.2197265625,304.15234375,0.8535906672477722,0.2427293509244918,0.1707678735256195,293.2031555175781,297.1499938964844,293.1499938964844,0.1805866658687591,-3870.8388671875,304.1552429199219,0.8715332746505737,0.2585465013980865,0.2462048977613449,293.2784423828125,297.1499938964844,293.1499938964844,0.0084171947091817,-2773.176513671875,301.0547790527344,0.4943872988224029,0.050000000745058,0.2318177372217178,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.1585388183594,1.0,0.2313941568136215,0.7975918054580688,0.7975918054580688,1.0,1.0,-0.959624171257019,0.3771316111087799,0.5824925899505615,0.2376271188259124,0.0,0.0,0.1782203018665313,45.48122024536133,25.0,2.63428282737732,-4956.5234375,124.39453887939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,304.3671569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1103703007102012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338848769664764,0.1338891386985778,-4.266445102985017e-06,0.0,0.0001120118249673,0.0,0.0,5.266454696655273,0.0,0.0,0.0,0.2751113474369049,4.0,0.0,1.0
