time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620313994586467,-1596.1343994140625,304.1515197753906,0.6773114800453186,0.1115318834781646,0.1015678942203521,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000987237319,-104.00411987304688,292.9447326660156,0.5062695145606995,0.050000000745058,0.048681903630495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659716069698333,-2673.297119140625,304.1529541015625,0.8724105954170227,0.2419313341379165,0.170092761516571,293.2015380859375,297.1499938964844,293.1499938964844,0.179480493068695,-3851.873779296875,304.15533447265625,0.8910462260246277,0.2575243711471557,0.2450370639562606,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152623847126,-2749.569580078125,301.01055908203125,0.5062695145606995,0.050000000745058,0.2309259921312332,291.16046142578125,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237170934677124,0.7975800633430481,0.7975800633430481,1.0,1.0,-0.9556520581245422,0.3754028975963592,0.5802491307258606,0.236615240573883,0.0,0.0,0.1766767352819442,40.668453216552734,25.0,2.834568500518799,-4934.52685546875,115.6427993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1101726815104484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133121982216835,0.1331262439489364,-4.265272764314432e-06,0.0,0.0001118112704716,0.0,0.0,5.234095573425293,0.0,0.0,0.0,0.2749890983104706,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620313994586467,-1596.1343994140625,304.1515197753906,0.6773114800453186,0.1115318834781646,0.1015678942203521,293.47003173828125,297.1499938964844,293.1499938964844,0.0013000987237319,-104.00411987304688,292.9447326660156,0.5062695145606995,0.050000000745058,0.048681903630495,293.1655578613281,297.1499938964844,293.1499938964844,0.1659716069698333,-2673.297119140625,304.1529541015625,0.8724105954170227,0.2419313341379165,0.170092761516571,293.2015380859375,297.1499938964844,293.1499938964844,0.179480493068695,-3851.873779296875,304.15533447265625,0.8910462260246277,0.2575243711471557,0.2450370639562606,293.2785339355469,297.1499938964844,293.1499938964844,0.0083152623847126,-2749.569580078125,301.01055908203125,0.5062695145606995,0.050000000745058,0.2309259921312332,291.16046142578125,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1606750488281,1.0,0.2237170934677124,0.7975800633430481,0.7975800633430481,1.0,1.0,-0.9556520581245422,0.3754028975963592,0.5802491307258606,0.236615240573883,0.0,0.0,0.1766767352819442,40.668453216552734,25.0,2.834568500518799,-4934.52685546875,115.6427993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,304.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1101726815104484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133121982216835,0.1331262439489364,-4.265272764314432e-06,0.0,0.0001118112704716,0.0,0.0,5.234095573425293,0.0,0.0,0.0,0.2749890983104706,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617323257029056,-1590.9302978515625,304.1515197753906,0.6911640167236328,0.1113214790821075,0.1012462526559829,293.4715881347656,297.1499938964844,293.1499938964844,0.0012110786046832,-96.8782958984375,292.8307189941406,0.5173345804214478,0.050000000745058,0.0485398694872856,293.1685485839844,297.1499938964844,293.1499938964844,0.1650433391332626,-2661.246826171875,304.1535339355469,0.8890737891197205,0.2409319579601287,0.1693343371152877,293.1999206542969,297.1499938964844,293.1499938964844,0.1784729212522506,-3834.635009765625,304.1552429199219,0.9084396362304688,0.2565459609031677,0.2439649999141693,293.278564453125,297.1499938964844,293.1499938964844,0.0082256477326154,-2728.878173828125,300.96636962890625,0.5173345804214478,0.050000000745058,0.2302522361278534,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.1618347167969,1.0,0.2179086208343505,0.7975683212280273,0.7975683212280273,1.0,1.0,-0.9520894885063172,0.3738962411880493,0.5781932473182678,0.2355981618165969,0.0,0.0,0.1750004589557647,37.02244186401367,25.0,1.5490241050720217,-4912.52734375,108.9392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,304.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1099317744374275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322659403085708,0.1322702169418335,-4.263866685505491e-06,0.0,0.0001115667764679,0.0,0.0,5.197715759277344,0.0,0.0,0.0,0.274850457906723,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617323257029056,-1590.9302978515625,304.1515197753906,0.6911640167236328,0.1113214790821075,0.1012462526559829,293.4715881347656,297.1499938964844,293.1499938964844,0.0012110786046832,-96.8782958984375,292.8307189941406,0.5173345804214478,0.050000000745058,0.0485398694872856,293.1685485839844,297.1499938964844,293.1499938964844,0.1650433391332626,-2661.246826171875,304.1535339355469,0.8890737891197205,0.2409319579601287,0.1693343371152877,293.1999206542969,297.1499938964844,293.1499938964844,0.1784729212522506,-3834.635009765625,304.1552429199219,0.9084396362304688,0.2565459609031677,0.2439649999141693,293.278564453125,297.1499938964844,293.1499938964844,0.0082256477326154,-2728.878173828125,300.96636962890625,0.5173345804214478,0.050000000745058,0.2302522361278534,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.278564453125,291.1618347167969,1.0,0.2179086208343505,0.7975683212280273,0.7975683212280273,1.0,1.0,-0.9520894885063172,0.3738962411880493,0.5781932473182678,0.2355981618165969,0.0,0.0,0.1750004589557647,37.02244186401367,25.0,1.5490241050720217,-4912.52734375,108.9392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,304.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34375,18000.0,0.0,0.0,0.1099317744374275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322659403085708,0.1322702169418335,-4.263866685505491e-06,0.0,0.0001115667764679,0.0,0.0,5.197715759277344,0.0,0.0,0.0,0.274850457906723,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615929961204528,-1588.515869140625,304.1514892578125,0.6970940828323364,0.1112048551440239,0.1010929271578788,293.47296142578125,297.1499938964844,293.1499938964844,0.0011658794246613,-93.2624969482422,292.771484375,0.5223026871681213,0.050000000745058,0.0484844967722892,293.17041015625,297.1499938964844,293.1499938964844,0.1645202785730362,-2654.459716796875,304.1538391113281,0.8961044549942017,0.240329697728157,0.1688987016677856,293.1991577148437,297.1499938964844,293.1499938964844,0.1779996454715728,-3826.548828125,304.1551513671875,0.9164507985115052,0.2560628652572632,0.2434526532888412,293.278564453125,297.1499938964844,293.1499938964844,0.0081849619746208,-2719.5458984375,300.9440612792969,0.5223026871681213,0.050000000745058,0.2299895882606506,291.161865234375,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155066728591919,0.7975624799728394,0.7975624799728394,1.0,1.0,-0.9503858685493468,0.3731912672519684,0.5771946310997009,0.2350730448961258,0.0,0.0,0.1742005944252014,35.59589767456055,25.0,0.7588182091712952,-4902.1806640625,106.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2117919921875,304.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.1097915023565292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318469792604446,0.131851240992546,-4.263133632775862e-06,0.0,0.0001114244150812,0.0,0.0,5.179872989654541,0.0,0.0,0.0,0.2747818529605865,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614535994827747,-1586.1029052734375,304.1514892578125,0.7024534344673157,0.1110785156488418,0.1009385958313942,293.47467041015625,297.1499938964844,293.1499938964844,0.0011200230801478,-89.5946044921875,292.7108459472656,0.5269384980201721,0.050000000745058,0.0484366901218891,293.1725158691406,297.1499938964844,293.1499938964844,0.1639482229948043,-2647.033203125,304.1541748046875,0.9023776650428772,0.2396571636199951,0.1684201657772064,293.1984558105469,297.1499938964844,293.1499938964844,0.1775378137826919,-3818.65673828125,304.1550598144531,0.9239444136619568,0.2555815279483795,0.2429501563310623,293.2785949707031,297.1499938964844,293.1499938964844,0.0081461519002914,-2710.657958984375,300.92169189453125,0.5269384980201721,0.050000000745058,0.2297628074884414,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.1617431640625,1.0,0.2133781462907791,0.7975677847862244,0.7975677847862244,1.0,1.0,-0.9486935138702391,0.3725017309188843,0.576191782951355,0.2345275580883026,0.0,0.0,0.173423022031784,34.36045455932617,25.0,0.2116970419883728,-4892.32861328125,103.9071273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145080566406,304.32098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1096383109688758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314434260129928,0.1314476877450943,-4.262417405698216e-06,0.0,0.0001112689496949,0.0,0.0,5.162684917449951,0.0,0.0,0.0,0.2747154533863067,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611661672592163,-1581.1309814453125,304.1514587402344,0.7114419341087341,0.110793188214302,0.1006195470690727,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259363334625,-82.0691909790039,292.5852966308594,0.5351331830024719,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626447439193725,-2630.093017578125,304.15496826171875,0.913234531879425,0.2380973696708679,0.1673277020454406,293.1971435546875,297.1499938964844,293.1499938964844,0.1766369342803955,-3803.249267578125,304.1548767089844,0.9367881417274476,0.254620224237442,0.2419667243957519,293.27880859375,297.1499938964844,293.1499938964844,0.0080729387700557,-2693.90087890625,300.8765563964844,0.5351331830024719,0.050000000745058,0.2293984442949295,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098143547773361,0.7975783348083496,0.7975783348083496,1.0,1.0,-0.9452894926071168,0.3711427450180053,0.5741467475891113,0.2333614379167556,0.0,0.0,0.1719109714031219,32.36406707763672,25.0,-0.304457426071167,-4873.55224609375,99.97818756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,304.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.109295554459095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306662559509277,0.1306705176830291,-4.261046342435293e-06,0.0,0.0001109210934373,0.0,0.0,5.1296210289001465,0.0,0.0,0.0,0.2745877802371979,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611661672592163,-1581.1309814453125,304.1514587402344,0.7114419341087341,0.110793188214302,0.1006195470690727,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259363334625,-82.0691909790039,292.5852966308594,0.5351331830024719,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626447439193725,-2630.093017578125,304.15496826171875,0.913234531879425,0.2380973696708679,0.1673277020454406,293.1971435546875,297.1499938964844,293.1499938964844,0.1766369342803955,-3803.249267578125,304.1548767089844,0.9367881417274476,0.254620224237442,0.2419667243957519,293.27880859375,297.1499938964844,293.1499938964844,0.0080729387700557,-2693.90087890625,300.8765563964844,0.5351331830024719,0.050000000745058,0.2293984442949295,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098143547773361,0.7975783348083496,0.7975783348083496,1.0,1.0,-0.9452894926071168,0.3711427450180053,0.5741467475891113,0.2333614379167556,0.0,0.0,0.1719109714031219,32.36406707763672,25.0,-0.304457426071167,-4873.55224609375,99.97818756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215881347656,304.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.109295554459095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306662559509277,0.1306705176830291,-4.261046342435293e-06,0.0,0.0001109210934373,0.0,0.0,5.1296210289001465,0.0,0.0,0.0,0.2745877802371979,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608581267297267,-1575.80517578125,304.1514892578125,0.7180777192115784,0.1104614362120628,0.1002780273556709,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282759274356,-74.25761413574219,292.4539794921875,0.5419163107872009,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.161122590303421,-2610.280029296875,304.1558532714844,0.9217096567153932,0.236254796385765,0.1660519242286682,293.1960144042969,297.1499938964844,293.1499938964844,0.1757538765668869,-3788.1220703125,304.1547241210937,0.9467248916625975,0.253656268119812,0.2410013824701309,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040143802762,-2678.104248046875,300.83087158203125,0.5419163107872009,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.16119384765625,1.0,0.2069776505231857,0.7975889444351196,0.7975889444351196,1.0,1.0,-0.941794216632843,0.3697812557220459,0.5720129609107971,0.2320806980133056,0.0,0.0,0.1704343855381012,30.857086181640625,25.0,-0.3377920985221863,-4855.443359375,96.84174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,304.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089100018143653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299153119325637,0.129919558763504,-4.259736215317389e-06,0.0,0.0001105298069887,0.0,0.0,5.097724437713623,0.0,0.0,0.0,0.2744648158550262,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608581267297267,-1575.80517578125,304.1514892578125,0.7180777192115784,0.1104614362120628,0.1002780273556709,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282759274356,-74.25761413574219,292.4539794921875,0.5419163107872009,0.050000000745058,0.0483025200664997,293.1830749511719,297.1499938964844,293.1499938964844,0.161122590303421,-2610.280029296875,304.1558532714844,0.9217096567153932,0.236254796385765,0.1660519242286682,293.1960144042969,297.1499938964844,293.1499938964844,0.1757538765668869,-3788.1220703125,304.1547241210937,0.9467248916625975,0.253656268119812,0.2410013824701309,293.2791442871094,297.1499938964844,293.1499938964844,0.0080040143802762,-2678.104248046875,300.83087158203125,0.5419163107872009,0.050000000745058,0.229126363992691,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.16119384765625,1.0,0.2069776505231857,0.7975889444351196,0.7975889444351196,1.0,1.0,-0.941794216632843,0.3697812557220459,0.5720129609107971,0.2320806980133056,0.0,0.0,0.1704343855381012,30.857086181640625,25.0,-0.3377920985221863,-4855.443359375,96.84174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298583984375,304.29949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1089100018143653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299153119325637,0.129919558763504,-4.259736215317389e-06,0.0,0.0001105298069887,0.0,0.0,5.097724437713623,0.0,0.0,0.0,0.2744648158550262,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605222694575786,-1570.0009765625,304.15155029296875,0.7229209542274475,0.110081061720848,0.0999071151018142,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266794029623,-66.1305923461914,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593802124261856,-2587.560302734375,304.15679931640625,0.9275454878807068,0.2341357171535492,0.1645927876234054,293.1950378417969,297.1499938964844,293.1499938964844,0.1748787611722946,-3773.1025390625,304.15460205078125,0.954088568687439,0.2526858747005462,0.2400454133749008,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380627721548,-2662.9384765625,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046927362680435,0.7976024746894836,0.7976024746894836,1.0,1.0,-0.9381555914878844,0.3683944344520569,0.5697611570358276,0.2306740432977676,0.0,0.0,0.1689604818820953,29.716556549072266,25.0,-0.1434533149003982,-4837.43701171875,94.28337097167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084886044263839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291743367910385,0.1291785985231399,-4.258461103745503e-06,0.0,0.0001101021407521,0.0,0.0,5.066306114196777,0.0,0.0,0.0,0.2743439376354217,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605222694575786,-1570.0009765625,304.15155029296875,0.7229209542274475,0.110081061720848,0.0999071151018142,293.4930114746094,297.1499938964844,293.1499938964844,0.0008266794029623,-66.1305923461914,292.3168029785156,0.547374963760376,0.050000000745058,0.0482597798109054,293.1893920898437,297.1499938964844,293.1499938964844,0.1593802124261856,-2587.560302734375,304.15679931640625,0.9275454878807068,0.2341357171535492,0.1645927876234054,293.1950378417969,297.1499938964844,293.1499938964844,0.1748787611722946,-3773.1025390625,304.15460205078125,0.954088568687439,0.2526858747005462,0.2400454133749008,293.2796630859375,297.1499938964844,293.1499938964844,0.0079380627721548,-2662.9384765625,300.78466796875,0.547374963760376,0.050000000745058,0.2289236187934875,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611022949219,1.0,0.2046927362680435,0.7976024746894836,0.7976024746894836,1.0,1.0,-0.9381555914878844,0.3683944344520569,0.5697611570358276,0.2306740432977676,0.0,0.0,0.1689604818820953,29.716556549072266,25.0,-0.1434533149003982,-4837.43701171875,94.28337097167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,304.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1084886044263839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291743367910385,0.1291785985231399,-4.258461103745503e-06,0.0,0.0001101021407521,0.0,0.0,5.066306114196777,0.0,0.0,0.0,0.2743439376354217,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601543448865413,-1563.6475830078125,304.1516418457031,0.726376473903656,0.1096510589122772,0.0995023399591445,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209467003121,-57.67227935791016,292.1736755371094,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.157423734664917,-2561.99853515625,304.15777587890625,0.93095862865448,0.2317510992288589,0.1629547774791717,293.1942443847656,297.1499938964844,293.1499938964844,0.1740057319402694,-3758.09130859375,304.154541015625,0.9593511819839478,0.2517063915729522,0.2390924841165542,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741982579231,-2648.186279296875,300.7378234863281,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.202824205160141,0.7976160049438477,0.7976160049438477,1.0,1.0,-0.9343413710594176,0.3669680953025818,0.5673732757568359,0.2291337847709655,0.0,0.0,0.1674647182226181,28.8513126373291,25.0,0.0851116329431533,-4819.11181640625,92.14627838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080381721258163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284294128417968,0.1284336745738983,-4.257194177625934e-06,0.0,0.0001096450141631,0.0,0.0,5.034769535064697,0.0,0.0,0.0,0.2742228209972381,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601543448865413,-1563.6475830078125,304.1516418457031,0.726376473903656,0.1096510589122772,0.0995023399591445,293.5018310546875,297.1499938964844,293.1499938964844,0.0007209467003121,-57.67227935791016,292.1736755371094,0.5516631007194519,0.050000000745058,0.0482280701398849,293.1962280273437,297.1499938964844,293.1499938964844,0.157423734664917,-2561.99853515625,304.15777587890625,0.93095862865448,0.2317510992288589,0.1629547774791717,293.1942443847656,297.1499938964844,293.1499938964844,0.1740057319402694,-3758.09130859375,304.154541015625,0.9593511819839478,0.2517063915729522,0.2390924841165542,293.2803649902344,297.1499938964844,293.1499938964844,0.0078741982579231,-2648.186279296875,300.7378234863281,0.5516631007194519,0.050000000745058,0.2287731915712356,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.16119384765625,1.0,0.202824205160141,0.7976160049438477,0.7976160049438477,1.0,1.0,-0.9343413710594176,0.3669680953025818,0.5673732757568359,0.2291337847709655,0.0,0.0,0.1674647182226181,28.8513126373291,25.0,0.0851116329431533,-4819.11181640625,92.14627838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91015625,18000.0,0.0,0.0,0.1080381721258163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284294128417968,0.1284336745738983,-4.257194177625934e-06,0.0,0.0001096450141631,0.0,0.0,5.034769535064697,0.0,0.0,0.0,0.2742228209972381,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599578097462654,-1560.2567138671875,304.1517028808594,0.727661669254303,0.109418898820877,0.0992866978049278,293.5066833496094,297.1499938964844,293.1499938964844,0.0006664904649369,-53.31584167480469,292.0998229980469,0.5534164309501648,0.050000000745058,0.0482155382633209,293.1997985839844,297.1499938964844,293.1499938964844,0.1563676446676254,-2548.177978515625,304.1582946777344,0.931847333908081,0.2304630577564239,0.1620704084634781,293.19390869140625,297.1499938964844,293.1499938964844,0.1735688596963882,-3750.5693359375,304.1545104980469,0.9613248705863952,0.2512131333351135,0.2386158555746078,293.28076171875,297.1499938964844,293.1499938964844,0.0078428583219647,-2640.918701171875,300.71417236328125,0.5534164309501648,0.050000000745058,0.2287137508392334,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.0442199707031,293.28106689453125,291.16131591796875,1.0,0.20201475918293,0.797622799873352,0.797622799873352,1.0,1.0,-0.9323625564575196,0.3662376999855041,0.5661248564720154,0.2283120602369308,0.0,0.0,0.1667032539844513,28.501239776611328,25.0,0.222678080201149,-4809.677734375,91.20055389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.107803851366043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280527412891388,0.1280570030212402,-4.256557531334693e-06,0.0,0.0001094072067644,0.0,0.0,5.018840789794922,0.0,0.0,0.0,0.2741617262363434,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597586669027805,-1556.822265625,304.1517639160156,0.7287110686302185,0.1091925650835037,0.0990697145462036,293.51177978515625,297.1499938964844,293.1499938964844,0.0006109923124313,-48.87577438354492,292.02459716796875,0.5549447536468506,0.050000000745058,0.0482048094272613,293.20343017578125,297.1499938964844,293.1499938964844,0.1552615463733673,-2533.683837890625,304.1587829589844,0.9322596192359924,0.2291184365749359,0.1611454635858535,293.1935729980469,297.1499938964844,293.1499938964844,0.1731315106153488,-3743.03076171875,304.15447998046875,0.9629385471343994,0.2507233917713165,0.2381412833929062,293.2812194824219,297.1499938964844,293.1499938964844,0.0078117777593433,-2633.67626953125,300.6903991699219,0.5549447536468506,0.050000000745058,0.2286628484725952,291.1615295410156,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843017578125,291.16162109375,1.0,0.2012740969657898,0.7976357936859131,0.7976357936859131,1.0,1.0,-0.9303483963012696,0.3655017614364624,0.5648466348648071,0.2274593710899353,0.0,0.0,0.1659121513366699,28.195932388305664,25.0,0.71900475025177,-4799.81494140625,90.3223648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1075641512870788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276689767837524,0.1276732385158538,-4.255916337569943e-06,0.0,0.0001091639351216,0.0,0.0,5.002628803253174,0.0,0.0,0.0,0.2740995585918426,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593737959861755,-1550.1890869140625,304.1518249511719,0.7302616238594055,0.1087518036365509,0.0986556112766265,293.5227355957031,297.1499938964844,293.1499938964844,0.0005296067683957,-41.77171325683594,291.86993408203125,0.5574219226837158,0.050000000745058,0.0481877848505973,293.2108459472656,297.1499938964844,293.1499938964844,0.152909442782402,-2502.796142578125,304.1597900390625,0.9318357706069946,0.2262627035379409,0.1591824740171432,293.1929016113281,297.1499938964844,293.1499938964844,0.1722625494003296,-3728.029541015625,304.1544189453125,0.9652836918830872,0.249754786491394,0.2372078597545623,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500781044363,-2619.183349609375,300.642578125,0.5574219226837158,0.050000000745058,0.2285821139812469,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999661177396774,0.7976617813110352,0.7976617813110352,1.0,1.0,-0.9262574911117554,0.3640351593494415,0.5622223019599915,0.2256602644920349,0.0,0.0,0.1641513705253601,27.69539451599121,25.0,1.3596124649047852,-4778.546875,88.7375259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1070684790611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268266886472702,0.1268309503793716,-4.254563009453705e-06,0.0,0.00010866089724,0.0,0.0,4.967138767242432,0.0,0.0,0.0,0.2739642858505249,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593737959861755,-1550.1890869140625,304.1518249511719,0.7302616238594055,0.1087518036365509,0.0986556112766265,293.5227355957031,297.1499938964844,293.1499938964844,0.0005296067683957,-41.77171325683594,291.86993408203125,0.5574219226837158,0.050000000745058,0.0481877848505973,293.2108459472656,297.1499938964844,293.1499938964844,0.152909442782402,-2502.796142578125,304.1597900390625,0.9318357706069946,0.2262627035379409,0.1591824740171432,293.1929016113281,297.1499938964844,293.1499938964844,0.1722625494003296,-3728.029541015625,304.1544189453125,0.9652836918830872,0.249754786491394,0.2372078597545623,293.2821655273437,297.1499938964844,293.1499938964844,0.0077500781044363,-2619.183349609375,300.642578125,0.5574219226837158,0.050000000745058,0.2285821139812469,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999661177396774,0.7976617813110352,0.7976617813110352,1.0,1.0,-0.9262574911117554,0.3640351593494415,0.5622223019599915,0.2256602644920349,0.0,0.0,0.1641513705253601,27.69539451599121,25.0,1.3596124649047852,-4778.546875,88.7375259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1070684790611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268266886472702,0.1268309503793716,-4.254563009453705e-06,0.0,0.00010866089724,0.0,0.0,4.967138767242432,0.0,0.0,0.0,0.2739642858505249,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589888617396354,-1543.570556640625,304.15185546875,0.7311150431632996,0.1082969307899475,0.0982401072978973,293.5346984863281,297.1499938964844,293.1499938964844,0.0004667286411859,-30.185348510742188,291.7084655761719,0.5592173933982849,0.050000000745058,0.0481757298111915,293.2184143066406,297.1499938964844,293.1499938964844,0.1503868848085403,-2469.582763671875,304.16070556640625,0.9298945665359496,0.2231868356466293,0.1570682823657989,293.1922912597656,297.1499938964844,293.1499938964844,0.1714100837707519,-3713.304931640625,304.1543884277344,0.9666181802749634,0.2487910836935043,0.236286386847496,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893689110875,-2604.868896484375,300.5940856933594,0.5592173933982849,0.050000000745058,0.2285249233245849,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.1636047363281,1.0,0.1988434493541717,0.7976877689361572,0.7976877689361572,1.0,1.0,-0.9220320582389832,0.3625705242156982,0.5594615340232849,0.2236799299716949,0.0,0.0,0.1622854471206665,27.31593894958496,25.0,1.1208034753799438,-4755.92041015625,87.32917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,304.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065492182970047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125920295715332,0.1259245425462722,-4.253076895111008e-06,0.0,0.000108133906906,0.0,0.0,4.928957939147949,0.0,0.0,0.0,0.2738186717033386,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589888617396354,-1543.570556640625,304.15185546875,0.7311150431632996,0.1082969307899475,0.0982401072978973,293.5346984863281,297.1499938964844,293.1499938964844,0.0004667286411859,-30.185348510742188,291.7084655761719,0.5592173933982849,0.050000000745058,0.0481757298111915,293.2184143066406,297.1499938964844,293.1499938964844,0.1503868848085403,-2469.582763671875,304.16070556640625,0.9298945665359496,0.2231868356466293,0.1570682823657989,293.1922912597656,297.1499938964844,293.1499938964844,0.1714100837707519,-3713.304931640625,304.1543884277344,0.9666181802749634,0.2487910836935043,0.236286386847496,293.2832336425781,297.1499938964844,293.1499938964844,0.0076893689110875,-2604.868896484375,300.5940856933594,0.5592173933982849,0.050000000745058,0.2285249233245849,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2996826171875,291.1636047363281,1.0,0.1988434493541717,0.7976877689361572,0.7976877689361572,1.0,1.0,-0.9220320582389832,0.3625705242156982,0.5594615340232849,0.2236799299716949,0.0,0.0,0.1622854471206665,27.31593894958496,25.0,1.1208034753799438,-4755.92041015625,87.32917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,304.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51171875,18000.0,0.0,0.0,0.1065492182970047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125920295715332,0.1259245425462722,-4.253076895111008e-06,0.0,0.000108133906906,0.0,0.0,4.928957939147949,0.0,0.0,0.0,0.2738186717033386,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585907697677612,-1536.7410888671875,304.1518859863281,0.7313663363456726,0.107818491756916,0.0978083834052085,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161095421295,-20.23236656188965,291.53961181640625,0.5604565739631653,0.050000000745058,0.0481675490736961,293.2260131835937,297.1499938964844,293.1499938964844,0.1477086544036865,-2434.212158203125,304.1615905761719,0.9266602993011476,0.2199091762304306,0.1548133343458175,293.1917724609375,297.1499938964844,293.1499938964844,0.170568361878395,-3698.755615234375,304.1543273925781,0.9671435952186584,0.2478271424770355,0.2353695034980774,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294145546853,-2590.676513671875,300.5448913574219,0.5604565739631653,0.050000000745058,0.2284861207008361,291.1640319824219,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978575736284256,0.7977244257926941,0.7977244257926941,1.0,1.0,-0.91765034198761,0.3611195385456085,0.5565308332443237,0.2214632332324981,0.0,0.0,0.1603796184062957,27.02869415283203,25.0,0.687870442867279,-4732.8310546875,86.04630279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1060075163841247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249949932098388,0.1249992400407791,-4.25153393734945e-06,0.0,0.0001075841573765,0.0,0.0,4.890000820159912,0.0,0.0,0.0,0.2736696004867553,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585907697677612,-1536.7410888671875,304.1518859863281,0.7313663363456726,0.107818491756916,0.0978083834052085,293.5476989746094,297.1499938964844,293.1499938964844,0.0004161095421295,-20.23236656188965,291.53961181640625,0.5604565739631653,0.050000000745058,0.0481675490736961,293.2260131835937,297.1499938964844,293.1499938964844,0.1477086544036865,-2434.212158203125,304.1615905761719,0.9266602993011476,0.2199091762304306,0.1548133343458175,293.1917724609375,297.1499938964844,293.1499938964844,0.170568361878395,-3698.755615234375,304.1543273925781,0.9671435952186584,0.2478271424770355,0.2353695034980774,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294145546853,-2590.676513671875,300.5448913574219,0.5604565739631653,0.050000000745058,0.2284861207008361,291.1640319824219,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090209960937,291.1640319824219,1.0,0.1978575736284256,0.7977244257926941,0.7977244257926941,1.0,1.0,-0.91765034198761,0.3611195385456085,0.5565308332443237,0.2214632332324981,0.0,0.0,0.1603796184062957,27.02869415283203,25.0,0.687870442867279,-4732.8310546875,86.04630279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,304.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1060075163841247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249949932098388,0.1249992400407791,-4.25153393734945e-06,0.0,0.0001075841573765,0.0,0.0,4.890000820159912,0.0,0.0,0.0,0.2736696004867553,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.058175079524517,-1529.62548828125,304.1519470214844,0.7310985922813416,0.107312835752964,0.097355842590332,293.5619201660156,297.1499938964844,293.1499938964844,0.000351970345946,-9.831842422485352,291.36260986328125,0.5612319111824036,0.050000000745058,0.0481624975800514,293.23358154296875,297.1499938964844,293.1499938964844,0.1448869556188583,-2396.820068359375,304.1624450683594,0.9223114252090454,0.2164448499679565,0.1524267941713333,293.1913146972656,297.1499938964844,293.1499938964844,0.1697336733341217,-3684.31591796875,304.1542663574219,0.9669987559318542,0.2468601167201995,0.2344534546136856,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700171291828,-2576.553466796875,300.4950256347656,0.5612319111824036,0.050000000745058,0.2284621596336364,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641845703125,1.0,0.1969765871763229,0.7977611422538757,0.7977611422538757,1.0,1.0,-0.9131082892417908,0.3596938252449035,0.5534144639968872,0.2189734131097793,0.0,0.0,0.1584732979536056,26.814088821411133,25.0,0.2301161736249923,-4709.6533203125,84.85651397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054467782378196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124070756137371,0.1240750029683113,-4.249978246662067e-06,0.0,0.0001070150756277,0.0,0.0,4.851120471954346,0.0,0.0,0.0,0.2735205888748169,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.058175079524517,-1529.62548828125,304.1519470214844,0.7310985922813416,0.107312835752964,0.097355842590332,293.5619201660156,297.1499938964844,293.1499938964844,0.000351970345946,-9.831842422485352,291.36260986328125,0.5612319111824036,0.050000000745058,0.0481624975800514,293.23358154296875,297.1499938964844,293.1499938964844,0.1448869556188583,-2396.820068359375,304.1624450683594,0.9223114252090454,0.2164448499679565,0.1524267941713333,293.1913146972656,297.1499938964844,293.1499938964844,0.1697336733341217,-3684.31591796875,304.1542663574219,0.9669987559318542,0.2468601167201995,0.2344534546136856,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700171291828,-2576.553466796875,300.4950256347656,0.5612319111824036,0.050000000745058,0.2284621596336364,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.319580078125,291.1641845703125,1.0,0.1969765871763229,0.7977611422538757,0.7977611422538757,1.0,1.0,-0.9131082892417908,0.3596938252449035,0.5534144639968872,0.2189734131097793,0.0,0.0,0.1584732979536056,26.814088821411133,25.0,0.2301161736249923,-4709.6533203125,84.85651397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2786865234375,304.2091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054467782378196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124070756137371,0.1240750029683113,-4.249978246662067e-06,0.0,0.0001070150756277,0.0,0.0,4.851120471954346,0.0,0.0,0.0,0.2735205888748169,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579596832394599,-1525.9443359375,304.1520080566406,0.7307987213134766,0.1070490851998329,0.0971208810806274,293.56951904296875,297.1499938964844,293.1499938964844,0.0003092440892942,-4.478289604187012,291.2708740234375,0.561475932598114,0.050000000745058,0.0481609255075454,293.2373352050781,297.1499938964844,293.1499938964844,0.1434281319379806,-2377.434814453125,304.1628112792969,0.9197884798049928,0.2146496474742889,0.151188850402832,293.1911315917969,297.1499938964844,293.1499938964844,0.1693178713321685,-3677.1181640625,304.1542663574219,0.9667174816131592,0.24637471139431,0.2339948266744613,293.2862548828125,297.1499938964844,293.1499938964844,0.0075404737144708,-2569.501953125,300.4698181152344,0.561475932598114,0.050000000745058,0.2284546941518783,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.16412353515625,1.0,0.1965663880109787,0.7977794408798218,0.7977794408798218,1.0,1.0,-0.9107789993286132,0.3589934706687927,0.5517855286598206,0.2176214605569839,0.0,0.0,0.1575313508510589,26.728370666503903,25.0,0.026171701028943,-4698.13671875,84.2878646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28125,304.200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1051610633730888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123614951968193,0.1236192062497139,-4.249206540407613e-06,0.0,0.0001067251141648,0.0,0.0,4.8319597244262695,0.0,0.0,0.0,0.2734470963478088,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577387325465679,-1522.172119140625,304.15203857421875,0.7304009199142456,0.1067777797579765,0.0968796834349632,293.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5616377592086792,0.050000000745058,0.0481598936021328,293.24102783203125,297.1499938964844,293.1499938964844,0.1419401615858078,-2357.623291015625,304.1632080078125,0.9170706272125244,0.2128160446882248,0.1499234437942505,293.1909484863281,297.1499938964844,293.1499938964844,0.1689024269580841,-3669.9228515625,304.1542358398437,0.9663150906562804,0.2458877265453338,0.2335353046655655,293.2868957519531,297.1499938964844,293.1499938964844,0.0075110024772584,-2562.447998046875,300.4444274902344,0.5616377592086792,0.050000000745058,0.2284497916698455,291.1640930175781,291.1499938964844,274.8500061035156,271.3724365234375,286.0455322265625,293.3314514160156,291.1640319824219,1.0,0.19617260992527,0.7978025674819946,0.7978025674819946,1.0,1.0,-0.908411979675293,0.3583021163940429,0.55010986328125,0.2161992043256759,0.0,0.0,0.1566008180379867,26.65467834472656,25.0,-0.1485825330018997,-4686.70556640625,83.73313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,304.1917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1048729196190834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231656298041343,0.1231698840856552,-4.248444383847527e-06,0.0,0.0001064326861524,0.0,0.0,4.813080787658691,0.0,0.0,0.0,0.2733746469020843,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572767816483974,-1514.296630859375,304.1521301269531,0.7293418645858765,0.1062067747116088,0.0963755473494529,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.561752200126648,0.050000000745058,0.0481591932475566,293.2482604980469,297.1499938964844,293.1499938964844,0.1388865262269973,-2316.837646484375,304.16387939453125,0.911182165145874,0.20904541015625,0.1473187506198883,293.190673828125,297.1499938964844,293.1499938964844,0.1680695563554763,-3655.484130859375,304.1542053222656,0.9651944637298584,0.2449059933423996,0.2326116114854812,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521484784781,-2548.290771484375,300.3931884765625,0.561752200126648,0.050000000745058,0.2284464836120605,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954245120286941,0.7978487014770508,0.7978487014770508,1.0,1.0,-0.9035668969154358,0.3569429814815521,0.546623945236206,0.2131531238555908,0.0,0.0,0.1547742187976837,26.53727912902832,25.0,-0.3140401244163513,-4664.04638671875,82.65635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042929887771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222885027527809,0.1222927495837211,-4.246954631526023e-06,0.0,0.000105844126665,0.0,0.0,4.77625846862793,0.0,0.0,0.0,0.2732332944869995,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572767816483974,-1514.296630859375,304.1521301269531,0.7293418645858765,0.1062067747116088,0.0963755473494529,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.561752200126648,0.050000000745058,0.0481591932475566,293.2482604980469,297.1499938964844,293.1499938964844,0.1388865262269973,-2316.837646484375,304.16387939453125,0.911182165145874,0.20904541015625,0.1473187506198883,293.190673828125,297.1499938964844,293.1499938964844,0.1680695563554763,-3655.484130859375,304.1542053222656,0.9651944637298584,0.2449059933423996,0.2326116114854812,293.28826904296875,297.1499938964844,293.1499938964844,0.0074521484784781,-2548.290771484375,300.3931884765625,0.561752200126648,0.050000000745058,0.2284464836120605,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451538085937,291.1637878417969,1.0,0.1954245120286941,0.7978487014770508,0.7978487014770508,1.0,1.0,-0.9035668969154358,0.3569429814815521,0.546623945236206,0.2131531238555908,0.0,0.0,0.1547742187976837,26.53727912902832,25.0,-0.3140401244163513,-4664.04638671875,82.65635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,304.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.1042929887771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222885027527809,0.1222927495837211,-4.246954631526023e-06,0.0,0.000105844126665,0.0,0.0,4.77625846862793,0.0,0.0,0.0,0.2732332944869995,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567780546844005,-1505.807861328125,304.1522521972656,0.7279531359672546,0.1055900081992149,0.0958328619599342,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5616318583488464,0.050000000745058,0.0481600277125835,293.2551574707031,297.1499938964844,293.1499938964844,0.1357405185699463,-2274.6298828125,304.1644897460937,0.904915988445282,0.2051528096199035,0.1446258574724197,293.1905212402344,297.1499938964844,293.1499938964844,0.1672261506319046,-3640.839599609375,304.1542053222656,0.963701605796814,0.2439088970422744,0.2316760271787643,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931831866502,-2533.9912109375,300.3412170410156,0.5616318583488464,0.050000000745058,0.2284504324197769,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947170794010162,0.7978948950767517,0.7978948950767517,1.0,1.0,-0.898565948009491,0.355600893497467,0.5429651141166687,0.2098650932312011,0.0,0.0,0.1529674977064132,26.45311546325684,25.0,-0.2284295856952667,-4641.435546875,81.61112213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037135422229766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214310377836227,0.1214352771639823,-4.245510808686959e-06,0.0,0.0001052560546668,0.0,0.0,4.7403178215026855,0.0,0.0,0.0,0.273095428943634,4.0,0.0,1.0
