time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567780546844005,-1505.807861328125,304.1522521972656,0.7279531359672546,0.1055900081992149,0.0958328619599342,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5616318583488464,0.050000000745058,0.0481600277125835,293.2551574707031,297.1499938964844,293.1499938964844,0.1357405185699463,-2274.6298828125,304.1644897460937,0.904915988445282,0.2051528096199035,0.1446258574724197,293.1905212402344,297.1499938964844,293.1499938964844,0.1672261506319046,-3640.839599609375,304.1542053222656,0.963701605796814,0.2439088970422744,0.2316760271787643,293.28973388671875,297.1499938964844,293.1499938964844,0.0073931831866502,-2533.9912109375,300.3412170410156,0.5616318583488464,0.050000000745058,0.2284504324197769,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,286.03924560546875,293.36083984375,291.1636047363281,1.0,0.1947170794010162,0.7978948950767517,0.7978948950767517,1.0,1.0,-0.898565948009491,0.355600893497467,0.5429651141166687,0.2098650932312011,0.0,0.0,0.1529674977064132,26.45311546325684,25.0,-0.2284295856952667,-4641.435546875,81.61112213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,304.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037135422229766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214310377836227,0.1214352771639823,-4.245510808686959e-06,0.0,0.0001052560546668,0.0,0.0,4.7403178215026855,0.0,0.0,0.0,0.273095428943634,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562431737780571,-1496.720947265625,304.15240478515625,0.7262948155403137,0.1049320176243782,0.0952528119087219,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613361597061157,0.050000000745058,0.048162005841732,293.26171875,297.1499938964844,293.1499938964844,0.1325221359729766,-2231.24560546875,304.1650390625,0.8984977006912231,0.201160192489624,0.141860619187355,293.1904602050781,297.1499938964844,293.1499938964844,0.1663702726364135,-3625.95556640625,304.1542358398437,0.9619121551513672,0.2428970783948898,0.2307268530130386,293.2912902832031,297.1499938964844,293.1499938964844,0.007333995308727,-2519.515869140625,300.2884826660156,0.5613361597061157,0.050000000745058,0.228459820151329,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940380185842514,0.7979477643966675,0.7979477643966675,1.0,1.0,-0.893424928188324,0.3542652726173401,0.5391596555709839,0.2063861787319183,0.0,0.0,0.1511608809232711,26.393783569335938,25.0,-0.0968733578920364,-4618.677734375,80.58740997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,304.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031394004821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205811947584152,0.1205854415893554,-4.244092451699544e-06,0.0,0.0001046733814291,0.0,0.0,4.704751491546631,0.0,0.0,0.0,0.2729591727256775,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562431737780571,-1496.720947265625,304.15240478515625,0.7262948155403137,0.1049320176243782,0.0952528119087219,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613361597061157,0.050000000745058,0.048162005841732,293.26171875,297.1499938964844,293.1499938964844,0.1325221359729766,-2231.24560546875,304.1650390625,0.8984977006912231,0.201160192489624,0.141860619187355,293.1904602050781,297.1499938964844,293.1499938964844,0.1663702726364135,-3625.95556640625,304.1542358398437,0.9619121551513672,0.2428970783948898,0.2307268530130386,293.2912902832031,297.1499938964844,293.1499938964844,0.007333995308727,-2519.515869140625,300.2884826660156,0.5613361597061157,0.050000000745058,0.228459820151329,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.16357421875,1.0,0.1940380185842514,0.7979477643966675,0.7979477643966675,1.0,1.0,-0.893424928188324,0.3542652726173401,0.5391596555709839,0.2063861787319183,0.0,0.0,0.1511608809232711,26.393783569335938,25.0,-0.0968733578920364,-4618.677734375,80.58740997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,304.1388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031394004821777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205811947584152,0.1205854415893554,-4.244092451699544e-06,0.0,0.0001046733814291,0.0,0.0,4.704751491546631,0.0,0.0,0.0,0.2729591727256775,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556771419942379,-1487.12548828125,304.15252685546875,0.7244252562522888,0.1042398884892463,0.0946411564946174,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5609135627746582,0.050000000745058,0.0481648258864879,293.2682189941406,297.1499938964844,293.1499938964844,0.129210278391838,-2186.36669921875,304.16552734375,0.891660213470459,0.197011187672615,0.1390018612146377,293.1902160644531,297.1499938964844,293.1499938964844,0.1655289083719253,-3611.3134765625,304.1542358398437,0.9599359035491944,0.2419212907552719,0.2297955751419067,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745438665151,-2504.851318359375,300.23504638671875,0.5609135627746582,0.050000000745058,0.2284732013940811,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933786422014236,0.7980006337165833,0.7980006337165833,1.0,1.0,-0.8881610035896301,0.3529216349124908,0.5352393388748169,0.202775627374649,0.0,0.0,0.1493426710367202,26.352935791015625,25.0,0.07476307451725,-4595.67333984375,79.57870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025735884904861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197337135672569,0.1197379529476165,-4.242686827637954e-06,0.0,0.0001040991483023,0.0,0.0,4.669334411621094,0.0,0.0,0.0,0.2728236317634582,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556771419942379,-1487.12548828125,304.15252685546875,0.7244252562522888,0.1042398884892463,0.0946411564946174,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5609135627746582,0.050000000745058,0.0481648258864879,293.2682189941406,297.1499938964844,293.1499938964844,0.129210278391838,-2186.36669921875,304.16552734375,0.891660213470459,0.197011187672615,0.1390018612146377,293.1902160644531,297.1499938964844,293.1499938964844,0.1655289083719253,-3611.3134765625,304.1542358398437,0.9599359035491944,0.2419212907552719,0.2297955751419067,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745438665151,-2504.851318359375,300.23504638671875,0.5609135627746582,0.050000000745058,0.2284732013940811,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933786422014236,0.7980006337165833,0.7980006337165833,1.0,1.0,-0.8881610035896301,0.3529216349124908,0.5352393388748169,0.202775627374649,0.0,0.0,0.1493426710367202,26.352935791015625,25.0,0.07476307451725,-4595.67333984375,79.57870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025735884904861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197337135672569,0.1197379529476165,-4.242686827637954e-06,0.0,0.0001040991483023,0.0,0.0,4.669334411621094,0.0,0.0,0.0,0.2728236317634582,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553840436041355,-1482.1650390625,304.1526184082031,0.7234271764755249,0.103883258998394,0.0943254381418228,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606675744056702,0.050000000745058,0.0481664687395095,293.2714538574219,297.1499938964844,293.1499938964844,0.1275094449520111,-2163.22216796875,304.1658020019531,0.8880741000175476,0.1948803067207336,0.1375283002853393,293.19000244140625,297.1499938964844,293.1499938964844,0.1651242226362228,-3604.269775390625,304.1542053222656,0.958914041519165,0.241450548171997,0.2293491214513778,293.29376220703125,297.1499938964844,293.1499938964844,0.0072447103448212,-2497.4423828125,300.2080383300781,0.5606675744056702,0.050000000745058,0.2284809947013855,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061279296875,291.1637268066406,1.0,0.1930542737245559,0.7980270981788635,0.7980270981788635,1.0,1.0,-0.885488748550415,0.3522423207759857,0.5332463979721069,0.2009404301643371,0.0,0.0,0.1484211683273315,26.337831497192383,25.0,0.1828948110342025,-4584.0341796875,79.07860565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26171875,18000.0,0.0,0.0,0.1022942289710044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193078234791755,0.1193120703101158,-4.241985607222887e-06,0.0,0.0001038156406139,0.0,0.0,4.651556491851807,0.0,0.0,0.0,0.2727556526660919,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550852008163929,-1477.1134033203125,304.1526794433594,0.7223952412605286,0.103520892560482,0.094004176557064,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.560405433177948,0.050000000745058,0.0481682233512401,293.2745666503906,297.1499938964844,293.1499938964844,0.1257905513048172,-2139.766845703125,304.1660461425781,0.8844109773635864,0.1927273422479629,0.1360355466604232,293.1897888183594,297.1499938964844,293.1499938964844,0.1647248268127441,-3597.314453125,304.1541442871094,0.9578704833984376,0.2409838289022445,0.2289089411497116,293.29461669921875,297.1499938964844,293.1499938964844,0.0072148079052567,-2489.983154296875,300.180908203125,0.560405433177948,0.050000000745058,0.2284893095493316,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158935546875,291.1638488769531,1.0,0.1927326023578643,0.7980581521987915,0.7980581521987915,1.0,1.0,-0.8827950954437256,0.3515568673610687,0.5312382578849792,0.1990967988967895,0.0,0.0,0.1474880874156952,26.325420379638672,25.0,0.2749671638011932,-4572.2861328125,78.58103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,304.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020172387361526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188784763216972,0.1188827157020568,-4.2412816583237145e-06,0.0,0.0001035345267155,0.0,0.0,4.633647918701172,0.0,0.0,0.0,0.2726872265338897,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544740706682205,-1466.80224609375,304.1528015136719,0.7202494740486145,0.1027829721570015,0.0933487638831138,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598474144935608,0.050000000745058,0.0481719672679901,293.28045654296875,297.1499938964844,293.1499938964844,0.1223236322402954,-2092.258544921875,304.1664733886719,0.8769292831420898,0.1883745342493057,0.1330133080482483,293.1894226074219,297.1499938964844,293.1499938964844,0.1639311760663986,-3583.47900390625,304.1540832519531,0.955719530582428,0.2400521039962768,0.2280337214469909,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548456326127,-2474.9306640625,300.1260986328125,0.5598474144935608,0.050000000745058,0.2285070717334747,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920954436063766,0.7981203198432922,0.7981203198432922,1.0,1.0,-0.8773561120033264,0.3501665592193603,0.5271895527839661,0.195400133728981,0.0,0.0,0.1455905884504318,26.306751251220703,25.0,0.3642607927322387,-4548.52099609375,77.59288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014696657657623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180093213915824,0.1180135607719421,-4.239861482346896e-06,0.0,0.0001029788109008,0.0,0.0,4.597430229187012,0.0,0.0,0.0,0.2725489139556885,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544740706682205,-1466.80224609375,304.1528015136719,0.7202494740486145,0.1027829721570015,0.0933487638831138,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598474144935608,0.050000000745058,0.0481719672679901,293.28045654296875,297.1499938964844,293.1499938964844,0.1223236322402954,-2092.258544921875,304.1664733886719,0.8769292831420898,0.1883745342493057,0.1330133080482483,293.1894226074219,297.1499938964844,293.1499938964844,0.1639311760663986,-3583.47900390625,304.1540832519531,0.955719530582428,0.2400521039962768,0.2280337214469909,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548456326127,-2474.9306640625,300.1260986328125,0.5598474144935608,0.050000000745058,0.2285070717334747,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920954436063766,0.7981203198432922,0.7981203198432922,1.0,1.0,-0.8773561120033264,0.3501665592193603,0.5271895527839661,0.195400133728981,0.0,0.0,0.1455905884504318,26.306751251220703,25.0,0.3642607927322387,-4548.52099609375,77.59288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014696657657623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180093213915824,0.1180135607719421,-4.239861482346896e-06,0.0,0.0001029788109008,0.0,0.0,4.597430229187012,0.0,0.0,0.0,0.2725489139556885,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538503564894199,-1456.306396484375,304.15289306640625,0.7180107235908508,0.1020337864756584,0.0926816463470459,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592544078826904,0.050000000745058,0.0481759645044803,293.2859802246094,297.1499938964844,293.1499938964844,0.1188219562172889,-2043.990478515625,304.16680908203125,0.8692754507064819,0.183949127793312,0.1299435347318649,293.1891174316406,297.1499938964844,293.1499938964844,0.1631380021572113,-3569.6328125,304.154052734375,0.9534863233566284,0.239117830991745,0.22715725004673,293.298095703125,297.1499938964844,293.1499938964844,0.0070947441272437,-2459.720703125,300.0706787109375,0.5592544078826904,0.050000000745058,0.2285260260105133,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914639919996261,0.7981824278831482,0.7981824278831482,1.0,1.0,-0.8718462586402893,0.348745197057724,0.5231010913848877,0.1917018145322799,0.0,0.0,0.1436581313610077,26.294893264770508,25.0,0.3715465366840362,-4524.4990234375,76.61166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1009292975068092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171296015381813,0.1171338409185409,-4.238425844960148e-06,0.0,0.0001024304074235,0.0,0.0,4.560816764831543,0.0,0.0,0.0,0.2724091112613678,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538503564894199,-1456.306396484375,304.15289306640625,0.7180107235908508,0.1020337864756584,0.0926816463470459,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592544078826904,0.050000000745058,0.0481759645044803,293.2859802246094,297.1499938964844,293.1499938964844,0.1188219562172889,-2043.990478515625,304.16680908203125,0.8692754507064819,0.183949127793312,0.1299435347318649,293.1891174316406,297.1499938964844,293.1499938964844,0.1631380021572113,-3569.6328125,304.154052734375,0.9534863233566284,0.239117830991745,0.22715725004673,293.298095703125,297.1499938964844,293.1499938964844,0.0070947441272437,-2459.720703125,300.0706787109375,0.5592544078826904,0.050000000745058,0.2285260260105133,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914639919996261,0.7981824278831482,0.7981824278831482,1.0,1.0,-0.8718462586402893,0.348745197057724,0.5231010913848877,0.1917018145322799,0.0,0.0,0.1436581313610077,26.294893264770508,25.0,0.3715465366840362,-4524.4990234375,76.61166381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1009292975068092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171296015381813,0.1171338409185409,-4.238425844960148e-06,0.0,0.0001024304074235,0.0,0.0,4.560816764831543,0.0,0.0,0.0,0.2724091112613678,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532205253839492,-1445.7347412109375,304.1529846191406,0.7156982421875,0.1012814939022064,0.0920100137591362,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586379170417786,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152714416384697,-1994.7408447265625,304.1671447753906,0.8614545464515686,0.1794314086437225,0.1268119215965271,293.1888122558594,297.1499938964844,293.1499938964844,0.1623456627130508,-3555.782958984375,304.1540222167969,0.9511896371841432,0.2381847649812698,0.2262806445360183,293.2998046875,297.1499938964844,293.1499938964844,0.0070345606654882,-2444.36279296875,300.01470947265625,0.5586379170417786,0.050000000745058,0.2285458445549011,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.190835490822792,0.7982539534568787,0.7982539534568787,1.0,1.0,-0.866257905960083,0.3472756743431091,0.5189822316169739,0.1880378574132919,0.0,0.0,0.1416873931884765,26.288673400878903,25.0,0.4165286421775818,-4500.23388671875,75.63442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003942042589187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162400469183921,0.1162442862987518,-4.236978384142276e-06,0.0,0.000101887351775,0.0,0.0,4.52384090423584,0.0,0.0,0.0,0.2722679376602173,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532205253839492,-1445.7347412109375,304.1529846191406,0.7156982421875,0.1012814939022064,0.0920100137591362,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586379170417786,0.050000000745058,0.0481801405549049,293.2912902832031,297.1499938964844,293.1499938964844,0.1152714416384697,-1994.7408447265625,304.1671447753906,0.8614545464515686,0.1794314086437225,0.1268119215965271,293.1888122558594,297.1499938964844,293.1499938964844,0.1623456627130508,-3555.782958984375,304.1540222167969,0.9511896371841432,0.2381847649812698,0.2262806445360183,293.2998046875,297.1499938964844,293.1499938964844,0.0070345606654882,-2444.36279296875,300.01470947265625,0.5586379170417786,0.050000000745058,0.2285458445549011,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.190835490822792,0.7982539534568787,0.7982539534568787,1.0,1.0,-0.866257905960083,0.3472756743431091,0.5189822316169739,0.1880378574132919,0.0,0.0,0.1416873931884765,26.288673400878903,25.0,0.4165286421775818,-4500.23388671875,75.63442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1003942042589187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162400469183921,0.1162442862987518,-4.236978384142276e-06,0.0,0.000101887351775,0.0,0.0,4.52384090423584,0.0,0.0,0.0,0.2722679376602173,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525909177958965,-1435.1927490234375,304.1530456542969,0.7133384943008423,0.1005341187119484,0.091340996325016,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580164194107056,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116731986403465,-1944.4991455078125,304.1674194335937,0.8535093665122986,0.1748299151659011,0.1236182302236557,293.18853759765625,297.1499938964844,293.1499938964844,0.1615577936172485,-3541.99462890625,304.15399169921875,0.9488674402236938,0.2372584491968155,0.2254092246294021,293.3014831542969,297.1499938964844,293.1499938964844,0.006974356714636,-2428.865478515625,299.9582824707031,0.5580164194107056,0.050000000745058,0.2285659462213516,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902081668376922,0.7983254194259644,0.7983254194259644,1.0,1.0,-0.8606048226356506,0.345743328332901,0.514861524105072,0.1844615489244461,0.0,0.0,0.1396640986204147,26.286142349243164,25.0,0.5161570310592651,-4475.6552734375,74.66085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0998619645833969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153354421257972,0.1153396815061569,-4.235514552419772e-06,0.0,0.0001013471992337,0.0,0.0,4.486292839050293,0.0,0.0,0.0,0.2721246778964996,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525909177958965,-1435.1927490234375,304.1530456542969,0.7133384943008423,0.1005341187119484,0.091340996325016,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5580164194107056,0.050000000745058,0.0481843762099742,293.2963256835937,297.1499938964844,293.1499938964844,0.1116731986403465,-1944.4991455078125,304.1674194335937,0.8535093665122986,0.1748299151659011,0.1236182302236557,293.18853759765625,297.1499938964844,293.1499938964844,0.1615577936172485,-3541.99462890625,304.15399169921875,0.9488674402236938,0.2372584491968155,0.2254092246294021,293.3014831542969,297.1499938964844,293.1499938964844,0.006974356714636,-2428.865478515625,299.9582824707031,0.5580164194107056,0.050000000745058,0.2285659462213516,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902081668376922,0.7983254194259644,0.7983254194259644,1.0,1.0,-0.8606048226356506,0.345743328332901,0.514861524105072,0.1844615489244461,0.0,0.0,0.1396640986204147,26.286142349243164,25.0,0.5161570310592651,-4475.6552734375,74.66085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0998619645833969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153354421257972,0.1153396815061569,-4.235514552419772e-06,0.0,0.0001013471992337,0.0,0.0,4.486292839050293,0.0,0.0,0.0,0.2721246778964996,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.052278134971857,-1429.965087890625,304.1530456542969,0.7121503353118896,0.1001645475625991,0.0910095050930976,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577107667922974,0.050000000745058,0.048186469823122,293.2987060546875,297.1499938964844,293.1499938964844,0.1098627895116806,-1919.0924072265625,304.16754150390625,0.8495149612426758,0.1725082993507385,0.1220036596059799,293.1883850097656,297.1499938964844,293.1499938964844,0.1611663997173309,-3535.13916015625,304.15399169921875,0.9477097392082214,0.2367985099554062,0.2249764651060104,293.30230712890625,297.1499938964844,293.1499938964844,0.0069442754611372,-2421.07177734375,299.929931640625,0.5577107667922974,0.050000000745058,0.2285758703947067,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.1898947060108184,0.7983611822128296,0.7983611822128296,1.0,1.0,-0.8577640056610107,0.3449513614177704,0.5128126740455627,0.1827250868082046,0.0,0.0,0.1386293023824691,26.28549575805664,25.0,0.5613207817077637,-4463.23828125,74.17607879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995960757136344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148757636547088,0.1148800030350685,-4.234774223732529e-06,0.0,0.0001010773557936,0.0,0.0,4.467232704162598,0.0,0.0,0.0,0.2720520198345184,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519679225981235,-1424.78662109375,304.153076171875,0.7109633684158325,0.0997991412878036,0.0906812250614166,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574132204055786,0.050000000745058,0.0481885150074958,293.3009338378906,297.1499938964844,293.1499938964844,0.108052484691143,-1893.5999755859373,304.1676330566406,0.8455263376235962,0.1701839566230774,0.1203838884830474,293.1882629394531,297.1499938964844,293.1499938964844,0.1607767939567566,-3528.311279296875,304.1539611816406,0.9465620517730712,0.2363403886556625,0.2245455384254455,293.3031005859375,297.1499938964844,293.1499938964844,0.0069142146967351,-2413.2509765625,299.9014892578125,0.5574132204055786,0.050000000745058,0.2285855710506439,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895814538002014,0.7984045743942261,0.7984045743942261,1.0,1.0,-0.8549226522445679,0.3441425263881683,0.5107801556587219,0.1810359507799148,0.0,0.0,0.1375792771577835,26.28473663330078,25.0,0.5802110433578491,-4450.75341796875,73.69339752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.099329799413681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144109293818473,0.114415168762207,-4.234026619087672e-06,0.0,0.0001008071194519,0.0,0.0,4.447971820831299,0.0,0.0,0.0,0.2719785869121551,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513589717447757,-1414.639892578125,304.1530456542969,0.7086129188537598,0.0990844294428825,0.0900377258658409,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568550229072571,0.050000000745058,0.0481923669576644,293.30487060546875,297.1499938964844,293.1499938964844,0.10446198284626,-1842.7789306640625,304.1677551269531,0.8376303911209106,0.1655655056238174,0.1171550452709198,293.18798828125,297.1499938964844,293.1499938964844,0.1600015759468078,-3514.71533203125,304.1539306640625,0.9443137049674988,0.235425665974617,0.2236863076686859,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542580120265,-2397.56103515625,299.84442138671875,0.5568550229072571,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889563053846359,0.7984912991523743,0.7984912991523743,1.0,1.0,-0.8492700457572937,0.3424770534038543,0.5067930221557617,0.1778284311294555,0.0,0.0,0.1354463845491409,26.28138732910156,25.0,0.489972710609436,-4425.72216796875,72.73746490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987947434186935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134700775146484,0.1134743094444274,-4.232513219903922e-06,0.0,0.0001002641074592,0.0,0.0,4.409020900726318,0.0,0.0,0.0,0.2718301117420196,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513589717447757,-1414.639892578125,304.1530456542969,0.7086129188537598,0.0990844294428825,0.0900377258658409,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568550229072571,0.050000000745058,0.0481923669576644,293.30487060546875,297.1499938964844,293.1499938964844,0.10446198284626,-1842.7789306640625,304.1677551269531,0.8376303911209106,0.1655655056238174,0.1171550452709198,293.18798828125,297.1499938964844,293.1499938964844,0.1600015759468078,-3514.71533203125,304.1539306640625,0.9443137049674988,0.235425665974617,0.2236863076686859,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542580120265,-2397.56103515625,299.84442138671875,0.5568550229072571,0.050000000745058,0.2286038398742675,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.16583251953125,1.0,0.1889563053846359,0.7984912991523743,0.7984912991523743,1.0,1.0,-0.8492700457572937,0.3424770534038543,0.5067930221557617,0.1778284311294555,0.0,0.0,0.1354463845491409,26.28138732910156,25.0,0.489972710609436,-4425.72216796875,72.73746490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987947434186935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134700775146484,0.1134743094444274,-4.232513219903922e-06,0.0,0.0001002641074592,0.0,0.0,4.409020900726318,0.0,0.0,0.0,0.2718301117420196,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.050770454108715,-1404.8582763671875,304.15301513671875,0.7063467502593994,0.0983964651823043,0.089416317641735,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563628673553467,0.050000000745058,0.0481957867741584,293.3077697753906,297.1499938964844,293.1499938964844,0.1009602099657058,-1792.87451171875,304.16766357421875,0.8299221396446228,0.1610526144504547,0.1139842867851257,293.1877746582031,297.1499938964844,293.1499938964844,0.1592270880937576,-3501.118896484375,304.1539001464844,0.9421466588974,0.2345049977302551,0.2228235155344009,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946002818644,-2381.83740234375,299.7871398925781,0.5563628673553467,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883348524570465,0.7985780239105225,0.7985780239105225,1.0,1.0,-0.843706488609314,0.3407536149024963,0.5029528737068176,0.1748967915773391,0.0,0.0,0.1332990080118179,26.273706436157227,25.0,0.2208341658115387,-4400.9130859375,71.79934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845153808594,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982553139328956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112525999546051,0.1125302240252494,-4.230987542541698e-06,0.0,9.971664985641836e-05,0.0,0.0,4.36997652053833,0.0,0.0,0.0,0.2716811597347259,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.050770454108715,-1404.8582763671875,304.15301513671875,0.7063467502593994,0.0983964651823043,0.089416317641735,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563628673553467,0.050000000745058,0.0481957867741584,293.3077697753906,297.1499938964844,293.1499938964844,0.1009602099657058,-1792.87451171875,304.16766357421875,0.8299221396446228,0.1610526144504547,0.1139842867851257,293.1877746582031,297.1499938964844,293.1499938964844,0.1592270880937576,-3501.118896484375,304.1539001464844,0.9421466588974,0.2345049977302551,0.2228235155344009,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946002818644,-2381.83740234375,299.7871398925781,0.5563628673553467,0.050000000745058,0.2286200523376464,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.1883348524570465,0.7985780239105225,0.7985780239105225,1.0,1.0,-0.843706488609314,0.3407536149024963,0.5029528737068176,0.1748967915773391,0.0,0.0,0.1332990080118179,26.273706436157227,25.0,0.2208341658115387,-4400.9130859375,71.79934692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845153808594,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982553139328956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112525999546051,0.1125302240252494,-4.230987542541698e-06,0.0,9.971664985641836e-05,0.0,0.0,4.36997652053833,0.0,0.0,0.0,0.2716811597347259,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502101294696331,-1395.5699462890625,304.1529541015625,0.7042442560195923,0.0977455824613571,0.0888241603970527,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.555956244468689,0.050000000745058,0.0481986254453659,293.3093566894531,297.1499938964844,293.1499938964844,0.0976109132170677,-1744.83203125,304.1673583984375,0.8224799633026123,0.1567316204309463,0.1109308153390884,293.18768310546875,297.1499938964844,293.1499938964844,0.158446654677391,-3487.405517578125,304.1539001464844,0.9400789737701416,0.2335681915283203,0.2219470590353012,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353737540543,-2366.129638671875,299.72967529296875,0.555956244468689,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877202093601226,0.7986779808998108,0.7986779808998108,1.0,1.0,-0.8382984399795532,0.3389851748943329,0.4993132650852203,0.172297328710556,0.0,0.0,0.1311890333890915,26.25949478149414,25.0,-0.3262189030647278,-4376.880859375,70.88646697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,303.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.0977120921015739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115982681512832,0.1116024926304817,-4.229475052852649e-06,0.0,9.916535782394932e-05,0.0,0.0,4.331641674041748,0.0,0.0,0.0,0.2715347111225128,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502101294696331,-1395.5699462890625,304.1529541015625,0.7042442560195923,0.0977455824613571,0.0888241603970527,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.555956244468689,0.050000000745058,0.0481986254453659,293.3093566894531,297.1499938964844,293.1499938964844,0.0976109132170677,-1744.83203125,304.1673583984375,0.8224799633026123,0.1567316204309463,0.1109308153390884,293.18768310546875,297.1499938964844,293.1499938964844,0.158446654677391,-3487.405517578125,304.1539001464844,0.9400789737701416,0.2335681915283203,0.2219470590353012,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353737540543,-2366.129638671875,299.72967529296875,0.555956244468689,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.1877202093601226,0.7986779808998108,0.7986779808998108,1.0,1.0,-0.8382984399795532,0.3389851748943329,0.4993132650852203,0.172297328710556,0.0,0.0,0.1311890333890915,26.25949478149414,25.0,-0.3262189030647278,-4376.880859375,70.88646697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,303.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.0977120921015739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115982681512832,0.1116024926304817,-4.229475052852649e-06,0.0,9.916535782394932e-05,0.0,0.0,4.331641674041748,0.0,0.0,0.0,0.2715347111225128,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497026294469833,-1387.187255859375,304.1528015136719,0.7024024128913879,0.097161941230297,0.0882847160100936,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556603074073792,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944772735238075,-1699.688720703125,304.1667785644531,0.8153727650642395,0.1526910662651062,0.1080571487545967,293.18768310546875,297.1499938964844,293.1499938964844,0.1576631069183349,-3473.635009765625,304.1539001464844,0.938148558139801,0.2326143234968185,0.2210534065961837,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770371049642,-2350.600830078125,299.67218017578125,0.5556603074073792,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871171444654464,0.7987779378890991,0.7987779378890991,1.0,1.0,-0.8331435918807983,0.3371990323066711,0.4959445595741272,0.1700832992792129,0.0,0.0,0.1292439401149749,26.235652923583984,25.0,-1.4168157577514648,-4354.701171875,70.00971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,303.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.0971696078777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107323169708252,0.1107365489006042,-4.228024408803321e-06,0.0,9.861480066319928e-05,0.0,0.0,4.29586124420166,0.0,0.0,0.0,0.2713975310325622,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497026294469833,-1387.187255859375,304.1528015136719,0.7024024128913879,0.097161941230297,0.0882847160100936,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556603074073792,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944772735238075,-1699.688720703125,304.1667785644531,0.8153727650642395,0.1526910662651062,0.1080571487545967,293.18768310546875,297.1499938964844,293.1499938964844,0.1576631069183349,-3473.635009765625,304.1539001464844,0.938148558139801,0.2326143234968185,0.2210534065961837,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770371049642,-2350.600830078125,299.67218017578125,0.5556603074073792,0.050000000745058,0.2286434024572372,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871171444654464,0.7987779378890991,0.7987779378890991,1.0,1.0,-0.8331435918807983,0.3371990323066711,0.4959445595741272,0.1700832992792129,0.0,0.0,0.1292439401149749,26.235652923583984,25.0,-1.4168157577514648,-4354.701171875,70.00971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28515625,303.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.0971696078777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107323169708252,0.1107365489006042,-4.228024408803321e-06,0.0,9.861480066319928e-05,0.0,0.0,4.29586124420166,0.0,0.0,0.0,0.2713975310325622,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494735203683376,-1383.4139404296875,304.1527099609375,0.7015998363494873,0.0968971252441406,0.0880396738648414,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555590987205505,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930086076259613,-1678.49853515625,304.1664123535156,0.8119622468948364,0.1508020609617233,0.1067064478993415,293.1877136230469,297.1499938964844,293.1499938964844,0.1572697162628173,-3466.720458984375,304.1539306640625,0.9372429847717284,0.2321291267871856,0.2205993980169296,293.3086242675781,297.1499938964844,293.1499938964844,0.0066482261754572,-2342.912353515625,299.6434326171875,0.5555590987205505,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639099121094,1.0,0.1868217289447784,0.7988278865814209,0.7988278865814209,1.0,1.0,-0.8306883573532104,0.3363071084022522,0.4943812191486358,0.1691358387470245,0.0,0.0,0.1283750981092453,26.219545364379883,25.0,-1.909875750541687,-4344.58544921875,69.58818817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,303.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.0969015806913375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110341876745224,0.1103461012244224,-4.2273509279766586e-06,0.0,9.83427817118354e-05,0.0,0.0,4.279722690582275,0.0,0.0,0.0,0.2713353335857391,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492580458521842,-1379.8702392578125,304.1526184082031,0.700869083404541,0.0966471284627914,0.0878086909651756,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554883480072021,0.050000000745058,0.0482019297778606,293.3075561523437,297.1499938964844,293.1499938964844,0.0916113778948783,-1658.3326416015625,304.1659545898437,0.80865079164505,0.1490115672349929,0.1054207161068916,293.18780517578125,297.1499938964844,293.1499938964844,0.1568719893693924,-3459.725341796875,304.1539306640625,0.9363730549812316,0.2316360175609588,0.2201386541128158,293.3089599609375,297.1499938964844,293.1499938964844,0.006619628984481,-2335.258544921875,299.61474609375,0.5554883480072021,0.050000000745058,0.2286492139101028,291.1632995605469,291.1499938964844,274.8500061035156,271.4384460449219,285.9676818847656,293.5275573730469,291.1630249023437,1.0,0.1865311414003372,0.7988868951797485,0.7988868951797485,1.0,1.0,-0.8283184170722961,0.3354160487651825,0.4929023683071136,0.1683013290166854,0.0,0.0,0.1275747120380401,26.20087242126465,25.0,-2.244187116622925,-4335.1171875,69.17864227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.8665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.0966378524899482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099826544523239,0.1099868789315223,-4.226723376632435e-06,0.0,9.807513561099768e-05,0.0,0.0,4.264873504638672,0.0,0.0,0.0,0.2712779343128204,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488609187304973,-1373.3486328125,304.15240478515625,0.6996058225631714,0.0961851254105568,0.0873826593160629,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890590846538543,-1621.5115966796875,304.1648864746094,0.8024305701255798,0.1457673907279968,0.1030739396810531,293.1881103515625,297.1499938964844,293.1499938964844,0.1560527384281158,-3445.296875,304.15399169921875,0.9347257614135742,0.230616420507431,0.219188392162323,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629510208964,-2320.00146484375,299.5576171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612243652344,1.0,0.1859669983386993,0.7990047931671143,0.7990047931671143,1.0,1.0,-0.8238524794578552,0.3336361646652221,0.490216314792633,0.166987195611,0.0,0.0,0.1261603832244873,26.156248092651367,25.0,-2.44588303565979,-4317.9091796875,68.39834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304828524589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093512624502182,0.1093554869294166,-4.225615157338325e-06,0.0,9.756021609064192e-05,0.0,0.0,4.238785743713379,0.0,0.0,0.0,0.2711769342422485,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488609187304973,-1373.3486328125,304.15240478515625,0.6996058225631714,0.0961851254105568,0.0873826593160629,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.555437445640564,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890590846538543,-1621.5115966796875,304.1648864746094,0.8024305701255798,0.1457673907279968,0.1030739396810531,293.1881103515625,297.1499938964844,293.1499938964844,0.1560527384281158,-3445.296875,304.15399169921875,0.9347257614135742,0.230616420507431,0.219188392162323,293.3094787597656,297.1499938964844,293.1499938964844,0.0065629510208964,-2320.00146484375,299.5576171875,0.555437445640564,0.050000000745058,0.2286510020494461,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612243652344,1.0,0.1859669983386993,0.7990047931671143,0.7990047931671143,1.0,1.0,-0.8238524794578552,0.3336361646652221,0.490216314792633,0.166987195611,0.0,0.0,0.1261603832244873,26.156248092651367,25.0,-2.44588303565979,-4317.9091796875,68.39834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961304828524589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093512624502182,0.1093554869294166,-4.225615157338325e-06,0.0,9.756021609064192e-05,0.0,0.0,4.238785743713379,0.0,0.0,0.0,0.2711769342422485,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484993904829025,-1367.4176025390625,304.1521911621094,0.6985785961151123,0.0957655310630798,0.0869959592819213,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.555502712726593,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867964178323745,-1588.9091796875,304.1636962890625,0.7969329357147217,0.1428534239530563,0.1009983643889427,293.1880798339844,297.1499938964844,293.1499938964844,0.1552361398935318,-3430.90234375,304.1540222167969,0.9332708120346068,0.2296522706747055,0.218245580792427,293.3097839355469,297.1499938964844,293.1499938964844,0.006506840698421,-2304.75732421875,299.5009155273437,0.555502712726593,0.050000000745058,0.2286489605903625,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286789894104,0.7991227507591248,0.7991227507591248,1.0,1.0,-0.8197627067565918,0.3318535685539245,0.4879091084003448,0.1661716997623443,0.0,0.0,0.1249424815177917,26.103178024291992,25.0,-2.0257904529571533,-4302.35791015625,67.67220306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.0956594794988632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088146939873695,0.108818918466568,-4.22467883254285e-06,0.0,9.708220750326292e-05,0.0,0.0,4.216639041900635,0.0,0.0,0.0,0.2710911929607391,4.0,0.0,1.0
