time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484993904829025,-1367.4176025390625,304.1521911621094,0.6985785961151123,0.0957655310630798,0.0869959592819213,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.555502712726593,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867964178323745,-1588.9091796875,304.1636962890625,0.7969329357147217,0.1428534239530563,0.1009983643889427,293.1880798339844,297.1499938964844,293.1499938964844,0.1552361398935318,-3430.90234375,304.1540222167969,0.9332708120346068,0.2296522706747055,0.218245580792427,293.3097839355469,297.1499938964844,293.1499938964844,0.006506840698421,-2304.75732421875,299.5009155273437,0.555502712726593,0.050000000745058,0.2286489605903625,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854286789894104,0.7991227507591248,0.7991227507591248,1.0,1.0,-0.8197627067565918,0.3318535685539245,0.4879091084003448,0.1661716997623443,0.0,0.0,0.1249424815177917,26.103178024291992,25.0,-2.0257904529571533,-4302.35791015625,67.67220306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.0956594794988632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088146939873695,0.108818918466568,-4.22467883254285e-06,0.0,9.708220750326292e-05,0.0,0.0,4.216639041900635,0.0,0.0,0.0,0.2710911929607391,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.048166275024414,-1361.95068359375,304.15203857421875,0.6977475881576538,0.0953840315341949,0.086643561720848,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.084670640528202,-1558.3118896484375,304.1626892089844,0.7918264269828796,0.1401237547397613,0.0990545973181724,293.18731689453125,297.1499938964844,293.1499938964844,0.1545374542474746,-3418.60546875,304.1538391113281,0.9322066307067872,0.2288427203893661,0.2174518853425979,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511285163462,-2289.44384765625,299.4448547363281,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849195510149002,0.7992511987686157,0.7992511987686157,1.0,1.0,-0.8160467743873596,0.3301086127758026,0.4859381914138794,0.1657511591911316,0.0,0.0,0.1237942427396774,26.043813705444336,25.0,-1.157391905784607,-4287.5458984375,67.00162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331349253654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083248406648635,0.108329065144062,-4.223862106300658e-06,0.0,9.664952085586263e-05,0.0,0.0,4.196471214294434,0.0,0.0,0.0,0.2710136175155639,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.048166275024414,-1361.95068359375,304.15203857421875,0.6977475881576538,0.0953840315341949,0.086643561720848,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.084670640528202,-1558.3118896484375,304.1626892089844,0.7918264269828796,0.1401237547397613,0.0990545973181724,293.18731689453125,297.1499938964844,293.1499938964844,0.1545374542474746,-3418.60546875,304.1538391113281,0.9322066307067872,0.2288427203893661,0.2174518853425979,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511285163462,-2289.44384765625,299.4448547363281,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849195510149002,0.7992511987686157,0.7992511987686157,1.0,1.0,-0.8160467743873596,0.3301086127758026,0.4859381914138794,0.1657511591911316,0.0,0.0,0.1237942427396774,26.043813705444336,25.0,-1.157391905784607,-4287.5458984375,67.00162506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331349253654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083248406648635,0.108329065144062,-4.223862106300658e-06,0.0,9.664952085586263e-05,0.0,0.0,4.196471214294434,0.0,0.0,0.0,0.2710136175155639,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478619113564491,-1356.955322265625,304.15185546875,0.6970531940460205,0.0950391963124275,0.0863242149353027,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826772972941398,-1529.6778564453125,304.1617736816406,0.7870556116104126,0.1375617831945419,0.0972381308674812,293.1863098144531,297.1499938964844,293.1499938964844,0.1539025902748108,-3407.425537109375,304.15362548828125,0.9313369393348694,0.2281009554862976,0.2167377173900604,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961064442992,-2274.169677734375,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402253627777,0.7993797063827515,0.7993797063827515,1.0,1.0,-0.8126170039176941,0.3284136056900024,0.4842033982276916,0.1655769050121307,0.0,0.0,0.1226601228117942,25.98381233215332,25.0,-0.4815298914909363,-4272.8681640625,66.37950897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.798828125,18000.0,0.0,0.0,0.0948535427451133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468188643455,0.107851043343544,-4.223090400046203e-06,0.0,9.626428800402208e-05,0.0,0.0,4.17682695388794,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478619113564491,-1356.955322265625,304.15185546875,0.6970531940460205,0.0950391963124275,0.0863242149353027,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826772972941398,-1529.6778564453125,304.1617736816406,0.7870556116104126,0.1375617831945419,0.0972381308674812,293.1863098144531,297.1499938964844,293.1499938964844,0.1539025902748108,-3407.425537109375,304.15362548828125,0.9313369393348694,0.2281009554862976,0.2167377173900604,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961064442992,-2274.169677734375,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402253627777,0.7993797063827515,0.7993797063827515,1.0,1.0,-0.8126170039176941,0.3284136056900024,0.4842033982276916,0.1655769050121307,0.0,0.0,0.1226601228117942,25.98381233215332,25.0,-0.4815298914909363,-4272.8681640625,66.37950897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.798828125,18000.0,0.0,0.0,0.0948535427451133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468188643455,0.107851043343544,-4.223090400046203e-06,0.0,9.626428800402208e-05,0.0,0.0,4.17682695388794,0.0,0.0,0.0,0.270938515663147,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477201975882053,-1354.629150390625,304.1517944335937,0.6967456340789795,0.0948807448148727,0.0861765518784523,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5559638738632202,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817175731062889,-1515.91650390625,304.161376953125,0.7847573757171631,0.1363301575183868,0.0963660180568695,293.185791015625,297.1499938964844,293.1499938964844,0.1535982638597488,-3402.059326171875,304.15350341796875,0.930938184261322,0.2277467548847198,0.2163975834846496,293.3098449707031,297.1499938964844,293.1499938964844,0.0063687935471534,-2266.53271484375,299.36181640625,0.5559638738632202,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.4533386230469,291.15869140625,1.0,0.1842110306024551,0.7994439601898193,0.7994439601898193,1.0,1.0,-0.8109799027442932,0.3275728523731231,0.48340705037117,0.1655734926462173,0.0,0.0,0.122082881629467,25.95491600036621,25.0,-0.1434096992015838,-4265.4990234375,66.08360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946801304817199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107607290148735,0.1076115146279335,-4.222710231260862e-06,0.0,9.60882898652926e-05,0.0,0.0,4.166994571685791,0.0,0.0,0.0,0.2709009945392608,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475888140499591,-1352.4732666015625,304.1517028808594,0.6964752674102783,0.0947382897138595,0.0860402509570121,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560734868049622,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807808935642242,-1502.504638671875,304.1610107421875,0.7825160026550293,0.1351309567689895,0.095516413450241,293.1852111816406,297.1499938964844,293.1499938964844,0.1533028483390808,-3396.846923828125,304.1534118652344,0.9305644631385804,0.2274054288864135,0.2160684168338775,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416771590709,-2258.91748046875,299.3344116210937,0.5560734868049622,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839886903762817,0.7995136976242065,0.7995136976242065,1.0,1.0,-0.8093964457511902,0.3267386853694916,0.4826577603816986,0.1656241416931152,0.0,0.0,0.1214918568730354,25.926586151123047,25.0,0.0440104492008686,-4258.12109375,65.79771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945167914032936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073626577854156,0.1073668822646141,-4.222327333991416e-06,0.0,9.592252899892628e-05,0.0,0.0,4.156960964202881,0.0,0.0,0.0,0.2708628177642822,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473744161427021,-1348.963134765625,304.1514892578125,0.6961042284965515,0.0945134684443473,0.0858180075883865,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164353370667,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789790600538253,-1476.7713623046875,304.1603698730469,0.7782215476036072,0.1328299045562744,0.0938849151134491,293.1839599609375,297.1499938964844,293.1499938964844,0.1527495384216308,-3387.085205078125,304.1531982421875,0.9299204349517822,0.2267675399780273,0.2154501974582672,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882490456104,-2243.845458984375,299.2800598144531,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.183564618229866,0.7996532320976257,0.7996532320976257,1.0,1.0,-0.806418240070343,0.3251039981842041,0.4813142418861389,0.1658845245838165,0.0,0.0,0.1203154176473617,25.870037078857425,25.0,-0.0274272970855236,-4243.57861328125,65.2577896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942166745662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106870099902153,0.1068743169307708,-4.221548806526698e-06,0.0,9.561795013723896e-05,0.0,0.0,4.136760234832764,0.0,0.0,0.0,0.270785927772522,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473744161427021,-1348.963134765625,304.1514892578125,0.6961042284965515,0.0945134684443473,0.0858180075883865,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164353370667,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.0789790600538253,-1476.7713623046875,304.1603698730469,0.7782215476036072,0.1328299045562744,0.0938849151134491,293.1839599609375,297.1499938964844,293.1499938964844,0.1527495384216308,-3387.085205078125,304.1531982421875,0.9299204349517822,0.2267675399780273,0.2154501974582672,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882490456104,-2243.845458984375,299.2800598144531,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.183564618229866,0.7996532320976257,0.7996532320976257,1.0,1.0,-0.806418240070343,0.3251039981842041,0.4813142418861389,0.1658845245838165,0.0,0.0,0.1203154176473617,25.870037078857425,25.0,-0.0274272970855236,-4243.57861328125,65.2577896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942166745662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106870099902153,0.1068743169307708,-4.221548806526698e-06,0.0,9.561795013723896e-05,0.0,0.0,4.136760234832764,0.0,0.0,0.0,0.270785927772522,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472295917570591,-1346.603271484375,304.1512451171875,0.6959781050682068,0.0943691357970237,0.0856679677963256,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772730782628059,-1452.4998779296875,304.1597595214844,0.7741910815238953,0.1306618303060531,0.0923444256186485,293.1825561523437,297.1499938964844,293.1499938964844,0.1522499471902847,-3378.275146484375,304.1529541015625,0.92942613363266,0.2261916697025299,0.2148896008729934,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359464354813,-2229.005615234375,299.22637939453125,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831681728363037,0.7997927665710449,0.7997927665710449,1.0,1.0,-0.8037034869194031,0.32352414727211,0.4801793396472931,0.1663466095924377,0.0,0.0,0.1191774830222129,25.81308937072754,25.0,-0.2078233063220977,-4229.69287109375,64.7608413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468294382095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932105898857,0.1063974276185035,-4.2207802835037e-06,0.0,9.53440903685987e-05,0.0,0.0,4.117199897766113,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472295917570591,-1346.603271484375,304.1512451171875,0.6959781050682068,0.0943691357970237,0.0856679677963256,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772730782628059,-1452.4998779296875,304.1597595214844,0.7741910815238953,0.1306618303060531,0.0923444256186485,293.1825561523437,297.1499938964844,293.1499938964844,0.1522499471902847,-3378.275146484375,304.1529541015625,0.92942613363266,0.2261916697025299,0.2148896008729934,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359464354813,-2229.005615234375,299.22637939453125,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831681728363037,0.7997927665710449,0.7997927665710449,1.0,1.0,-0.8037034869194031,0.32352414727211,0.4801793396472931,0.1663466095924377,0.0,0.0,0.1191774830222129,25.81308937072754,25.0,-0.2078233063220977,-4229.69287109375,64.7608413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.0939468294382095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063932105898857,0.1063974276185035,-4.2207802835037e-06,0.0,9.53440903685987e-05,0.0,0.0,4.117199897766113,0.0,0.0,0.0,0.270711213350296,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471556186676025,-1345.41162109375,304.15093994140625,0.6961137056350708,0.0943086594343185,0.0855916440486908,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756916478276252,-1430.09716796875,304.1591491699219,0.7705206871032715,0.1286814361810684,0.0909219086170196,293.1809997558594,297.1499938964844,293.1499938964844,0.1518070101737976,-3370.469482421875,304.1527099609375,0.9291064739227296,0.2256840467453003,0.2143911570310592,293.3080139160156,297.1499938964844,293.1499938964844,0.0061848014593124,-2214.4072265625,299.1734924316406,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004121780395,0.7999404072761536,0.7999404072761536,1.0,1.0,-0.801291286945343,0.3220237195491791,0.4792675673961639,0.1670008599758148,0.0,0.0,0.1180857196450233,25.754056930541992,25.0,-0.4531249105930328,-4216.68505859375,64.30989837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0937021300196647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059357598423957,0.1059399843215942,-4.220039500069106e-06,0.0,9.50957473833114e-05,0.0,0.0,4.09844446182251,0.0,0.0,0.0,0.2706394791603088,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471556186676025,-1345.41162109375,304.15093994140625,0.6961137056350708,0.0943086594343185,0.0855916440486908,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756916478276252,-1430.09716796875,304.1591491699219,0.7705206871032715,0.1286814361810684,0.0909219086170196,293.1809997558594,297.1499938964844,293.1499938964844,0.1518070101737976,-3370.469482421875,304.1527099609375,0.9291064739227296,0.2256840467453003,0.2143911570310592,293.3080139160156,297.1499938964844,293.1499938964844,0.0061848014593124,-2214.4072265625,299.1734924316406,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004121780395,0.7999404072761536,0.7999404072761536,1.0,1.0,-0.801291286945343,0.3220237195491791,0.4792675673961639,0.1670008599758148,0.0,0.0,0.1180857196450233,25.754056930541992,25.0,-0.4531249105930328,-4216.68505859375,64.30989837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0937021300196647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059357598423957,0.1059399843215942,-4.220039500069106e-06,0.0,9.50957473833114e-05,0.0,0.0,4.09844446182251,0.0,0.0,0.0,0.2706394791603088,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471579432487487,-1345.478759765625,304.150634765625,0.696535587310791,0.0943354144692421,0.0855935886502265,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742692202329635,-1410.041015625,304.1584777832031,0.7673123478889465,0.1269062906503677,0.0896467939019203,293.17926025390625,297.1499938964844,293.1499938964844,0.1514282673597335,-3363.80859375,304.1524353027344,0.9289880990982056,0.2252490669488906,0.2139608860015869,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349468305706,-2200.109375,299.1214294433594,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.182463452219963,0.8000880479812622,0.8000880479812622,1.0,1.0,-0.7992292642593384,0.3206308782100677,0.4785983860492706,0.1678362190723419,0.0,0.0,0.1170911416411399,25.691421508789062,25.0,-0.8497685194015503,-4204.92626953125,63.90947341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934788957238197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055138558149337,0.1055180728435516,-4.219341008138144e-06,0.0,9.486919589107856e-05,0.0,0.0,4.081140995025635,0.0,0.0,0.0,0.2705731093883514,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471579432487487,-1345.478759765625,304.150634765625,0.696535587310791,0.0943354144692421,0.0855935886502265,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742692202329635,-1410.041015625,304.1584777832031,0.7673123478889465,0.1269062906503677,0.0896467939019203,293.17926025390625,297.1499938964844,293.1499938964844,0.1514282673597335,-3363.80859375,304.1524353027344,0.9289880990982056,0.2252490669488906,0.2139608860015869,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349468305706,-2200.109375,299.1214294433594,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.182463452219963,0.8000880479812622,0.8000880479812622,1.0,1.0,-0.7992292642593384,0.3206308782100677,0.4785983860492706,0.1678362190723419,0.0,0.0,0.1170911416411399,25.691421508789062,25.0,-0.8497685194015503,-4204.92626953125,63.90947341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934788957238197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055138558149337,0.1055180728435516,-4.219341008138144e-06,0.0,9.486919589107856e-05,0.0,0.0,4.081140995025635,0.0,0.0,0.0,0.2705731093883514,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471865758299827,-1345.964599609375,304.15045166015625,0.6968420743942261,0.0943792834877967,0.085622914135456,293.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574922561645508,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736045762896537,-1400.6993408203125,304.1581420898437,0.7658386826515198,0.1260722577571869,0.0890523269772529,293.1783447265625,297.1499938964844,293.1499938964844,0.1512618064880371,-3360.885009765625,304.1523132324219,0.928990125656128,0.2250570207834243,0.2137705832719802,293.30633544921875,297.1499938964844,293.1499938964844,0.0061104772612452,-2193.06396484375,299.0957336425781,0.5574922561645508,0.050000000745058,0.2285844385623932,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.35015869140625,291.1572265625,1.0,0.1823068857192993,0.8001618385314941,0.8001618385314941,1.0,1.0,-0.7983132600784302,0.3199699819087982,0.4783432781696319,0.1683127284049987,0.0,0.0,0.1166392862796783,25.6599235534668,25.0,-0.9345554709434508,-4199.54736328125,63.72710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933748707175254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053221672773361,0.1053263917565345,-4.219018137519015e-06,0.0,9.476362902205436e-05,0.0,0.0,4.073277473449707,0.0,0.0,0.0,0.2705428302288055,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472303740680217,-1346.6990966796875,304.1502990722656,0.6971985101699829,0.0944405272603035,0.0856682807207107,293.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576959252357483,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729601383209228,-1391.6580810546875,304.1578369140625,0.7644199132919312,0.1252637654542923,0.0884770676493644,293.17742919921875,297.1499938964844,293.1499938964844,0.1511074304580688,-3358.174560546875,304.15216064453125,0.929020881652832,0.224879577755928,0.213594377040863,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863043181598,-2186.079833984375,299.0702514648437,0.5576959252357483,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3396911621094,291.15692138671875,1.0,0.1821575313806533,0.800239086151123,0.800239086151123,1.0,1.0,-0.7974563241004944,0.3193265795707702,0.4781297743320465,0.1688219010829925,0.0,0.0,0.1162068992853164,25.62891960144043,25.0,-0.8978639245033264,-4194.40869140625,63.55470275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0932753831148147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051405146718025,0.1051447317004203,-4.218713456793921e-06,0.0,9.466265328228474e-05,0.0,0.0,4.065828323364258,0.0,0.0,0.0,0.2705141603946686,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473618693649768,-1348.885986328125,304.1499938964844,0.6980526447296143,0.0946142375469207,0.0858061909675598,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.558107852935791,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.071725495159626,-1374.3817138671875,304.15728759765625,0.7617273330688477,0.1237187534570694,0.0873789936304092,293.175537109375,297.1499938964844,293.1499938964844,0.1508328169584274,-3353.35107421875,304.15191650390625,0.9291597604751588,0.2245679348707199,0.2132837027311325,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387523844838,-2172.259521484375,299.0201110839844,0.558107852935791,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3198547363281,291.156494140625,1.0,0.1818807125091552,0.8003935217857361,0.8003935217857361,1.0,1.0,-0.7959120273590088,0.3180932998657226,0.4778187274932861,0.1699235886335373,0.0,0.0,0.1153676435351371,25.56898498535156,25.0,-0.5732110142707825,-4184.615234375,63.23921585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0930896773934364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047945767641067,0.1047987937927246,-4.218146386847366e-06,0.0,9.447418415220454e-05,0.0,0.0,4.05165958404541,0.0,0.0,0.0,0.270459771156311,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473618693649768,-1348.885986328125,304.1499938964844,0.6980526447296143,0.0946142375469207,0.0858061909675598,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.558107852935791,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.071725495159626,-1374.3817138671875,304.15728759765625,0.7617273330688477,0.1237187534570694,0.0873789936304092,293.175537109375,297.1499938964844,293.1499938964844,0.1508328169584274,-3353.35107421875,304.15191650390625,0.9291597604751588,0.2245679348707199,0.2132837027311325,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387523844838,-2172.259521484375,299.0201110839844,0.558107852935791,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3198547363281,291.156494140625,1.0,0.1818807125091552,0.8003935217857361,0.8003935217857361,1.0,1.0,-0.7959120273590088,0.3180932998657226,0.4778187274932861,0.1699235886335373,0.0,0.0,0.1153676435351371,25.56898498535156,25.0,-0.5732110142707825,-4184.615234375,63.23921585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0930896773934364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047945767641067,0.1047987937927246,-4.218146386847366e-06,0.0,9.447418415220454e-05,0.0,0.0,4.05165958404541,0.0,0.0,0.0,0.270459771156311,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475503467023372,-1352.0052490234375,304.1496887207031,0.6990889310836792,0.0948610305786132,0.0860059186816215,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5585237145423889,0.050000000745058,0.0481812953948974,293.2445983886719,297.1499938964844,293.1499938964844,0.0705548599362373,-1358.057861328125,304.15679931640625,0.7592067122459412,0.1222627907991409,0.0863435491919517,293.1736145019531,297.1499938964844,293.1499938964844,0.1506006717681884,-3349.270751953125,304.1516418457031,0.9293946623802184,0.2243144363164901,0.2130263894796371,293.3027038574219,297.1499938964844,293.1499938964844,0.0059921899810433,-2158.61669921875,298.9709777832031,0.5585237145423889,0.050000000745058,0.2285513281822204,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,285.9453125,293.3036804199219,291.156494140625,1.0,0.1816314756870269,0.8005479574203491,0.8005479574203491,1.0,1.0,-0.7945809960365295,0.3169348835945129,0.477646142244339,0.1711113005876541,0.0,0.0,0.114514946937561,25.511653900146484,25.0,0.0633417591452598,-4174.85888671875,62.96038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0929186195135116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044505760073661,0.104454793035984,-4.217603873257758e-06,0.0,9.430058707948774e-05,0.0,0.0,4.037596702575684,0.0,0.0,0.0,0.2704060971736908,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475503467023372,-1352.0052490234375,304.1496887207031,0.6990889310836792,0.0948610305786132,0.0860059186816215,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5585237145423889,0.050000000745058,0.0481812953948974,293.2445983886719,297.1499938964844,293.1499938964844,0.0705548599362373,-1358.057861328125,304.15679931640625,0.7592067122459412,0.1222627907991409,0.0863435491919517,293.1736145019531,297.1499938964844,293.1499938964844,0.1506006717681884,-3349.270751953125,304.1516418457031,0.9293946623802184,0.2243144363164901,0.2130263894796371,293.3027038574219,297.1499938964844,293.1499938964844,0.0059921899810433,-2158.61669921875,298.9709777832031,0.5585237145423889,0.050000000745058,0.2285513281822204,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,285.9453125,293.3036804199219,291.156494140625,1.0,0.1816314756870269,0.8005479574203491,0.8005479574203491,1.0,1.0,-0.7945809960365295,0.3169348835945129,0.477646142244339,0.1711113005876541,0.0,0.0,0.114514946937561,25.511653900146484,25.0,0.0633417591452598,-4174.85888671875,62.96038055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.0929186195135116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044505760073661,0.104454793035984,-4.217603873257758e-06,0.0,9.430058707948774e-05,0.0,0.0,4.037596702575684,0.0,0.0,0.0,0.2704060971736908,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.0478465184569358,-1356.886474609375,304.1492919921875,0.7005251049995422,0.0952702462673187,0.0863282606005668,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5589830875396729,0.050000000745058,0.04817820712924,293.2394104003906,297.1499938964844,293.1499938964844,0.069455049932003,-1342.7645263671875,304.1563720703125,0.7569394111633301,0.1209223270416259,0.0853831395506858,293.1714172363281,297.1499938964844,293.1499938964844,0.1504212319850921,-3346.102783203125,304.1513977050781,0.929839551448822,0.2241614311933517,0.2128516435623169,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462399221956,-2144.956298828125,298.9232482910156,0.5589830875396729,0.050000000745058,0.2285366803407669,291.15777587890625,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581420898437,1.0,0.1814115047454834,0.8007023930549622,0.8007023930549622,1.0,1.0,-0.7935842871665955,0.3159180879592895,0.4776662290096283,0.1723755151033401,0.0,0.0,0.1134187579154968,25.450824737548828,25.0,2.190230131149292,-4163.42822265625,62.72786331176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0927554368972778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040455177426338,0.1040497347712516,-4.2170336200797465e-06,0.0,9.413497900823133e-05,0.0,0.0,4.0211100578308105,0.0,0.0,0.0,0.2703438699245453,4.0,0.0,1.0
746520,293.153564453125,297.1499938964844,293.1499938964844,0.0478465184569358,-1356.886474609375,304.1492919921875,0.7005251049995422,0.0952702462673187,0.0863282606005668,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5589830875396729,0.050000000745058,0.04817820712924,293.2394104003906,297.1499938964844,293.1499938964844,0.069455049932003,-1342.7645263671875,304.1563720703125,0.7569394111633301,0.1209223270416259,0.0853831395506858,293.1714172363281,297.1499938964844,293.1499938964844,0.1504212319850921,-3346.102783203125,304.1513977050781,0.929839551448822,0.2241614311933517,0.2128516435623169,293.3009948730469,297.1499938964844,293.1499938964844,0.0059462399221956,-2144.956298828125,298.9232482910156,0.5589830875396729,0.050000000745058,0.2285366803407669,291.15777587890625,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581420898437,1.0,0.1814115047454834,0.8007023930549622,0.8007023930549622,1.0,1.0,-0.7935842871665955,0.3159180879592895,0.4776662290096283,0.1723755151033401,0.0,0.0,0.1134187579154968,25.450824737548828,25.0,2.190230131149292,-4163.42822265625,62.72786331176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0927554368972778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040455177426338,0.1040497347712516,-4.2170336200797465e-06,0.0,9.413497900823133e-05,0.0,0.0,4.0211100578308105,0.0,0.0,0.0,0.2703438699245453,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482586547732353,-1363.6795654296875,304.1488342285156,0.7023574709892273,0.0957935228943824,0.0867760479450225,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594787001609802,0.050000000745058,0.0481748916208744,293.2344055175781,297.1499938964844,293.1499938964844,0.0684294328093528,-1328.550537109375,304.1559753417969,0.7549079060554504,0.1196733564138412,0.0844942703843116,293.1690673828125,297.1499938964844,293.1499938964844,0.1503135412931442,-3344.2080078125,304.151123046875,0.9304953813552856,0.2240931689739227,0.2127668112516403,293.2992248535156,297.1499938964844,293.1499938964844,0.0059012500569224,-2131.46484375,298.8767395019531,0.5594787001609802,0.050000000745058,0.2285209447145462,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.9712219238281,293.29937744140625,291.1600036621094,1.0,0.1812230497598648,0.8008567690849304,0.8008567690849304,1.0,1.0,-0.7929303646087646,0.3150591850280761,0.4778712093830108,0.1736874431371688,0.0,0.0,0.1119691133499145,25.387365341186523,25.0,2.300243377685547,-4150.115234375,62.54374694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.092586375772953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103486880660057,0.1034910976886749,-4.2162687350355554e-06,0.0,9.396339737577364e-05,0.0,0.0,3.9984052181243896,0.0,0.0,0.0,0.2702592611312866,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482586547732353,-1363.6795654296875,304.1488342285156,0.7023574709892273,0.0957935228943824,0.0867760479450225,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594787001609802,0.050000000745058,0.0481748916208744,293.2344055175781,297.1499938964844,293.1499938964844,0.0684294328093528,-1328.550537109375,304.1559753417969,0.7549079060554504,0.1196733564138412,0.0844942703843116,293.1690673828125,297.1499938964844,293.1499938964844,0.1503135412931442,-3344.2080078125,304.151123046875,0.9304953813552856,0.2240931689739227,0.2127668112516403,293.2992248535156,297.1499938964844,293.1499938964844,0.0059012500569224,-2131.46484375,298.8767395019531,0.5594787001609802,0.050000000745058,0.2285209447145462,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.9712219238281,293.29937744140625,291.1600036621094,1.0,0.1812230497598648,0.8008567690849304,0.8008567690849304,1.0,1.0,-0.7929303646087646,0.3150591850280761,0.4778712093830108,0.1736874431371688,0.0,0.0,0.1119691133499145,25.387365341186523,25.0,2.300243377685547,-4150.115234375,62.54374694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.092586375772953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103486880660057,0.1034910976886749,-4.2162687350355554e-06,0.0,9.396339737577364e-05,0.0,0.0,3.9984052181243896,0.0,0.0,0.0,0.2702592611312866,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484889335930347,-1367.4822998046875,304.14862060546875,0.7033307552337646,0.0960760861635208,0.0870228707790374,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597209930419922,0.050000000745058,0.0481732748448848,293.2320251464844,297.1499938964844,293.1499938964844,0.0679394379258155,-1321.78173828125,304.15576171875,0.7539359331130981,0.1190730482339859,0.0840683728456497,293.1679077148437,297.1499938964844,293.1499938964844,0.1502847522497177,-3343.714599609375,304.1509704589844,0.9308516383171082,0.2240795791149139,0.2127463668584823,293.2982788085937,297.1499938964844,293.1499938964844,0.005879218224436,-2124.864013671875,298.8536376953125,0.5597209930419922,0.050000000745058,0.2285132855176925,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1605224609375,1.0,0.1811398565769195,0.8009339570999146,0.8009339570999146,1.0,1.0,-0.7926799058914185,0.3146696984767914,0.4780101776123047,0.1743422299623489,0.0,0.0,0.1112153455615043,25.35719871520996,25.0,1.785043239593506,-4143.33935546875,62.465370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0924952924251556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103185199201107,0.1031894162297248,-4.215819899400231e-06,0.0,9.387096361024304e-05,0.0,0.0,3.986116409301758,0.0,0.0,0.0,0.2702130079269409,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487305223941803,-1371.4761962890625,304.1484375,0.7043225169181824,0.0963690653443336,0.0872800052165985,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599551796913147,0.050000000745058,0.0481717176735401,293.2297058105469,297.1499938964844,293.1499938964844,0.0674623399972915,-1315.2049560546875,304.15557861328125,0.7529829740524292,0.1184868440032005,0.0836528688669204,293.1667785644531,297.1499938964844,293.1499938964844,0.1502696871757507,-3343.46923828125,304.1508178710937,0.9312142729759216,0.2240772247314453,0.21273735165596,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575179427862,-2118.36572265625,298.83062744140625,0.5599551796913147,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.98345947265625,293.2975158691406,291.1607666015625,1.0,0.1810636818408966,0.8010125756263733,0.8010125756263733,1.0,1.0,-0.7924683094024658,0.3143038153648376,0.4781644940376282,0.174988716840744,0.0,0.0,0.1104668527841568,25.328588485717773,25.0,1.1855971813201904,-4136.7373046875,62.39497375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.59100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.0923982709646225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028836071491241,0.102887824177742,-4.215354692860274e-06,0.0,9.377249807585032e-05,0.0,0.0,3.973820209503174,0.0,0.0,0.0,0.2701664268970489,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.0492395609617233,-1379.904296875,304.14813232421875,0.7063370943069458,0.0969792753458023,0.087817944586277,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5603968501091003,0.050000000745058,0.0481687895953655,293.2253723144531,297.1499938964844,293.1499938964844,0.0665390640497207,-1302.514892578125,304.1552734375,0.7511150240898132,0.1173482239246368,0.0828471928834915,293.1645812988281,297.1499938964844,293.1499938964844,0.1502722650766372,-3343.56689453125,304.1505432128906,0.9319426417350768,0.224099576473236,0.2127466201782226,293.2954406738281,297.1499938964844,293.1499938964844,0.005815003067255,-2105.63134765625,298.7848815917969,0.5603968501091003,0.050000000745058,0.2284919917583465,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9948425292969,293.29559326171875,291.1606750488281,1.0,0.1809296309947967,0.801169753074646,0.801169753074646,1.0,1.0,-0.7921380996704102,0.3136387467384338,0.4784993529319763,0.1762357205152511,0.0,0.0,0.1090247184038162,25.275861740112305,25.0,0.0061713107861578,-4124.2763671875,62.27425765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.0921870395541191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022979617118835,0.1023021787405014,-4.21442427978036e-06,0.0,9.355812653666362e-05,0.0,0.0,3.949930429458618,0.0,0.0,0.0,0.2700754404067993,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.0492395609617233,-1379.904296875,304.14813232421875,0.7063370943069458,0.0969792753458023,0.087817944586277,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.5603968501091003,0.050000000745058,0.0481687895953655,293.2253723144531,297.1499938964844,293.1499938964844,0.0665390640497207,-1302.514892578125,304.1552734375,0.7511150240898132,0.1173482239246368,0.0828471928834915,293.1645812988281,297.1499938964844,293.1499938964844,0.1502722650766372,-3343.56689453125,304.1505432128906,0.9319426417350768,0.224099576473236,0.2127466201782226,293.2954406738281,297.1499938964844,293.1499938964844,0.005815003067255,-2105.63134765625,298.7848815917969,0.5603968501091003,0.050000000745058,0.2284919917583465,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.9948425292969,293.29559326171875,291.1606750488281,1.0,0.1809296309947967,0.801169753074646,0.801169753074646,1.0,1.0,-0.7921380996704102,0.3136387467384338,0.4784993529319763,0.1762357205152511,0.0,0.0,0.1090247184038162,25.275861740112305,25.0,0.0061713107861578,-4124.2763671875,62.27425765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.0921870395541191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022979617118835,0.1023021787405014,-4.21442427978036e-06,0.0,9.355812653666362e-05,0.0,0.0,3.949930429458618,0.0,0.0,0.0,0.2700754404067993,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497778728604316,-1388.83447265625,304.1478576660156,0.7083720564842224,0.0976173132658004,0.0883828327059745,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607973337173462,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656511262059211,-1290.35693359375,304.1549987792969,0.7492798566818237,0.1162486374378204,0.0820707380771637,293.1624755859375,297.1499938964844,293.1499938964844,0.1503136605024337,-3344.3603515625,304.1502990722656,0.9326599836349488,0.2241547107696533,0.2127885967493057,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735200971364,-2093.1962890625,298.7395324707031,0.5607973337173462,0.050000000745058,0.2284794449806213,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808187514543533,0.8013269305229187,0.8013269305229187,1.0,1.0,-0.7919164896011353,0.3130662739276886,0.4788502156734466,0.1773931831121444,0.0,0.0,0.1077211871743202,25.229352951049805,25.0,-0.9418363571166992,-4113.2158203125,62.17826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.0919543579220771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017634496092796,0.1017676591873169,-4.2135470721405e-06,0.0,9.332197805633768e-05,0.0,0.0,3.928115367889404,0.0,0.0,0.0,0.269991934299469,4.0,0.0,1.0
