time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497778728604316,-1388.83447265625,304.1478576660156,0.7083720564842224,0.0976173132658004,0.0883828327059745,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607973337173462,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656511262059211,-1290.35693359375,304.1549987792969,0.7492798566818237,0.1162486374378204,0.0820707380771637,293.1624755859375,297.1499938964844,293.1499938964844,0.1503136605024337,-3344.3603515625,304.1502990722656,0.9326599836349488,0.2241547107696533,0.2127885967493057,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735200971364,-2093.1962890625,298.7395324707031,0.5607973337173462,0.050000000745058,0.2284794449806213,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808187514543533,0.8013269305229187,0.8013269305229187,1.0,1.0,-0.7919164896011353,0.3130662739276886,0.4788502156734466,0.1773931831121444,0.0,0.0,0.1077211871743202,25.229352951049805,25.0,-0.9418363571166992,-4113.2158203125,62.17826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.0919543579220771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017634496092796,0.1017676591873169,-4.2135470721405e-06,0.0,9.332197805633768e-05,0.0,0.0,3.928115367889404,0.0,0.0,0.0,0.269991934299469,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503370426595211,-1398.1279296875,304.14764404296875,0.710380494594574,0.0982751324772834,0.0889673754572868,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647881925106048,-1278.58349609375,304.15478515625,0.7474541068077087,0.1151769161224365,0.0813157111406326,293.1605224609375,297.1499938964844,293.1499938964844,0.1503851264715194,-3345.690185546875,304.15008544921875,0.93335223197937,0.2242361009120941,0.2128568589687347,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329796254634,-2081.019287109375,298.694580078125,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.15875244140625,1.0,0.1807272732257843,0.8014804720878601,0.8014804720878601,1.0,1.0,-0.7917777299880981,0.3125862181186676,0.4791915118694305,0.1784282624721527,0.0,0.0,0.1065979450941085,25.188501358032227,25.0,-1.6136635541915894,-4103.74560546875,62.10235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051696777344,303.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0917079746723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012989059090614,0.1013031229376792,-4.212761268718168e-06,0.0,9.307193249696866e-05,0.0,0.0,3.909147024154663,0.0,0.0,0.0,0.2699190080165863,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503370426595211,-1398.1279296875,304.14764404296875,0.710380494594574,0.0982751324772834,0.0889673754572868,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647881925106048,-1278.58349609375,304.15478515625,0.7474541068077087,0.1151769161224365,0.0813157111406326,293.1605224609375,297.1499938964844,293.1499938964844,0.1503851264715194,-3345.690185546875,304.15008544921875,0.93335223197937,0.2242361009120941,0.2128568589687347,293.2916259765625,297.1499938964844,293.1499938964844,0.0057329796254634,-2081.019287109375,298.694580078125,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.15875244140625,1.0,0.1807272732257843,0.8014804720878601,0.8014804720878601,1.0,1.0,-0.7917777299880981,0.3125862181186676,0.4791915118694305,0.1784282624721527,0.0,0.0,0.1065979450941085,25.188501358032227,25.0,-1.6136635541915894,-4103.74560546875,62.10235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051696777344,303.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.705078125,18000.0,0.0,0.0,0.0917079746723175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012989059090614,0.1013031229376792,-4.212761268718168e-06,0.0,9.307193249696866e-05,0.0,0.0,3.909147024154663,0.0,0.0,0.0,0.2699190080165863,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509105958044528,-1407.6778564453125,304.1474609375,0.7123264670372009,0.0989463925361633,0.0895658284425735,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.561465859413147,0.050000000745058,0.0481617487967014,293.2145080566406,297.1499938964844,293.1499938964844,0.0639428868889808,-1267.0897216796875,304.15460205078125,0.7456192374229431,0.1141257062554359,0.08057651668787,293.1587219238281,297.1499938964844,293.1499938964844,0.1504810899496078,-3347.454345703125,304.14990234375,0.9340075254440308,0.2243396788835525,0.2129474878311157,293.289794921875,297.1499938964844,293.1499938964844,0.0056932121515274,-2069.04052734375,298.6500244140625,0.561465859413147,0.050000000745058,0.2284585982561111,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.15728759765625,1.0,0.1806530505418777,0.8016340732574463,0.8016340732574463,1.0,1.0,-0.7917035818099976,0.3121995627880096,0.4795040488243103,0.1793164312839508,0.0,0.0,0.10568667948246,25.153165817260746,25.0,-2.031437635421753,-4095.9677734375,62.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,303.5096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.091457650065422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009170487523078,0.1009212583303451,-4.212096882838523e-06,0.0,9.281788516091184e-05,0.0,0.0,3.893545627593994,0.0,0.0,0.0,0.269858717918396,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509105958044528,-1407.6778564453125,304.1474609375,0.7123264670372009,0.0989463925361633,0.0895658284425735,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.561465859413147,0.050000000745058,0.0481617487967014,293.2145080566406,297.1499938964844,293.1499938964844,0.0639428868889808,-1267.0897216796875,304.15460205078125,0.7456192374229431,0.1141257062554359,0.08057651668787,293.1587219238281,297.1499938964844,293.1499938964844,0.1504810899496078,-3347.454345703125,304.14990234375,0.9340075254440308,0.2243396788835525,0.2129474878311157,293.289794921875,297.1499938964844,293.1499938964844,0.0056932121515274,-2069.04052734375,298.6500244140625,0.561465859413147,0.050000000745058,0.2284585982561111,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.15728759765625,1.0,0.1806530505418777,0.8016340732574463,0.8016340732574463,1.0,1.0,-0.7917035818099976,0.3121995627880096,0.4795040488243103,0.1793164312839508,0.0,0.0,0.10568667948246,25.153165817260746,25.0,-2.031437635421753,-4095.9677734375,62.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,303.5096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.091457650065422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009170487523078,0.1009212583303451,-4.212096882838523e-06,0.0,9.281788516091184e-05,0.0,0.0,3.893545627593994,0.0,0.0,0.0,0.269858717918396,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512008555233478,-1412.5172119140625,304.1473999023437,0.7132729887962341,0.099285140633583,0.0898685306310653,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5616034269332886,0.050000000745058,0.0481608472764492,293.2129821777344,297.1499938964844,293.1499938964844,0.0635250210762023,-1261.422119140625,304.1545104980469,0.7446941137313843,0.1136059537529945,0.0802114903926849,293.1578369140625,297.1499938964844,293.1499938964844,0.1505367159843444,-3348.470947265625,304.1498107910156,0.934318482875824,0.2243985831737518,0.2130000442266464,293.2889099121094,297.1499938964844,293.1499938964844,0.0056736008264124,-2063.117919921875,298.6278991699219,0.5616034269332886,0.050000000745058,0.2284543365240097,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.156494140625,1.0,0.180621713399887,0.801710844039917,0.801710844039917,1.0,1.0,-0.7916857600212097,0.3120410740375519,0.4796446561813354,0.1796995550394058,0.0,0.0,0.105317085981369,25.13749313354492,25.0,-2.161179304122925,-4092.724853515625,62.01975631713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,303.5025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0913347601890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007598415017128,0.10076405107975,-4.211816303723026e-06,0.0,9.269317524740472e-05,0.0,0.0,3.887118339538574,0.0,0.0,0.0,0.2698337435722351,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514923743903636,-1417.3819580078125,304.1473388671875,0.7142009139060974,0.0996250137686729,0.090172566473484,293.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5617294311523438,0.050000000745058,0.0481600239872932,293.2115783691406,297.1499938964844,293.1499938964844,0.0631093606352806,-1255.7935791015625,304.1544494628906,0.7437622547149658,0.1130891814827919,0.079848788678646,293.1570129394531,297.1499938964844,293.1499938964844,0.150596410036087,-3349.558837890625,304.1497497558594,0.9346174001693726,0.224461480975151,0.2130566090345382,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541296653449,-2057.226318359375,298.6058654785156,0.5617294311523438,0.050000000745058,0.2284504175186157,291.15594482421875,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557006835937,1.0,0.1805937141180038,0.8017862439155579,0.8017862439155579,1.0,1.0,-0.7916775941848755,0.3119045794010162,0.4797729849815368,0.1800408810377121,0.0,0.0,0.1050040423870086,25.1230411529541,25.0,-2.2508411407470703,-4089.902587890625,61.99903106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085266113281,303.4961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0912154391407966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006254851818084,0.1006297022104263,-4.211568921164144e-06,0.0,9.257207420887426e-05,0.0,0.0,3.881619930267334,0.0,0.0,0.0,0.2698123157024383,4.0,0.0,1.0
747420,293.13458251953125,297.1499938964844,293.1499938964844,0.0520767495036125,-1427.1468505859375,304.1472473144531,0.7159990072250366,0.1003053784370422,0.0907823517918586,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619471073150635,0.050000000745058,0.0481586046516895,293.2089538574219,297.1499938964844,293.1499938964844,0.062282346189022,-1244.6219482421875,304.15435791015625,0.7418739795684814,0.1120617464184761,0.0791285708546638,293.1554870605469,297.1499938964844,293.1499938964844,0.1507260054349899,-3351.912841796875,304.1496276855469,0.9351773858070374,0.2245973199605941,0.2131801545619964,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156292557716,-2045.53955078125,298.5620422363281,0.5619471073150635,0.050000000745058,0.2284436821937561,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.1540222167969,1.0,0.1805465370416641,0.8019371032714844,0.8019371032714844,1.0,1.0,-0.7916836142539978,0.3116958141326904,0.4799878001213074,0.1805947870016098,0.0,0.0,0.1045454666018486,25.09756851196289,25.0,-2.3418490886688232,-4085.428466796875,61.96556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,303.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.0909932255744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004220694303512,0.1004262790083885,-4.211178293189732e-06,0.0,9.234655590262264e-05,0.0,0.0,3.873281955718994,0.0,0.0,0.0,0.2697795331478119,4.0,0.0,1.0
747480,293.13458251953125,297.1499938964844,293.1499938964844,0.0520767495036125,-1427.1468505859375,304.1472473144531,0.7159990072250366,0.1003053784370422,0.0907823517918586,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619471073150635,0.050000000745058,0.0481586046516895,293.2089538574219,297.1499938964844,293.1499938964844,0.062282346189022,-1244.6219482421875,304.15435791015625,0.7418739795684814,0.1120617464184761,0.0791285708546638,293.1554870605469,297.1499938964844,293.1499938964844,0.1507260054349899,-3351.912841796875,304.1496276855469,0.9351773858070374,0.2245973199605941,0.2131801545619964,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156292557716,-2045.53955078125,298.5620422363281,0.5619471073150635,0.050000000745058,0.2284436821937561,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.1540222167969,1.0,0.1805465370416641,0.8019371032714844,0.8019371032714844,1.0,1.0,-0.7916836142539978,0.3116958141326904,0.4799878001213074,0.1805947870016098,0.0,0.0,0.1045454666018486,25.09756851196289,25.0,-2.3418490886688232,-4085.428466796875,61.96556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,303.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.0909932255744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004220694303512,0.1004262790083885,-4.211178293189732e-06,0.0,9.234655590262264e-05,0.0,0.0,3.873281955718994,0.0,0.0,0.0,0.2697795331478119,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.052659336477518,-1436.8997802734375,304.147216796875,0.717718243598938,0.1009829938411712,0.0913909450173378,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5621205568313599,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614575073122978,-1233.515625,304.1542663574219,0.739946722984314,0.1110387817025184,0.0784124583005905,293.1540832519531,297.1499938964844,293.1499938964844,0.1508663594722747,-3354.45263671875,304.1495056152344,0.9356849789619446,0.2247439622879028,0.213314950466156,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776326917111,-2033.955322265625,298.5185546875,0.5621205568313599,0.050000000745058,0.2284383326768875,291.1526184082031,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.15234375,1.0,0.180509477853775,0.8020879030227661,0.8020879030227661,1.0,1.0,-0.7917085886001587,0.3115647137165069,0.4801438748836517,0.180982768535614,0.0,0.0,0.1043081656098365,25.076404571533203,25.0,-2.337545871734619,-4082.474365234375,61.94074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042541503906,303.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.0908013805747032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003061532974243,0.1003103628754615,-4.210923634673236e-06,0.0,9.21518585528247e-05,0.0,0.0,3.868502378463745,0.0,0.0,0.0,0.269760251045227,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.052659336477518,-1436.8997802734375,304.147216796875,0.717718243598938,0.1009829938411712,0.0913909450173378,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5621205568313599,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614575073122978,-1233.515625,304.1542663574219,0.739946722984314,0.1110387817025184,0.0784124583005905,293.1540832519531,297.1499938964844,293.1499938964844,0.1508663594722747,-3354.45263671875,304.1495056152344,0.9356849789619446,0.2247439622879028,0.213314950466156,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776326917111,-2033.955322265625,298.5185546875,0.5621205568313599,0.050000000745058,0.2284383326768875,291.1526184082031,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.15234375,1.0,0.180509477853775,0.8020879030227661,0.8020879030227661,1.0,1.0,-0.7917085886001587,0.3115647137165069,0.4801438748836517,0.180982768535614,0.0,0.0,0.1043081656098365,25.076404571533203,25.0,-2.337545871734619,-4082.474365234375,61.94074249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042541503906,303.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.0908013805747032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003061532974243,0.1003103628754615,-4.210923634673236e-06,0.0,9.21518585528247e-05,0.0,0.0,3.868502378463745,0.0,0.0,0.0,0.269760251045227,4.0,0.0,1.0
747660,293.1319580078125,297.1499938964844,293.1499938964844,0.0532364137470722,-1446.577880859375,304.1471862792969,0.7193596363067627,0.1016546040773391,0.0919950306415557,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5622532367706299,0.050000000745058,0.0481566116213798,293.20458984375,297.1499938964844,293.1499938964844,0.0606315769255161,-1222.4298095703125,304.1542358398437,0.7379773855209351,0.110017605125904,0.0776981860399246,293.1528015136719,297.1499938964844,293.1499938964844,0.1510140150785446,-3357.1162109375,304.1494140625,0.936141550540924,0.2248991131782531,0.2134585976600647,293.283203125,297.1499938964844,293.1499938964844,0.0055400566197931,-2022.4425048828125,298.475341796875,0.5622532367706299,0.050000000745058,0.2284342348575592,291.1510009765625,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1507873535156,1.0,0.1804807931184768,0.802234411239624,0.802234411239624,1.0,1.0,-0.7917428612709045,0.3114996552467346,0.4802431762218475,0.181220069527626,0.0,0.0,0.1042805388569831,25.05917739868164,25.0,-2.206191301345825,-4080.931884765625,61.92262649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,303.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0906497463583946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100274421274662,0.1002786308526992,-4.210804490867304e-06,0.0,9.199797204928473e-05,0.0,0.0,3.867149353027344,0.0,0.0,0.0,0.2697539925575256,4.0,0.0,1.0
747720,293.1319580078125,297.1499938964844,293.1499938964844,0.0532364137470722,-1446.577880859375,304.1471862792969,0.7193596363067627,0.1016546040773391,0.0919950306415557,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.5622532367706299,0.050000000745058,0.0481566116213798,293.20458984375,297.1499938964844,293.1499938964844,0.0606315769255161,-1222.4298095703125,304.1542358398437,0.7379773855209351,0.110017605125904,0.0776981860399246,293.1528015136719,297.1499938964844,293.1499938964844,0.1510140150785446,-3357.1162109375,304.1494140625,0.936141550540924,0.2248991131782531,0.2134585976600647,293.283203125,297.1499938964844,293.1499938964844,0.0055400566197931,-2022.4425048828125,298.475341796875,0.5622532367706299,0.050000000745058,0.2284342348575592,291.1510009765625,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1507873535156,1.0,0.1804807931184768,0.802234411239624,0.802234411239624,1.0,1.0,-0.7917428612709045,0.3114996552467346,0.4802431762218475,0.181220069527626,0.0,0.0,0.1042805388569831,25.05917739868164,25.0,-2.206191301345825,-4080.931884765625,61.92262649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,303.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0906497463583946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100274421274662,0.1002786308526992,-4.210804490867304e-06,0.0,9.199797204928473e-05,0.0,0.0,3.867149353027344,0.0,0.0,0.0,0.2697539925575256,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538054294884204,-1456.1376953125,304.14715576171875,0.7209283113479614,0.1023182198405265,0.0925924926996231,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505115509033,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598024874925613,-1211.3369140625,304.1542053222656,0.7359674572944641,0.1089968085289001,0.0769845247268676,293.15167236328125,297.1499938964844,293.1499938964844,0.1511661857366562,-3359.85205078125,304.1493530273437,0.9365529417991638,0.2250611335039138,0.2136093080043792,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028414353728,-2010.9779052734373,298.4324645996094,0.5623505115509033,0.050000000745058,0.2284312546253204,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804589033126831,0.8023808598518372,0.8023808598518372,1.0,1.0,-0.7917799353599548,0.3114876747131347,0.48029226064682,0.1813312470912933,0.0,0.0,0.104436345398426,25.045398712158203,25.0,-1.964012861251831,-4080.6103515625,61.90959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905457735061645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003171876072883,0.1003213971853256,-4.210810402582865e-06,0.0,9.189245611196384e-05,0.0,0.0,3.868832588195801,0.0,0.0,0.0,0.2697594165802002,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538054294884204,-1456.1376953125,304.14715576171875,0.7209283113479614,0.1023182198405265,0.0925924926996231,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623505115509033,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598024874925613,-1211.3369140625,304.1542053222656,0.7359674572944641,0.1089968085289001,0.0769845247268676,293.15167236328125,297.1499938964844,293.1499938964844,0.1511661857366562,-3359.85205078125,304.1493530273437,0.9365529417991638,0.2250611335039138,0.2136093080043792,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028414353728,-2010.9779052734373,298.4324645996094,0.5623505115509033,0.050000000745058,0.2284312546253204,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804589033126831,0.8023808598518372,0.8023808598518372,1.0,1.0,-0.7917799353599548,0.3114876747131347,0.48029226064682,0.1813312470912933,0.0,0.0,0.104436345398426,25.045398712158203,25.0,-1.964012861251831,-4080.6103515625,61.90959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905457735061645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003171876072883,0.1003213971853256,-4.210810402582865e-06,0.0,9.189245611196384e-05,0.0,0.0,3.868832588195801,0.0,0.0,0.0,0.2697594165802002,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540864504873752,-1460.8651123046875,304.1471862792969,0.7216878533363342,0.1026467084884643,0.0928883925080299,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623878836631775,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593864098191261,-1205.7830810546875,304.1542053222656,0.7349485158920288,0.1084863767027854,0.0766277462244033,293.151123046875,297.1499938964844,293.1499938964844,0.1512433141469955,-3361.235595703125,304.1493530273437,0.9367442727088928,0.2251443266868591,0.2136869132518768,293.2811279296875,297.1499938964844,293.1499938964844,0.0054843504913151,-2005.2569580078125,298.4111328125,0.5623878836631775,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804500520229339,0.8024541139602661,0.8024541139602661,1.0,1.0,-0.7917983531951904,0.3114972114562988,0.480301171541214,0.1813487261533737,0.0,0.0,0.1045721992850303,25.03962516784668,25.0,-1.807566523551941,-4080.8447265625,61.904563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905129611492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003628745675087,0.1003670915961265,-4.210854967823252e-06,0.0,9.18591467780061e-05,0.0,0.0,3.8706653118133545,0.0,0.0,0.0,0.2697659432888031,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543650835752487,-1465.556396484375,304.1471862792969,0.7224327921867371,0.1029730960726738,0.0931824073195457,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624191761016846,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589692704379558,-1200.2237548828125,304.1541748046875,0.7339214086532593,0.1079760938882827,0.0762710198760032,293.150634765625,297.1499938964844,293.1499938964844,0.1513207852840423,-3362.62353515625,304.1493225097656,0.9369277358055116,0.2252288460731506,0.213765799999237,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659247398376,-1999.5391845703125,298.389892578125,0.5624191761016846,0.050000000745058,0.2284291386604309,291.1483764648437,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804423183202743,0.8025255799293518,0.8025255799293518,1.0,1.0,-0.7918163537979126,0.311514675617218,0.4803016781806946,0.1813458502292633,0.0,0.0,0.1047383174300193,25.03447532653809,25.0,-1.6315020322799685,-4081.282470703125,61.90031433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4668273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0904925614595413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004210636019706,0.1004252731800079,-4.210921815683832e-06,0.0,9.183844667859375e-05,0.0,0.0,3.873009204864502,0.0,0.0,0.0,0.269774466753006,4.0,0.0,1.0
748020,293.12939453125,297.1499938964844,293.1499938964844,0.0549149475991725,-1474.825927734375,304.147216796875,0.7238830327987671,0.1036193892359733,0.0937646850943565,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5624662041664124,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581325218081474,-1189.0989990234375,304.1541748046875,0.7318470478057861,0.1069572642445564,0.0755584985017776,293.1496887207031,297.1499938964844,293.1499938964844,0.1514764726161956,-3365.406005859375,304.1492919921875,0.9372761249542236,0.2254017442464828,0.2139274179935455,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292627610266,-1988.1102294921875,298.3475952148437,0.5624662041664124,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804298758506775,0.8026685118675232,0.8026685118675232,1.0,1.0,-0.7918519377708435,0.3115688264369964,0.480283111333847,0.1812926083803177,0.0,0.0,0.1051439568400383,25.02581024169922,25.0,-1.2354165315628052,-4082.71044921875,61.893951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,303.4671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0904900133609771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005704849958419,0.1005747020244598,-4.211116447550012e-06,0.0,9.183586371364072e-05,0.0,0.0,3.879049062728882,0.0,0.0,0.0,0.2697967290878296,4.0,0.0,1.0
748080,293.12939453125,297.1499938964844,293.1499938964844,0.0549149475991725,-1474.825927734375,304.147216796875,0.7238830327987671,0.1036193892359733,0.0937646850943565,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5624662041664124,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581325218081474,-1189.0989990234375,304.1541748046875,0.7318470478057861,0.1069572642445564,0.0755584985017776,293.1496887207031,297.1499938964844,293.1499938964844,0.1514764726161956,-3365.406005859375,304.1492919921875,0.9372761249542236,0.2254017442464828,0.2139274179935455,293.2792663574219,297.1499938964844,293.1499938964844,0.0054292627610266,-1988.1102294921875,298.3475952148437,0.5624662041664124,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804298758506775,0.8026685118675232,0.8026685118675232,1.0,1.0,-0.7918519377708435,0.3115688264369964,0.480283111333847,0.1812926083803177,0.0,0.0,0.1051439568400383,25.02581024169922,25.0,-1.2354165315628052,-4082.71044921875,61.893951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,303.4671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0904900133609771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005704849958419,0.1005747020244598,-4.211116447550012e-06,0.0,9.183586371364072e-05,0.0,0.0,3.879049062728882,0.0,0.0,0.0,0.2697967290878296,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554552562534809,-1483.949951171875,304.1472473144531,0.7252877354621887,0.1042574644088745,0.0943396016955375,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5624969601631165,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572951771318912,-1178.001953125,304.1541748046875,0.7297549247741699,0.1059448271989822,0.0748494714498519,293.1488647460937,297.1499938964844,293.1499938964844,0.1516328305006027,-3368.193115234375,304.1492614746094,0.9376060962677002,0.2255795150995254,0.214093804359436,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928382694721,-1976.687255859375,298.3056030273437,0.5624969601631165,0.050000000745058,0.2284267693758011,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.180420771241188,0.8028114438056946,0.8028114438056946,1.0,1.0,-0.7918893098831177,0.3116455972194671,0.4802436828613281,0.1811862736940384,0.0,0.0,0.1056144535541534,25.018814086914062,25.0,-0.8466909527778625,-4084.67431640625,61.890113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,303.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0905348286032676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007491052150726,0.1007533222436904,-4.211369741824456e-06,0.0,9.188133844872937e-05,0.0,0.0,3.886289358139038,0.0,0.0,0.0,0.26982381939888,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554552562534809,-1483.949951171875,304.1472473144531,0.7252877354621887,0.1042574644088745,0.0943396016955375,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5624969601631165,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572951771318912,-1178.001953125,304.1541748046875,0.7297549247741699,0.1059448271989822,0.0748494714498519,293.1488647460937,297.1499938964844,293.1499938964844,0.1516328305006027,-3368.193115234375,304.1492614746094,0.9376060962677002,0.2255795150995254,0.214093804359436,293.27813720703125,297.1499938964844,293.1499938964844,0.0053928382694721,-1976.687255859375,298.3056030273437,0.5624969601631165,0.050000000745058,0.2284267693758011,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.180420771241188,0.8028114438056946,0.8028114438056946,1.0,1.0,-0.7918893098831177,0.3116455972194671,0.4802436828613281,0.1811862736940384,0.0,0.0,0.1056144535541534,25.018814086914062,25.0,-0.8466909527778625,-4084.67431640625,61.890113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,303.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0905348286032676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007491052150726,0.1007533222436904,-4.211369741824456e-06,0.0,9.188133844872937e-05,0.0,0.0,3.886289358139038,0.0,0.0,0.0,0.26982381939888,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.055986113846302,-1492.93017578125,304.14727783203125,0.7266534566879272,0.1048869714140892,0.094907023012638,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625162720680237,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564637184143066,-1167.01904296875,304.1541748046875,0.7276626229286194,0.1049471870064735,0.0741491839289665,293.1481018066406,297.1499938964844,293.1499938964844,0.1517901718616485,-3370.991943359375,304.1492614746094,0.9379250407218932,0.2257619202136993,0.2142647355794906,293.277099609375,297.1499938964844,293.1499938964844,0.0053566414862871,-1965.271728515625,298.26385498046875,0.5625162720680237,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804145276546478,0.8029517531394958,0.8029517531394958,1.0,1.0,-0.791934072971344,0.3117437958717346,0.4801902770996094,0.1810365468263626,0.0,0.0,0.1061218231916427,25.012908935546875,25.0,-0.5190938115119934,-4087.053466796875,61.88886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,303.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0906219854950904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009452939033508,0.100949503481388,-4.211660325381672e-06,0.0,9.1969792265445e-05,0.0,0.0,3.8942551612854,0.0,0.0,0.0,0.269853800535202,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.055986113846302,-1492.93017578125,304.14727783203125,0.7266534566879272,0.1048869714140892,0.094907023012638,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625162720680237,0.050000000745058,0.0481549128890037,293.1974792480469,297.1499938964844,293.1499938964844,0.0564637184143066,-1167.01904296875,304.1541748046875,0.7276626229286194,0.1049471870064735,0.0741491839289665,293.1481018066406,297.1499938964844,293.1499938964844,0.1517901718616485,-3370.991943359375,304.1492614746094,0.9379250407218932,0.2257619202136993,0.2142647355794906,293.277099609375,297.1499938964844,293.1499938964844,0.0053566414862871,-1965.271728515625,298.26385498046875,0.5625162720680237,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804145276546478,0.8029517531394958,0.8029517531394958,1.0,1.0,-0.791934072971344,0.3117437958717346,0.4801902770996094,0.1810365468263626,0.0,0.0,0.1061218231916427,25.012908935546875,25.0,-0.5190938115119934,-4087.053466796875,61.88886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,303.470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0906219854950904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009452939033508,0.100949503481388,-4.211660325381672e-06,0.0,9.1969792265445e-05,0.0,0.0,3.8942551612854,0.0,0.0,0.0,0.269853800535202,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565072633326053,-1501.76220703125,304.1473083496094,0.7279850244522095,0.1055072396993637,0.0954662561416626,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625290870666504,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556473098695278,-1156.2708740234375,304.1541442871094,0.7255942821502686,0.1039757803082466,0.0734649822115898,293.1474304199219,297.1499938964844,293.1499938964844,0.1519487649202346,-3373.80859375,304.14923095703125,0.9382398724555968,0.2259483635425567,0.2144396603107452,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206761367619,-1953.870361328125,298.22235107421875,0.5625290870666504,0.050000000745058,0.2284257858991623,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804108917713165,0.8030921220779419,0.8030921220779419,1.0,1.0,-0.7919934391975403,0.311862975358963,0.4801304936408996,0.1808540523052215,0.0,0.0,0.1066455170512199,25.007549285888672,25.0,-0.2709079384803772,-4089.773681640625,61.89052963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,303.4740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907439365983009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011501550674438,0.1011543720960617,-4.21197228206438e-06,0.0,9.209355630446224e-05,0.0,0.0,3.90258264541626,0.0,0.0,0.0,0.2698852717876434,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565072633326053,-1501.76220703125,304.1473083496094,0.7279850244522095,0.1055072396993637,0.0954662561416626,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625290870666504,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556473098695278,-1156.2708740234375,304.1541442871094,0.7255942821502686,0.1039757803082466,0.0734649822115898,293.1474304199219,297.1499938964844,293.1499938964844,0.1519487649202346,-3373.80859375,304.14923095703125,0.9382398724555968,0.2259483635425567,0.2144396603107452,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206761367619,-1953.870361328125,298.22235107421875,0.5625290870666504,0.050000000745058,0.2284257858991623,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804108917713165,0.8030921220779419,0.8030921220779419,1.0,1.0,-0.7919934391975403,0.311862975358963,0.4801304936408996,0.1808540523052215,0.0,0.0,0.1066455170512199,25.007549285888672,25.0,-0.2709079384803772,-4089.773681640625,61.89052963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,303.4740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907439365983009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011501550674438,0.1011543720960617,-4.21197228206438e-06,0.0,9.209355630446224e-05,0.0,0.0,3.90258264541626,0.0,0.0,0.0,0.2698852717876434,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567643642425537,-1506.12548828125,304.1473388671875,0.7286407351493835,0.1058141887187957,0.0957428887486457,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625349879264832,0.050000000745058,0.0481547936797142,293.1957397460937,297.1499938964844,293.1499938964844,0.0552492141723632,-1151.04296875,304.15411376953125,0.7245813012123108,0.1035065054893493,0.0731325522065162,293.1470947265625,297.1499938964844,293.1499938964844,0.1520286202430725,-3375.2255859375,304.14923095703125,0.9383986592292786,0.2260430306196212,0.2145285010337829,293.27569580078125,297.1499938964844,293.1499938964844,0.0053027844987809,-1948.1778564453125,298.20166015625,0.5625349879264832,0.050000000745058,0.2284256070852279,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1461181640625,1.0,0.1804100573062896,0.8031622767448425,0.8031622767448425,1.0,1.0,-0.7920328378677368,0.311931163072586,0.4801016747951507,0.1807541102170944,0.0,0.0,0.1069092079997062,25.004844665527344,25.0,-0.1773668527603149,-4091.253662109375,61.89277267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,303.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0908154919743537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012540087103843,0.1012582257390022,-4.212132353131892e-06,0.0,9.216617763740942e-05,0.0,0.0,3.906806707382202,0.0,0.0,0.0,0.269901305437088,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570194572210311,-1510.4591064453125,304.1473693847656,0.7292926907539368,0.1061194464564323,0.0960177928209304,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625427961349487,0.050000000745058,0.0481547452509403,293.1950988769531,297.1499938964844,293.1499938964844,0.0548633784055709,-1145.9849853515625,304.1540832519531,0.7235985398292542,0.103056252002716,0.0728111490607261,293.1468200683594,297.1499938964844,293.1499938964844,0.1521090865135193,-3376.653076171875,304.14923095703125,0.9385622143745422,0.2261390089988708,0.2146183848381042,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849482744932,-1942.490234375,298.1810302734375,0.5625427961349487,0.050000000745058,0.22842538356781,291.1460876464844,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1460876464844,1.0,0.1804100275039672,0.8032312989234924,0.8032312989234924,1.0,1.0,-0.7920845150947571,0.3120069205760956,0.4800776243209839,0.1806511133909225,0.0,0.0,0.1071726381778717,25.001848220825195,25.0,-0.1069804579019546,-4092.8173828125,61.89646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,303.4779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0908925905823707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101358026266098,0.1013622358441352,-4.212293788441457e-06,0.0,9.224443056154996e-05,0.0,0.0,3.911038875579834,0.0,0.0,0.0,0.2699173390865326,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575251169502735,-1519.0625,304.1473999023437,0.7305961847305298,0.1067261025309562,0.09656373411417,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625712275505066,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541477985680103,-1136.6292724609375,304.1539001464844,0.721780002117157,0.1022328212857246,0.072217158973217,293.146240234375,297.1499938964844,293.1499938964844,0.1522733867168426,-3379.56689453125,304.1492004394531,0.9389163851737976,0.2263357043266296,0.2148023098707199,293.2744445800781,297.1499938964844,293.1499938964844,0.00524946115911,-1931.138916015625,298.139892578125,0.5625712275505066,0.050000000745058,0.2284245193004608,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.180413007736206,0.8033692836761475,0.8033692836761475,1.0,1.0,-0.7922462821006775,0.3121890127658844,0.4800572395324707,0.1804445832967758,0.0,0.0,0.1077007502317428,24.99413108825684,25.0,-0.0550766550004482,-4096.23681640625,61.91025161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,303.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910586565732956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015663594007492,0.1015705689787864,-4.212618023302639e-06,0.0,9.241296356776728e-05,0.0,0.0,3.919517993927002,0.0,0.0,0.0,0.2699495553970337,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575251169502735,-1519.0625,304.1473999023437,0.7305961847305298,0.1067261025309562,0.09656373411417,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625712275505066,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541477985680103,-1136.6292724609375,304.1539001464844,0.721780002117157,0.1022328212857246,0.072217158973217,293.146240234375,297.1499938964844,293.1499938964844,0.1522733867168426,-3379.56689453125,304.1492004394531,0.9389163851737976,0.2263357043266296,0.2148023098707199,293.2744445800781,297.1499938964844,293.1499938964844,0.00524946115911,-1931.138916015625,298.139892578125,0.5625712275505066,0.050000000745058,0.2284245193004608,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.180413007736206,0.8033692836761475,0.8033692836761475,1.0,1.0,-0.7922462821006775,0.3121890127658844,0.4800572395324707,0.1804445832967758,0.0,0.0,0.1077007502317428,24.99413108825684,25.0,-0.0550766550004482,-4096.23681640625,61.91025161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,303.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910586565732956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015663594007492,0.1015705689787864,-4.212618023302639e-06,0.0,9.241296356776728e-05,0.0,0.0,3.919517993927002,0.0,0.0,0.0,0.2699495553970337,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580254420638084,-1527.593505859375,304.1474304199219,0.7319039106369019,0.1073271930217742,0.0971048176288604,293.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626198649406433,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535214096307754,-1128.4676513671875,304.1536560058594,0.7201990485191345,0.1015208438038826,0.0716993361711502,293.1457214355469,297.1499938964844,293.1499938964844,0.1524430811405182,-3382.577392578125,304.1492004394531,0.9393117427825928,0.2265383154153823,0.2149918377399444,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142567001283,-1919.8367919921875,298.09893798828125,0.5626198649406433,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1459655761719,1.0,0.1804210245609283,0.8035072684288025,0.8035072684288025,1.0,1.0,-0.7924994230270386,0.3124154210090637,0.4800840318202972,0.1802463084459304,0.0,0.0,0.1082399860024452,24.98386573791504,25.0,-0.099363125860691,-4100.12451171875,61.93425750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,303.4879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.091234266757965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101778469979763,0.1017826795578002,-4.212945441395277e-06,0.0,9.259118814952672e-05,0.0,0.0,3.928150415420532,0.0,0.0,0.0,0.2699823081493377,4.0,0.0,1.0
