time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580254420638084,-1527.593505859375,304.1474304199219,0.7319039106369019,0.1073271930217742,0.0971048176288604,293.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626198649406433,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535214096307754,-1128.4676513671875,304.1536560058594,0.7201990485191345,0.1015208438038826,0.0716993361711502,293.1457214355469,297.1499938964844,293.1499938964844,0.1524430811405182,-3382.577392578125,304.1492004394531,0.9393117427825928,0.2265383154153823,0.2149918377399444,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142567001283,-1919.8367919921875,298.09893798828125,0.5626198649406433,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1459655761719,1.0,0.1804210245609283,0.8035072684288025,0.8035072684288025,1.0,1.0,-0.7924994230270386,0.3124154210090637,0.4800840318202972,0.1802463084459304,0.0,0.0,0.1082399860024452,24.98386573791504,25.0,-0.099363125860691,-4100.12451171875,61.93425750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,303.4879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.091234266757965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101778469979763,0.1017826795578002,-4.212945441395277e-06,0.0,9.259118814952672e-05,0.0,0.0,3.928150415420532,0.0,0.0,0.0,0.2699823081493377,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585191361606121,-1536.0308837890625,304.1474609375,0.7332174181938171,0.107919342815876,0.0976386293768882,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.562694787979126,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529950894415378,-1121.63427734375,304.1533203125,0.7188928723335266,0.1009417399764061,0.0712654367089271,293.1452331542969,297.1499938964844,293.1499938964844,0.1526182293891906,-3385.687744140625,304.149169921875,0.939754605293274,0.2267440110445022,0.2151848971843719,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793395541608,-1908.5965576171875,298.0580444335937,0.562694787979126,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804349869489669,0.8036423325538635,0.8036423325538635,1.0,1.0,-0.7928476929664612,0.3126606345176697,0.4801870286464691,0.1801224648952484,0.0,0.0,0.1088155508041381,24.971323013305664,25.0,-0.4744319319725036,-4104.822265625,61.96940994262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,303.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0914136245846748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020008623600006,0.1020050793886184,-4.213281954434933e-06,0.0,9.277320350520311e-05,0.0,0.0,3.9371981620788574,0.0,0.0,0.0,0.270016610622406,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585191361606121,-1536.0308837890625,304.1474609375,0.7332174181938171,0.107919342815876,0.0976386293768882,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.562694787979126,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529950894415378,-1121.63427734375,304.1533203125,0.7188928723335266,0.1009417399764061,0.0712654367089271,293.1452331542969,297.1499938964844,293.1499938964844,0.1526182293891906,-3385.687744140625,304.149169921875,0.939754605293274,0.2267440110445022,0.2151848971843719,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793395541608,-1908.5965576171875,298.0580444335937,0.562694787979126,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804349869489669,0.8036423325538635,0.8036423325538635,1.0,1.0,-0.7928476929664612,0.3126606345176697,0.4801870286464691,0.1801224648952484,0.0,0.0,0.1088155508041381,24.971323013305664,25.0,-0.4744319319725036,-4104.822265625,61.96940994262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,303.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0914136245846748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020008623600006,0.1020050793886184,-4.213281954434933e-06,0.0,9.277320350520311e-05,0.0,0.0,3.9371981620788574,0.0,0.0,0.0,0.270016610622406,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590084493160247,-1544.421142578125,304.1474914550781,0.7345629930496216,0.1085023656487464,0.098163403570652,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.562825083732605,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.0526500567793846,-1117.1895751953125,304.1527709960937,0.7181074619293213,0.10060316324234,0.0709800198674202,293.1448059082031,297.1499938964844,293.1499938964844,0.152805894613266,-3389.03564453125,304.1491394042969,0.9402886033058168,0.2269526273012161,0.215379998087883,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448568701744,-1897.5106201171875,298.0169982910156,0.562825083732605,0.050000000745058,0.2284167557954788,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804574280977249,0.8037774562835693,0.8037774562835693,1.0,1.0,-0.7933632135391235,0.3129318952560425,0.480431318283081,0.1801482141017913,0.0,0.0,0.1095645874738693,24.95367813110352,25.0,-1.5982649326324463,-4111.345703125,62.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,303.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.091594785451889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022743731737136,0.1022785902023315,-4.21365984948352e-06,0.0,9.295706695411354e-05,0.0,0.0,3.948294878005981,0.0,0.0,0.0,0.2700582444667816,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590084493160247,-1544.421142578125,304.1474914550781,0.7345629930496216,0.1085023656487464,0.098163403570652,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.562825083732605,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.0526500567793846,-1117.1895751953125,304.1527709960937,0.7181074619293213,0.10060316324234,0.0709800198674202,293.1448059082031,297.1499938964844,293.1499938964844,0.152805894613266,-3389.03564453125,304.1491394042969,0.9402886033058168,0.2269526273012161,0.215379998087883,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448568701744,-1897.5106201171875,298.0169982910156,0.562825083732605,0.050000000745058,0.2284167557954788,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804574280977249,0.8037774562835693,0.8037774562835693,1.0,1.0,-0.7933632135391235,0.3129318952560425,0.480431318283081,0.1801482141017913,0.0,0.0,0.1095645874738693,24.95367813110352,25.0,-1.5982649326324463,-4111.345703125,62.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107482910156,303.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.091594785451889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022743731737136,0.1022785902023315,-4.21365984948352e-06,0.0,9.295706695411354e-05,0.0,0.0,3.948294878005981,0.0,0.0,0.0,0.2700582444667816,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592529289424419,-1548.625,304.1474914550781,0.7352568507194519,0.1087918132543563,0.098423346877098,293.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629174113273621,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525703318417072,-1116.1842041015625,304.15240478515625,0.7179848551750183,0.1005462482571601,0.070912979543209,293.14459228515625,297.1499938964844,293.1499938964844,0.1529064178466797,-3390.836181640625,304.14910888671875,0.9406013488769532,0.2270591855049133,0.2154791504144668,293.27178955078125,297.1499938964844,293.1499938964844,0.005127802491188,-1892.0401611328125,297.99639892578125,0.5629174113273621,0.050000000745058,0.228413924574852,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804730594158172,0.8038449883460999,0.8038449883460999,1.0,1.0,-0.7937095761299133,0.3130894899368286,0.4806200861930847,0.180220365524292,0.0,0.0,0.1100604310631752,24.942127227783203,25.0,-2.2537519931793213,-4115.71337890625,62.05893707275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,303.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0916872099041938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024539247155189,0.1024581417441368,-4.213894499116577e-06,0.0,9.305086132371798e-05,0.0,0.0,3.955568790435791,0.0,0.0,0.0,0.2700852751731872,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.059497695416212,-1552.841064453125,304.14752197265625,0.7359663844108582,0.1090807020664215,0.0986824110150337,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630275011062622,0.050000000745058,0.0481516197323799,293.18170166015625,297.1499938964844,293.1499938964844,0.0525539144873619,-1116.0067138671875,304.1520080566406,0.7180473208427429,0.1005643457174301,0.0708976313471794,293.1443786621094,297.1499938964844,293.1499938964844,0.153011292219162,-3392.71826171875,304.1490783691406,0.9409448504447936,0.227167934179306,0.215579941868782,293.2714233398437,297.1499938964844,293.1499938964844,0.0051108971238136,-1886.62255859375,297.9757385253906,0.5630275011062622,0.050000000745058,0.2284105569124221,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804921180009842,0.803910493850708,0.803910493850708,1.0,1.0,-0.7941181659698486,0.3132637143135071,0.4808544516563415,0.1803307682275772,0.0,0.0,0.1106518432497978,24.928831100463867,25.0,-2.8777780532836914,-4120.92626953125,62.10214614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,303.512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.0917824208736419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026695221662521,0.10267373919487,-4.214175078232074e-06,0.0,9.314749331679197e-05,0.0,0.0,3.964303970336914,0.0,0.0,0.0,0.270117700099945,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599887445569038,-1561.319580078125,304.14752197265625,0.7374348640441895,0.1096580177545547,0.0991994068026542,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632990002632141,0.050000000745058,0.0481498725712299,293.1764221191406,297.1499938964844,293.1499938964844,0.0527158826589584,-1118.1962890625,304.15106201171875,0.7187384963035583,0.1008298099040985,0.0710263773798942,293.1439819335937,297.1499938964844,293.1499938964844,0.1532342135906219,-3396.725341796875,304.1490173339844,0.9417240619659424,0.227393552660942,0.2157883495092392,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774863921105,-1875.9237060546875,297.9344482421875,0.5632990002632141,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.1395568847656,1.0,0.1805421411991119,0.8040414452552795,0.8040414452552795,1.0,1.0,-0.7951311469078064,0.3136688768863678,0.481462299823761,0.1806627660989761,0.0,0.0,0.1121584847569465,24.89731979370117,25.0,-3.9153623580932617,-4134.11962890625,62.21134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.0919882357120513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032262295484542,0.1032304465770721,-4.214909040456405e-06,0.0,9.335636423202232e-05,0.0,0.0,3.986877918243408,0.0,0.0,0.0,0.2702016234397888,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599887445569038,-1561.319580078125,304.14752197265625,0.7374348640441895,0.1096580177545547,0.0991994068026542,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5632990002632141,0.050000000745058,0.0481498725712299,293.1764221191406,297.1499938964844,293.1499938964844,0.0527158826589584,-1118.1962890625,304.15106201171875,0.7187384963035583,0.1008298099040985,0.0710263773798942,293.1439819335937,297.1499938964844,293.1499938964844,0.1532342135906219,-3396.725341796875,304.1490173339844,0.9417240619659424,0.227393552660942,0.2157883495092392,293.2706604003906,297.1499938964844,293.1499938964844,0.0050774863921105,-1875.9237060546875,297.9344482421875,0.5632990002632141,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.1395568847656,1.0,0.1805421411991119,0.8040414452552795,0.8040414452552795,1.0,1.0,-0.7951311469078064,0.3136688768863678,0.481462299823761,0.1806627660989761,0.0,0.0,0.1121584847569465,24.89731979370117,25.0,-3.9153623580932617,-4134.11962890625,62.21134948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.880859375,18000.0,0.0,0.0,0.0919882357120513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032262295484542,0.1032304465770721,-4.214909040456405e-06,0.0,9.335636423202232e-05,0.0,0.0,3.986877918243408,0.0,0.0,0.0,0.2702016234397888,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604819022119045,-1569.8583984375,304.14752197265625,0.7389684319496155,0.1102363839745521,0.0997165217995643,293.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.563633382320404,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531380176544189,-1123.78564453125,304.1500244140625,0.7201729416847229,0.1013998612761497,0.0713690891861915,293.1435546875,297.1499938964844,293.1499938964844,0.1534736007452011,-3401.031982421875,304.1489562988281,0.9426202774047852,0.2276323437690735,0.2160081416368484,293.26983642578125,297.1499938964844,293.1499938964844,0.005044562742114,-1865.375732421875,297.89324951171875,0.563633382320404,0.050000000745058,0.2283920794725418,291.13677978515625,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.1362609863281,1.0,0.1806104034185409,0.8041723966598511,0.8041723966598511,1.0,1.0,-0.7964120507240295,0.3141574263572693,0.4822546243667602,0.1811329871416092,0.0,0.0,0.114133670926094,24.8601188659668,25.0,-4.549221992492676,-4151.26025390625,62.35324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0922287479043006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039722338318824,0.1039764508605003,-4.215919489070075e-06,0.0,9.360045078210533e-05,0.0,0.0,4.017175197601318,0.0,0.0,0.0,0.2703146636486053,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604819022119045,-1569.8583984375,304.14752197265625,0.7389684319496155,0.1102363839745521,0.0997165217995643,293.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.563633382320404,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531380176544189,-1123.78564453125,304.1500244140625,0.7201729416847229,0.1013998612761497,0.0713690891861915,293.1435546875,297.1499938964844,293.1499938964844,0.1534736007452011,-3401.031982421875,304.1489562988281,0.9426202774047852,0.2276323437690735,0.2160081416368484,293.26983642578125,297.1499938964844,293.1499938964844,0.005044562742114,-1865.375732421875,297.89324951171875,0.563633382320404,0.050000000745058,0.2283920794725418,291.13677978515625,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.1362609863281,1.0,0.1806104034185409,0.8041723966598511,0.8041723966598511,1.0,1.0,-0.7964120507240295,0.3141574263572693,0.4822546243667602,0.1811329871416092,0.0,0.0,0.114133670926094,24.8601188659668,25.0,-4.549221992492676,-4151.26025390625,62.35324478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.0922287479043006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039722338318824,0.1039764508605003,-4.215919489070075e-06,0.0,9.360045078210533e-05,0.0,0.0,4.017175197601318,0.0,0.0,0.0,0.2703146636486053,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609766356647014,-1578.4447021484375,304.14752197265625,0.7405616641044617,0.1108170449733734,0.1002351343631744,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640206933021545,0.050000000745058,0.0481452457606792,293.1635437011719,297.1499938964844,293.1499938964844,0.0538071691989898,-1132.6136474609375,304.1488952636719,0.7222921848297119,0.1022603288292884,0.071916714310646,293.1430969238281,297.1499938964844,293.1499938964844,0.1537273377180099,-3405.59423828125,304.1488647460937,0.9436201453208924,0.2278860956430435,0.2162413150072097,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120986998081,-1854.9505615234373,297.85235595703125,0.5640206933021545,0.050000000745058,0.2283803075551986,291.13336181640625,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.1328430175781,1.0,0.18069888651371,0.804297149181366,0.804297149181366,1.0,1.0,-0.7979544401168823,0.314732551574707,0.4832218885421753,0.1817245632410049,0.0,0.0,0.1165777444839477,24.818578720092773,25.0,-4.78790283203125,-4172.33837890625,62.52890396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,303.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.0925220549106597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049156486988067,0.1049198657274246,-4.21723552790354e-06,0.0,9.38981247600168e-05,0.0,0.0,4.055562973022461,0.0,0.0,0.0,0.2704584002494812,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609766356647014,-1578.4447021484375,304.14752197265625,0.7405616641044617,0.1108170449733734,0.1002351343631744,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640206933021545,0.050000000745058,0.0481452457606792,293.1635437011719,297.1499938964844,293.1499938964844,0.0538071691989898,-1132.6136474609375,304.1488952636719,0.7222921848297119,0.1022603288292884,0.071916714310646,293.1430969238281,297.1499938964844,293.1499938964844,0.1537273377180099,-3405.59423828125,304.1488647460937,0.9436201453208924,0.2278860956430435,0.2162413150072097,293.2690124511719,297.1499938964844,293.1499938964844,0.0050120986998081,-1854.9505615234373,297.85235595703125,0.5640206933021545,0.050000000745058,0.2283803075551986,291.13336181640625,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.1328430175781,1.0,0.18069888651371,0.804297149181366,0.804297149181366,1.0,1.0,-0.7979544401168823,0.314732551574707,0.4832218885421753,0.1817245632410049,0.0,0.0,0.1165777444839477,24.818578720092773,25.0,-4.78790283203125,-4172.33837890625,62.52890396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,303.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.0925220549106597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049156486988067,0.1049198657274246,-4.21723552790354e-06,0.0,9.38981247600168e-05,0.0,0.0,4.055562973022461,0.0,0.0,0.0,0.2704584002494812,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614723563194274,-1587.0653076171875,304.14752197265625,0.742207944393158,0.1114007160067558,0.1007560566067695,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.564451277256012,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547095797955989,-1144.52099609375,304.14776611328125,0.7250366806983948,0.1033963486552238,0.0726599842309951,293.14263916015625,297.1499938964844,293.1499938964844,0.1539938300848007,-3410.3798828125,304.1488037109375,0.9447097778320312,0.2281561195850372,0.2164893150329589,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800532869994,-1844.6217041015625,297.8118896484375,0.564451277256012,0.050000000745058,0.2283672839403152,291.1299743652344,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.12945556640625,1.0,0.1808091551065445,0.8044219613075256,0.8044219613075256,1.0,1.0,-0.7997503876686096,0.315398097038269,0.4843522906303406,0.1824196875095367,0.0,0.0,0.1194737628102302,24.773956298828125,25.0,-4.715236186981201,-4197.24658203125,62.739070892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,303.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.68359375,18000.0,0.0,0.0,0.0928864851593971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060564592480659,0.1060606762766838,-4.218868525640573e-06,0.0,9.426797623746096e-05,0.0,0.0,4.102078437805176,0.0,0.0,0.0,0.2706331610679626,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614723563194274,-1587.0653076171875,304.14752197265625,0.742207944393158,0.1114007160067558,0.1007560566067695,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.564451277256012,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547095797955989,-1144.52099609375,304.14776611328125,0.7250366806983948,0.1033963486552238,0.0726599842309951,293.14263916015625,297.1499938964844,293.1499938964844,0.1539938300848007,-3410.3798828125,304.1488037109375,0.9447097778320312,0.2281561195850372,0.2164893150329589,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800532869994,-1844.6217041015625,297.8118896484375,0.564451277256012,0.050000000745058,0.2283672839403152,291.1299743652344,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.12945556640625,1.0,0.1808091551065445,0.8044219613075256,0.8044219613075256,1.0,1.0,-0.7997503876686096,0.315398097038269,0.4843522906303406,0.1824196875095367,0.0,0.0,0.1194737628102302,24.773956298828125,25.0,-4.715236186981201,-4197.24658203125,62.739070892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,303.61474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.68359375,18000.0,0.0,0.0,0.0928864851593971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060564592480659,0.1060606762766838,-4.218868525640573e-06,0.0,9.426797623746096e-05,0.0,0.0,4.102078437805176,0.0,0.0,0.0,0.2706331610679626,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617204271256923,-1591.38525390625,304.14752197265625,0.7430486083030701,0.111693799495697,0.1010175421833992,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.564679741859436,0.050000000745058,0.0481410436332225,293.1524353027344,297.1499938964844,293.1499938964844,0.055242720991373,-1151.565673828125,304.1471862792969,0.7266234159469604,0.1040618941187858,0.0731011107563972,293.14239501953125,297.1499938964844,293.1499938964844,0.1541314870119094,-3412.8486328125,304.1487731933594,0.945283591747284,0.2282975018024444,0.2166191935539245,293.26763916015625,297.1499938964844,293.1499938964844,0.0049641816876828,-1839.4888916015625,297.7918395996094,0.564679741859436,0.050000000745058,0.2283603847026825,291.1283264160156,291.1499938964844,274.5843811035156,271.42303466796875,285.9056091308594,293.2677307128906,291.1278381347656,1.0,0.1808727979660034,0.8044843673706055,0.8044843673706055,1.0,1.0,-0.8007394671440125,0.3157652616500854,0.484974205493927,0.1827999502420425,0.0,0.0,0.1210812404751777,24.750871658325195,25.0,-4.593841552734375,-4211.07421875,62.85710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740661621094,303.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0931005105376243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066985726356506,0.106702797114849,-4.219803486193996e-06,0.0,9.44851854001172e-05,0.0,0.0,4.128303050994873,0.0,0.0,0.0,0.2707318961620331,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619685538113117,-1595.709716796875,304.14752197265625,0.7438993453979492,0.1119877398014068,0.1012797355651855,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5649151802062988,0.050000000745058,0.0481395497918129,293.1485900878906,297.1499938964844,293.1499938964844,0.0558266751468181,-1159.2933349609375,304.1466369628906,0.7283415794372559,0.1047884151339531,0.0735858082771301,293.14215087890625,297.1499938964844,293.1499938964844,0.1542719155550003,-3415.364501953125,304.14874267578125,0.9458739161491394,0.2284431904554367,0.2167530506849289,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484120681881,-1834.37646484375,297.7719116210937,0.5649151802062988,0.050000000745058,0.2283532917499542,291.12677001953125,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263122558594,1.0,0.1809421777725219,0.8045417666435242,0.8045417666435242,1.0,1.0,-0.8017862439155579,0.3161549270153045,0.4856313169002533,0.1831981539726257,0.0,0.0,0.1227875053882598,24.727479934692383,25.0,-4.4308271408081055,-4225.79443359375,62.983646392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,303.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.0933380797505378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073875576257705,0.1073917746543884,-4.220815299049718e-06,0.0,9.472628153162076e-05,0.0,0.0,4.156472206115723,0.0,0.0,0.0,0.2708380818367004,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624646991491317,-1604.3673095703125,304.14752197265625,0.7456268072128296,0.1125781163573265,0.1018063202500343,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5654023885726929,0.050000000745058,0.0481364652514457,293.1407470703125,297.1499938964844,293.1499938964844,0.0571362227201461,-1176.6739501953125,304.1455993652344,0.7321441173553467,0.106413260102272,0.074678286910057,293.1416320800781,297.1499938964844,293.1499938964844,0.1545606106519699,-3420.529296875,304.148681640625,0.9470964074134828,0.2287476360797882,0.2170329838991165,293.26617431640625,297.1499938964844,293.1499938964844,0.004917143844068,-1824.19921875,297.7325134277344,0.5654023885726929,0.050000000745058,0.228338673710823,291.12384033203125,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234436035156,1.0,0.1810983121395111,0.8046566247940063,0.8046566247940063,1.0,1.0,-0.8040441274642944,0.3170025050640106,0.4870416224002838,0.1840386986732483,0.0,0.0,0.1264721304178238,24.68031120300293,25.0,-4.00560998916626,-4257.7861328125,63.2618293762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481872558594,303.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.0938897505402565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088988110423088,0.1089030355215072,-4.223067207931308e-06,0.0,9.528615919407456e-05,0.0,0.0,4.218373775482178,0.0,0.0,0.0,0.2710718214511871,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624646991491317,-1604.3673095703125,304.14752197265625,0.7456268072128296,0.1125781163573265,0.1018063202500343,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5654023885726929,0.050000000745058,0.0481364652514457,293.1407470703125,297.1499938964844,293.1499938964844,0.0571362227201461,-1176.6739501953125,304.1455993652344,0.7321441173553467,0.106413260102272,0.074678286910057,293.1416320800781,297.1499938964844,293.1499938964844,0.1545606106519699,-3420.529296875,304.148681640625,0.9470964074134828,0.2287476360797882,0.2170329838991165,293.26617431640625,297.1499938964844,293.1499938964844,0.004917143844068,-1824.19921875,297.7325134277344,0.5654023885726929,0.050000000745058,0.228338673710823,291.12384033203125,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234436035156,1.0,0.1810983121395111,0.8046566247940063,0.8046566247940063,1.0,1.0,-0.8040441274642944,0.3170025050640106,0.4870416224002838,0.1840386986732483,0.0,0.0,0.1264721304178238,24.68031120300293,25.0,-4.00560998916626,-4257.7861328125,63.2618293762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0481872558594,303.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.0938897505402565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088988110423088,0.1089030355215072,-4.223067207931308e-06,0.0,9.528615919407456e-05,0.0,0.0,4.218373775482178,0.0,0.0,0.0,0.2710718214511871,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629603192210197,-1613.0289306640625,304.14752197265625,0.7473809123039246,0.1131714731454849,0.1023356020450592,293.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5659035444259644,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586148127913475,-1196.3924560546875,304.14459228515625,0.7363895177841187,0.1082462817430496,0.075920358300209,293.1410827636719,297.1499938964844,293.1499938964844,0.1548592150211334,-3425.860595703125,304.14862060546875,0.9483613967895508,0.229069098830223,0.2173289805650711,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862504772841,-1814.089599609375,297.6936950683594,0.5659035444259644,0.050000000745058,0.2283236980438232,291.12127685546875,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.12091064453125,1.0,0.1812772452831268,0.8047714829444885,0.8047714829444885,1.0,1.0,-0.8065035343170166,0.3179404735565185,0.4885630905628204,0.1849177330732345,0.0,0.0,0.1304760128259658,24.63340187072754,25.0,-3.523557424545288,-4292.962890625,63.57215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,303.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.0945485457777977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105738580226898,0.1105780825018882,-4.225603333907202e-06,0.0,9.59547542151995e-05,0.0,0.0,4.2871575355529785,0.0,0.0,0.0,0.2713320553302765,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629603192210197,-1613.0289306640625,304.14752197265625,0.7473809123039246,0.1131714731454849,0.1023356020450592,293.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5659035444259644,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586148127913475,-1196.3924560546875,304.14459228515625,0.7363895177841187,0.1082462817430496,0.075920358300209,293.1410827636719,297.1499938964844,293.1499938964844,0.1548592150211334,-3425.860595703125,304.14862060546875,0.9483613967895508,0.229069098830223,0.2173289805650711,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862504772841,-1814.089599609375,297.6936950683594,0.5659035444259644,0.050000000745058,0.2283236980438232,291.12127685546875,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.12091064453125,1.0,0.1812772452831268,0.8047714829444885,0.8047714829444885,1.0,1.0,-0.8065035343170166,0.3179404735565185,0.4885630905628204,0.1849177330732345,0.0,0.0,0.1304760128259658,24.63340187072754,25.0,-3.523557424545288,-4292.962890625,63.57215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,303.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65234375,18000.0,0.0,0.0,0.0945485457777977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105738580226898,0.1105780825018882,-4.225603333907202e-06,0.0,9.59547542151995e-05,0.0,0.0,4.2871575355529785,0.0,0.0,0.0,0.2713320553302765,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634549111127853,-1621.6856689453125,304.14752197265625,0.7491505146026611,0.1137671396136283,0.1028671413660049,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5664085149765015,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602403469383716,-1218.1951904296875,304.1436767578125,0.7410315871238708,0.1102641597390174,0.0772959664463996,293.1405334472656,297.1499938964844,293.1499938964844,0.1551672965288162,-3431.3505859375,304.1485595703125,0.949651837348938,0.2294071763753891,0.2176408022642135,293.2641296386719,297.1499938964844,293.1499938964844,0.0048556975089013,-1804.037109375,297.6554260253906,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190490722656,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187438964844,1.0,0.1814785450696945,0.8048765063285828,0.8048765063285828,1.0,1.0,-0.809144914150238,0.3189718127250671,0.4901730716228485,0.1858007609844207,0.0,0.0,0.1347531974315643,24.58760643005371,25.0,-3.028127670288086,-4331.15380859375,63.91316604614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,303.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.0953185409307479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123990193009376,0.1124032512307167,-4.228407760820119e-06,0.0,9.67361993389204e-05,0.0,0.0,4.36230993270874,0.0,0.0,0.0,0.2716169059276581,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634549111127853,-1621.6856689453125,304.14752197265625,0.7491505146026611,0.1137671396136283,0.1028671413660049,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5664085149765015,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602403469383716,-1218.1951904296875,304.1436767578125,0.7410315871238708,0.1102641597390174,0.0772959664463996,293.1405334472656,297.1499938964844,293.1499938964844,0.1551672965288162,-3431.3505859375,304.1485595703125,0.949651837348938,0.2294071763753891,0.2176408022642135,293.2641296386719,297.1499938964844,293.1499938964844,0.0048556975089013,-1804.037109375,297.6554260253906,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1190490722656,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187438964844,1.0,0.1814785450696945,0.8048765063285828,0.8048765063285828,1.0,1.0,-0.809144914150238,0.3189718127250671,0.4901730716228485,0.1858007609844207,0.0,0.0,0.1347531974315643,24.58760643005371,25.0,-3.028127670288086,-4331.15380859375,63.91316604614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,303.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.0953185409307479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123990193009376,0.1124032512307167,-4.228407760820119e-06,0.0,9.67361993389204e-05,0.0,0.0,4.36230993270874,0.0,0.0,0.0,0.2716169059276581,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639476478099823,-1630.322998046875,304.14752197265625,0.7509226202964783,0.114363707602024,0.1033999174833297,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669071078300476,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619898736476898,-1241.8128662109375,304.14288330078125,0.7460219264030457,0.1124423146247863,0.0787878930568695,293.1399841308594,297.1499938964844,293.1499938964844,0.1554843634366989,-3436.99072265625,304.1485290527344,0.9509497880935668,0.2297607809305191,0.2179676294326782,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254774883389,-1794.0421142578125,297.6177062988281,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171569824219,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.1169128417969,1.0,0.1817012876272201,0.804981529712677,0.804981529712677,1.0,1.0,-0.8119456768035889,0.3201007544994354,0.4918449223041534,0.1866511106491089,0.0,0.0,0.1392593085765838,24.543670654296875,25.0,-2.559385299682617,-4372.22021484375,64.28280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,303.8313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.0961988195776939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143608465790748,0.1143650785088539,-4.231461389281321e-06,0.0,9.762957779457793e-05,0.0,0.0,4.4433207511901855,0.0,0.0,0.0,0.2719244658946991,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639476478099823,-1630.322998046875,304.14752197265625,0.7509226202964783,0.114363707602024,0.1033999174833297,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669071078300476,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619898736476898,-1241.8128662109375,304.14288330078125,0.7460219264030457,0.1124423146247863,0.0787878930568695,293.1399841308594,297.1499938964844,293.1499938964844,0.1554843634366989,-3436.99072265625,304.1485290527344,0.9509497880935668,0.2297607809305191,0.2179676294326782,293.2630920410156,297.1499938964844,293.1499938964844,0.0048254774883389,-1794.0421142578125,297.6177062988281,0.5669071078300476,0.050000000745058,0.2282939106225967,291.1171569824219,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.1169128417969,1.0,0.1817012876272201,0.804981529712677,0.804981529712677,1.0,1.0,-0.8119456768035889,0.3201007544994354,0.4918449223041534,0.1866511106491089,0.0,0.0,0.1392593085765838,24.543670654296875,25.0,-2.559385299682617,-4372.22021484375,64.28280639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,303.8313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.0961988195776939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143608465790748,0.1143650785088539,-4.231461389281321e-06,0.0,9.762957779457793e-05,0.0,0.0,4.4433207511901855,0.0,0.0,0.0,0.2719244658946991,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.064192920923233,-1634.62744140625,304.14752197265625,0.7518051862716675,0.1146617084741592,0.1036662757396698,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5671510100364685,0.050000000745058,0.0481255128979682,293.1137084960937,297.1499938964844,293.1499938964844,0.0629046931862831,-1254.2261962890625,304.1425170898437,0.7486333250999451,0.1135844737291336,0.0795726105570793,293.1396789550781,297.1499938964844,293.1499938964844,0.1556460559368133,-3439.86328125,304.14849853515625,0.9515960812568665,0.2299429476261139,0.2181363105773925,293.2625732421875,297.1499938964844,293.1499938964844,0.0048104953020811,-1789.068115234375,297.5990295410156,0.5671510100364685,0.050000000745058,0.2282867133617401,291.1163330078125,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161193847656,1.0,0.1818203926086425,0.8050341010093689,0.8050341010093689,1.0,1.0,-0.8133991360664368,0.320702850818634,0.4926962852478027,0.187052920460701,0.0,0.0,0.1415862739086151,24.522613525390625,25.0,-2.3367934226989746,-4393.79296875,64.47772979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,303.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.0966794267296791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153891310095787,0.1153933629393577,-4.233077106619021e-06,0.0,9.811732888920233e-05,0.0,0.0,4.485879421234131,0.0,0.0,0.0,0.2720862329006195,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644371807575225,-1638.9171142578125,304.14752197265625,0.7526828050613403,0.114959105849266,0.1039322763681411,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.5673896074295044,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638421550393104,-1266.9923095703125,304.1421813964844,0.7513119578361511,0.1147574260830879,0.0803799703717231,293.139404296875,297.1499938964844,293.1499938964844,0.1558095961809158,-3442.7666015625,304.1484680175781,0.9522375464439392,0.2301283478736877,0.2183081656694412,293.2620849609375,297.1499938964844,293.1499938964844,0.0047955820336937,-1784.1048583984375,297.5804748535156,0.5673896074295044,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.1153869628906,1.0,0.1819443553686142,0.8050785064697266,0.8050785064697266,1.0,1.0,-0.8148834109306335,0.3213295638561249,0.4935538470745086,0.1874326318502426,0.0,0.0,0.1439557671546936,24.502269744873047,25.0,-2.1197338104248047,-4416.041015625,64.67890167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,303.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.037109375,18000.0,0.0,0.0,0.09718569368124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164471432566642,0.1164513751864433,-4.234748303133529e-06,0.0,9.863112063612788e-05,0.0,0.0,4.529736042022705,0.0,0.0,0.0,0.2722530364990234,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649214461445808,-1647.43115234375,304.1475524902344,0.7544150352478027,0.1155505329370498,0.1044618859887123,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657746419310569,-1293.4527587890625,304.1415710449219,0.7568421363830566,0.1171841099858284,0.082054428756237,293.13885498046875,297.1499938964844,293.1499938964844,0.1561413407325744,-3448.6484375,304.1484375,0.9534972310066224,0.2305076420307159,0.2186605334281921,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659617848694,-1774.21044921875,297.543701171875,0.5678463578224182,0.050000000745058,0.2282662689685821,291.11431884765625,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141662597656,1.0,0.1822061687707901,0.8051674365997314,0.8051674365997314,1.0,1.0,-0.8179320693016052,0.3226579129695892,0.495274156332016,0.1881123036146164,0.0,0.0,0.1488005965948104,24.46403694152832,25.0,-1.686888337135315,-4462.47705078125,65.09864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,303.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.587890625,18000.0,0.0,0.0,0.0982715338468551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186450272798538,0.1186492666602134,-4.23825258621946e-06,0.0,9.973311534849928e-05,0.0,0.0,4.621068477630615,0.0,0.0,0.0,0.272600769996643,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649214461445808,-1647.43115234375,304.1475524902344,0.7544150352478027,0.1155505329370498,0.1044618859887123,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678463578224182,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657746419310569,-1293.4527587890625,304.1415710449219,0.7568421363830566,0.1171841099858284,0.082054428756237,293.13885498046875,297.1499938964844,293.1499938964844,0.1561413407325744,-3448.6484375,304.1484375,0.9534972310066224,0.2305076420307159,0.2186605334281921,293.26104736328125,297.1499938964844,293.1499938964844,0.0047659617848694,-1774.21044921875,297.543701171875,0.5678463578224182,0.050000000745058,0.2282662689685821,291.11431884765625,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141662597656,1.0,0.1822061687707901,0.8051674365997314,0.8051674365997314,1.0,1.0,-0.8179320693016052,0.3226579129695892,0.495274156332016,0.1881123036146164,0.0,0.0,0.1488005965948104,24.46403694152832,25.0,-1.686888337135315,-4462.47705078125,65.09864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,303.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.587890625,18000.0,0.0,0.0,0.0982715338468551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186450272798538,0.1186492666602134,-4.23825258621946e-06,0.0,9.973311534849928e-05,0.0,0.0,4.621068477630615,0.0,0.0,0.0,0.272600769996643,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653981417417526,-1655.8236083984375,304.1475830078125,0.7561034560203552,0.116134874522686,0.10498608648777,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682693123817444,0.050000000745058,0.048118595033884,293.0965881347656,297.1499938964844,293.1499938964844,0.0677656903862953,-1320.915283203125,304.1410522460937,0.7625470161437988,0.1196969971060752,0.0837935805320739,293.1383361816406,297.1499938964844,293.1499938964844,0.1564775258302688,-3454.599365234375,304.1483764648437,0.9547126293182372,0.2308959066867828,0.2190222293138504,293.26007080078125,297.1499938964844,293.1499938964844,0.0047365850768983,-1764.349853515625,297.5073547363281,0.5682693123817444,0.050000000745058,0.2282539010047912,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.1132507324219,1.0,0.1824847310781479,0.8052563071250916,0.8052563071250916,1.0,1.0,-0.8210645914077759,0.3240829408168793,0.4969816505908966,0.1886641532182693,0.0,0.0,0.1537514328956604,24.42947006225586,25.0,-1.2618643045425415,-4511.3056640625,65.53882598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,303.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.0994457006454467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209385693073272,0.1209428086876869,-4.241953320160974e-06,0.0,0.0001009247425827,0.0,0.0,4.71670389175415,0.0,0.0,0.0,0.2729654610157013,4.0,0.0,1.0
