time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653981417417526,-1655.8236083984375,304.1475830078125,0.7561034560203552,0.116134874522686,0.10498608648777,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682693123817444,0.050000000745058,0.048118595033884,293.0965881347656,297.1499938964844,293.1499938964844,0.0677656903862953,-1320.915283203125,304.1410522460937,0.7625470161437988,0.1196969971060752,0.0837935805320739,293.1383361816406,297.1499938964844,293.1499938964844,0.1564775258302688,-3454.599365234375,304.1483764648437,0.9547126293182372,0.2308959066867828,0.2190222293138504,293.26007080078125,297.1499938964844,293.1499938964844,0.0047365850768983,-1764.349853515625,297.5073547363281,0.5682693123817444,0.050000000745058,0.2282539010047912,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.1132507324219,1.0,0.1824847310781479,0.8052563071250916,0.8052563071250916,1.0,1.0,-0.8210645914077759,0.3240829408168793,0.4969816505908966,0.1886641532182693,0.0,0.0,0.1537514328956604,24.42947006225586,25.0,-1.2618643045425415,-4511.3056640625,65.53882598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,303.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.0994457006454467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209385693073272,0.1209428086876869,-4.241953320160974e-06,0.0,0.0001009247425827,0.0,0.0,4.71670389175415,0.0,0.0,0.0,0.2729654610157013,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658645778894424,-1664.0460205078125,304.1476135253906,0.7577322125434875,0.116708718240261,0.1055019050836563,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5686511397361755,0.050000000745058,0.048116248100996,293.090576171875,297.1499938964844,293.1499938964844,0.0697947889566421,-1349.1038818359375,304.1406555175781,0.7683562636375427,0.1222706884145736,0.0855800658464431,293.1378479003906,297.1499938964844,293.1499938964844,0.1568157076835632,-3460.57568359375,304.1483764648437,0.9558688402175904,0.2312902361154556,0.2193906605243683,293.2591247558594,297.1499938964844,293.1499938964844,0.0047074141912162,-1754.510986328125,297.4713439941406,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827780604362487,0.8053320646286011,0.8053320646286011,1.0,1.0,-0.8242537379264832,0.3255970478057861,0.4986567199230194,0.18906831741333,0.0,0.0,0.1587666422128677,24.39908218383789,25.0,-0.8177396655082703,-4562.2763671875,65.99615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,304.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.841796875,18000.0,0.0,0.0,0.1006971076130867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233122795820236,0.1233165264129638,-4.245830041327281e-06,0.0,0.0001021947682602,0.0,0.0,4.816040515899658,0.0,0.0,0.0,0.273344874382019,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658645778894424,-1664.0460205078125,304.1476135253906,0.7577322125434875,0.116708718240261,0.1055019050836563,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5686511397361755,0.050000000745058,0.048116248100996,293.090576171875,297.1499938964844,293.1499938964844,0.0697947889566421,-1349.1038818359375,304.1406555175781,0.7683562636375427,0.1222706884145736,0.0855800658464431,293.1378479003906,297.1499938964844,293.1499938964844,0.1568157076835632,-3460.57568359375,304.1483764648437,0.9558688402175904,0.2312902361154556,0.2193906605243683,293.2591247558594,297.1499938964844,293.1499938964844,0.0047074141912162,-1754.510986328125,297.4713439941406,0.5686511397361755,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827780604362487,0.8053320646286011,0.8053320646286011,1.0,1.0,-0.8242537379264832,0.3255970478057861,0.4986567199230194,0.18906831741333,0.0,0.0,0.1587666422128677,24.39908218383789,25.0,-0.8177396655082703,-4562.2763671875,65.99615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,304.0302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.841796875,18000.0,0.0,0.0,0.1006971076130867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233122795820236,0.1233165264129638,-4.245830041327281e-06,0.0,0.0001021947682602,0.0,0.0,4.816040515899658,0.0,0.0,0.0,0.273344874382019,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663174018263816,-1672.0372314453125,304.14764404296875,0.759284257888794,0.1172679215669632,0.1060058027505874,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849853515625,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718430578708648,-1377.7537841796875,304.140380859375,0.7741983532905579,0.1248824223875999,0.087397426366806,293.1374206542969,297.1499938964844,293.1499938964844,0.157152771949768,-3466.52099609375,304.1483459472656,0.9569515585899352,0.2316873371601104,0.2197628766298294,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784207224845,-1744.6827392578125,297.4356689453125,0.5689849853515625,0.050000000745058,0.2282330691814422,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1124267578125,1.0,0.1830842345952987,0.8054078221321106,0.8054078221321106,1.0,1.0,-0.8274722695350647,0.3271909356117248,0.5002813339233398,0.1893147826194763,0.0,0.0,0.1637995690107345,24.37345123291016,25.0,-0.3402246832847595,-4615.0654296875,66.46735382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620300292969,304.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1020150259137153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257472187280655,0.1257514655590057,-4.249858648108784e-06,0.0,0.0001035322784446,0.0,0.0,4.918328285217285,0.0,0.0,0.0,0.2737362682819366,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663174018263816,-1672.0372314453125,304.14764404296875,0.759284257888794,0.1172679215669632,0.1060058027505874,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849853515625,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718430578708648,-1377.7537841796875,304.140380859375,0.7741983532905579,0.1248824223875999,0.087397426366806,293.1374206542969,297.1499938964844,293.1499938964844,0.157152771949768,-3466.52099609375,304.1483459472656,0.9569515585899352,0.2316873371601104,0.2197628766298294,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784207224845,-1744.6827392578125,297.4356689453125,0.5689849853515625,0.050000000745058,0.2282330691814422,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1124267578125,1.0,0.1830842345952987,0.8054078221321106,0.8054078221321106,1.0,1.0,-0.8274722695350647,0.3271909356117248,0.5002813339233398,0.1893147826194763,0.0,0.0,0.1637995690107345,24.37345123291016,25.0,-0.3402246832847595,-4615.0654296875,66.46735382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620300292969,304.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1020150259137153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257472187280655,0.1257514655590057,-4.249858648108784e-06,0.0,0.0001035322784446,0.0,0.0,4.918328285217285,0.0,0.0,0.0,0.2737362682819366,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665378719568252,-1675.930908203125,304.1476745605469,0.7600277066230774,0.117540955543518,0.1062523275613784,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691328048706055,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728677958250045,-1392.1566162109375,304.1402587890625,0.7771073579788208,0.1261930167675018,0.0883117020130157,293.13720703125,297.1499938964844,293.1499938964844,0.1573198437690735,-3469.463623046875,304.1483459472656,0.9574621319770812,0.231885626912117,0.2199492454528808,293.25787353515625,297.1499938964844,293.1499938964844,0.0046639470383524,-1739.7581787109375,297.4179382324219,0.5691328048706055,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124267578125,1.0,0.1832411587238311,0.8054457306861877,0.8054457306861877,1.0,1.0,-0.8290828466415405,0.3280132114887237,0.5010696649551392,0.1893776208162307,0.0,0.0,0.1663069874048233,24.362472534179688,25.0,-0.0916293114423751,-4641.99169921875,66.70675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,304.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.466796875,18000.0,0.0,0.0,0.1026935875415802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269801408052444,0.1269844025373459,-4.251919108355651e-06,0.0,0.0001042209332808,0.0,0.0,4.970274448394775,0.0,0.0,0.0,0.273935317993164,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667537078261375,-1679.744384765625,304.147705078125,0.7607459425926208,0.1178087368607521,0.1064945012331008,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692664980888367,0.050000000745058,0.0481124855577945,293.0803527832031,297.1499938964844,293.1499938964844,0.0738886818289756,-1406.5489501953125,304.1401672363281,0.7799922823905945,0.1275012195110321,0.0892257764935493,293.13702392578125,297.1499938964844,293.1499938964844,0.1574852615594864,-3472.3740234375,304.1483459472656,0.9579492211341858,0.2320830076932907,0.2201351076364517,293.2574768066406,297.1499938964844,293.1499938964844,0.0046494966372847,-1734.8291015625,297.4002685546875,0.5692664980888367,0.050000000745058,0.2282249182462692,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834002435207367,0.8054750561714172,0.8054750561714172,1.0,1.0,-0.830687940120697,0.3288483619689941,0.5018395781517029,0.1893997341394424,0.0,0.0,0.1687997728586197,24.35288619995117,25.0,0.1680754125118255,-4669.193359375,66.94792938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441467285156,304.1321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033831760287284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282195746898651,0.1282238215208053,-4.254004124959465e-06,0.0,0.0001049207785399,0.0,0.0,5.022598743438721,0.0,0.0,0.0,0.2741359770298004,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671695694327354,-1687.0953369140625,304.14776611328125,0.7620990872383118,0.1183265671133995,0.1069637909531593,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694892406463623,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759079828858375,-1435.1358642578125,304.1400756835937,0.7856491804122925,0.1300965696573257,0.091043047606945,293.13671875,297.1499938964844,293.1499938964844,0.1578090488910675,-3478.061279296875,304.1483459472656,0.9588474631309508,0.2324730902910232,0.2205033600330352,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206028200685,-1724.9346923828125,297.3650817871094,0.5694892406463623,0.050000000745058,0.2282184660434723,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989624023437,293.2568359375,291.1130676269531,1.0,0.1837234199047088,0.8055338263511658,0.8055338263511658,1.0,1.0,-0.8338647484779358,0.330548495054245,0.5033162832260132,0.1893268227577209,0.0,0.0,0.1737111210823059,24.33812141418457,25.0,0.723128080368042,-4724.12646484375,67.43323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,304.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.296875,18000.0,0.0,0.0,0.1047878488898277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307030171155929,0.1307072639465332,-4.258226908859797e-06,0.0,0.0001063463496393,0.0,0.0,5.127766609191895,0.0,0.0,0.0,0.2745399475097656,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671695694327354,-1687.0953369140625,304.14776611328125,0.7620990872383118,0.1183265671133995,0.1069637909531593,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694892406463623,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.0759079828858375,-1435.1358642578125,304.1400756835937,0.7856491804122925,0.1300965696573257,0.091043047606945,293.13671875,297.1499938964844,293.1499938964844,0.1578090488910675,-3478.061279296875,304.1483459472656,0.9588474631309508,0.2324730902910232,0.2205033600330352,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206028200685,-1724.9346923828125,297.3650817871094,0.5694892406463623,0.050000000745058,0.2282184660434723,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989624023437,293.2568359375,291.1130676269531,1.0,0.1837234199047088,0.8055338263511658,0.8055338263511658,1.0,1.0,-0.8338647484779358,0.330548495054245,0.5033162832260132,0.1893268227577209,0.0,0.0,0.1737111210823059,24.33812141418457,25.0,0.723128080368042,-4724.12646484375,67.43323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,304.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.296875,18000.0,0.0,0.0,0.1047878488898277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307030171155929,0.1307072639465332,-4.258226908859797e-06,0.0,0.0001063463496393,0.0,0.0,5.127766609191895,0.0,0.0,0.0,0.2745399475097656,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675625205039978,-1694.04443359375,304.1478576660156,0.7633341550827026,0.1188185513019561,0.1074109375476837,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696516036987305,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778812542557716,-1463.2100830078125,304.1401062011719,0.79109787940979,0.1326413452625274,0.0928301587700843,293.1365051269531,297.1499938964844,293.1499938964844,0.1581210345029831,-3483.528076171875,304.1483764648437,0.9596399664878844,0.2328543066978454,0.2208644300699234,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916764065623,-1714.97802734375,297.3300170898437,0.5696516036987305,0.050000000745058,0.2282137721776962,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840507835149765,0.8055925965309143,0.8055925965309143,1.0,1.0,-0.836972713470459,0.3322713971138,0.5047013163566589,0.1891080737113952,0.0,0.0,0.1784790605306625,24.32937812805176,25.0,1.298945426940918,-4779.23193359375,67.91876983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81744384765625,304.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062134355306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13316710293293,0.1331713646650314,-4.26248107032734e-06,0.0,0.0001077931374311,0.0,0.0,5.2325544357299805,0.0,0.0,0.0,0.2749433517456054,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675625205039978,-1694.04443359375,304.1478576660156,0.7633341550827026,0.1188185513019561,0.1074109375476837,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696516036987305,0.050000000745058,0.0481101348996162,293.07293701171875,297.1499938964844,293.1499938964844,0.0778812542557716,-1463.2100830078125,304.1401062011719,0.79109787940979,0.1326413452625274,0.0928301587700843,293.1365051269531,297.1499938964844,293.1499938964844,0.1581210345029831,-3483.528076171875,304.1483764648437,0.9596399664878844,0.2328543066978454,0.2208644300699234,293.2562255859375,297.1499938964844,293.1499938964844,0.0045916764065623,-1714.97802734375,297.3300170898437,0.5696516036987305,0.050000000745058,0.2282137721776962,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840507835149765,0.8055925965309143,0.8055925965309143,1.0,1.0,-0.836972713470459,0.3322713971138,0.5047013163566589,0.1891080737113952,0.0,0.0,0.1784790605306625,24.32937812805176,25.0,1.298945426940918,-4779.23193359375,67.91876983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81744384765625,304.2325744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062134355306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13316710293293,0.1331713646650314,-4.26248107032734e-06,0.0,0.0001077931374311,0.0,0.0,5.2325544357299805,0.0,0.0,0.0,0.2749433517456054,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679298639297485,-1700.541748046875,304.14794921875,0.764441728591919,0.1192814111709594,0.1078328415751457,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697526335716248,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797898918390274,-1490.478515625,304.1402282714844,0.7962747812271118,0.1351106613874435,0.0945686846971511,293.1363830566406,297.1499938964844,293.1499938964844,0.1584182232618332,-3488.7216796875,304.1484375,0.9603217244148254,0.2332233041524887,0.2212150990962982,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626489445567,-1704.9359130859375,297.2950439453125,0.5697526335716248,0.050000000745058,0.228210836648941,291.1151428222656,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843793839216232,0.8056356310844421,0.8056356310844421,1.0,1.0,-0.8399821519851685,0.3339934051036834,0.5059887170791626,0.1887591481208801,0.0,0.0,0.1830442398786544,24.32687759399414,25.0,1.8717635869979856,-4833.818359375,68.39998626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092346191406,304.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076435968279838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355780214071273,0.13558229804039,-4.266708856448531e-06,0.0,0.0001092445672838,0.0,0.0,5.335517883300781,0.0,0.0,0.0,0.2753406763076782,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679298639297485,-1700.541748046875,304.14794921875,0.764441728591919,0.1192814111709594,0.1078328415751457,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697526335716248,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0797898918390274,-1490.478515625,304.1402282714844,0.7962747812271118,0.1351106613874435,0.0945686846971511,293.1363830566406,297.1499938964844,293.1499938964844,0.1584182232618332,-3488.7216796875,304.1484375,0.9603217244148254,0.2332233041524887,0.2212150990962982,293.2557678222656,297.1499938964844,293.1499938964844,0.0045626489445567,-1704.9359130859375,297.2950439453125,0.5697526335716248,0.050000000745058,0.228210836648941,291.1151428222656,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843793839216232,0.8056356310844421,0.8056356310844421,1.0,1.0,-0.8399821519851685,0.3339934051036834,0.5059887170791626,0.1887591481208801,0.0,0.0,0.1830442398786544,24.32687759399414,25.0,1.8717635869979856,-4833.818359375,68.39998626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092346191406,304.2814025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076435968279838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355780214071273,0.13558229804039,-4.266708856448531e-06,0.0,0.0001092445672838,0.0,0.0,5.335517883300781,0.0,0.0,0.0,0.2753406763076782,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682705268263816,-1706.5667724609375,304.1480712890625,0.765421450138092,0.1197138130664825,0.1082281395792961,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5697956085205078,0.050000000745058,0.0481092557311058,293.0686340332031,297.1499938964844,293.1499938964844,0.0816201940178871,-1516.7164306640625,304.14044189453125,0.8011389970779419,0.1374838799238205,0.0962444692850112,293.1363220214844,297.1499938964844,293.1499938964844,0.158698484301567,-3493.60546875,304.14849853515625,0.9608949422836304,0.2335775047540664,0.2215528190135955,293.25543212890625,297.1499938964844,293.1499938964844,0.0045334650203585,-1694.790283203125,297.26007080078125,0.5697956085205078,0.050000000745058,0.2282095849514007,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1171264648437,1.0,0.1847062110900879,0.8056787252426147,0.8056787252426147,1.0,1.0,-0.8428711891174316,0.335695207118988,0.5071759819984436,0.1883027255535125,0.0,0.0,0.1873575150966644,24.330381393432617,25.0,2.434572696685791,-4887.2294921875,68.87285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048400878906,304.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1090607866644859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379049569368362,0.1379092186689376,-4.270854333299212e-06,0.0,0.0001106828349293,0.0,0.0,5.43531608581543,0.0,0.0,0.0,0.2757266759872436,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682705268263816,-1706.5667724609375,304.1480712890625,0.765421450138092,0.1197138130664825,0.1082281395792961,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5697956085205078,0.050000000745058,0.0481092557311058,293.0686340332031,297.1499938964844,293.1499938964844,0.0816201940178871,-1516.7164306640625,304.14044189453125,0.8011389970779419,0.1374838799238205,0.0962444692850112,293.1363220214844,297.1499938964844,293.1499938964844,0.158698484301567,-3493.60546875,304.14849853515625,0.9608949422836304,0.2335775047540664,0.2215528190135955,293.25543212890625,297.1499938964844,293.1499938964844,0.0045334650203585,-1694.790283203125,297.26007080078125,0.5697956085205078,0.050000000745058,0.2282095849514007,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1171264648437,1.0,0.1847062110900879,0.8056787252426147,0.8056787252426147,1.0,1.0,-0.8428711891174316,0.335695207118988,0.5071759819984436,0.1883027255535125,0.0,0.0,0.1873575150966644,24.330381393432617,25.0,2.434572696685791,-4887.2294921875,68.87285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048400878906,304.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.79296875,18000.0,0.0,0.0,0.1090607866644859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379049569368362,0.1379092186689376,-4.270854333299212e-06,0.0,0.0001106828349293,0.0,0.0,5.43531608581543,0.0,0.0,0.0,0.2757266759872436,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684303268790245,-1709.3922119140625,304.14813232421875,0.7658616304397583,0.1199178472161293,0.1084151342511177,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5697953701019287,0.050000000745058,0.0481092557311058,293.0680847167969,297.1499938964844,293.1499938964844,0.0825002640485763,-1529.3580322265625,304.1405639648437,0.8034374713897705,0.1386259347200393,0.0970530435442924,293.1363525390625,297.1499938964844,293.1499938964844,0.1588315069675445,-3495.918212890625,304.1485290527344,0.9611399173736572,0.2337480336427688,0.221715897321701,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188018120825,-1689.6749267578125,297.2425537109375,0.5697953701019287,0.050000000745058,0.2282095849514007,291.1178283691406,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.2553405761719,291.1181335449219,1.0,0.1848680526018142,0.8057002425193787,0.8057002425193787,1.0,1.0,-0.8442617058753967,0.3365310728549957,0.5077306628227234,0.1880411505699157,0.0,0.0,0.1894025355577469,24.334436416625977,25.0,2.700536727905273,-4913.265625,69.10472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041381835937,304.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.990234375,18000.0,0.0,0.0,0.1097589060664177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139025941491127,0.1390302032232284,-4.272876140021253e-06,0.0,0.0001113913385779,0.0,0.0,5.483545780181885,0.0,0.0,0.0,0.2759135961532593,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685830414295196,-1712.091552734375,304.148193359375,0.7662690281867981,0.1201137602329254,0.1085949167609214,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5697813034057617,0.050000000745058,0.0481093376874923,293.0677185058594,297.1499938964844,293.1499938964844,0.0833545252680778,-1541.642333984375,304.1407470703125,0.805641233921051,0.1397353559732437,0.0978395715355873,293.1363830566406,297.1499938964844,293.1499938964844,0.1589594632387161,-3498.139404296875,304.1485595703125,0.961357593536377,0.2339138239622116,0.221874713897705,293.2552795410156,297.1499938964844,293.1499938964844,0.0045040780678391,-1684.52685546875,297.2250061035156,0.5697813034057617,0.050000000745058,0.228209987282753,291.1189270019531,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192626953125,1.0,0.1850283443927765,0.8057162165641785,0.8057162165641785,1.0,1.0,-0.8456125855445862,0.3373529016971588,0.508259654045105,0.187761053442955,0.0,0.0,0.191365972161293,24.339994430541992,25.0,2.9601738452911377,-4938.72314453125,69.33285522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,304.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.110446959733963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140112429857254,0.1401167064905166,-4.274853836250259e-06,0.0,0.0001120896195061,0.0,0.0,5.530390739440918,0.0,0.0,0.0,0.2760953903198242,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688676536083221,-1717.119873046875,304.1483154296875,0.7669901847839355,0.1204820647835731,0.1089331656694412,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5697152018547058,0.050000000745058,0.048109732568264,293.06756591796875,297.1499938964844,293.1499938964844,0.084981195628643,-1565.0634765625,304.14111328125,0.8096892833709717,0.1418505311012268,0.0993416681885719,293.13653564453125,297.1499938964844,293.1499938964844,0.1591997891664505,-3502.30029296875,304.1486511230469,0.961715579032898,0.2342307418584823,0.2221788018941879,293.2552490234375,297.1499938964844,293.1499938964844,0.0044744443148374,-1674.132568359375,297.1897888183594,0.5697152018547058,0.050000000745058,0.2282118648290634,291.121337890625,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217346191406,1.0,0.1853428781032562,0.8057481050491333,0.8057481050491333,1.0,1.0,-0.8481888771057129,0.3389472067356109,0.5092417001724243,0.1871590167284011,0.0,0.0,0.1950234174728393,24.355270385742188,25.0,3.4430530071258545,-4987.6142578125,69.77622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80841064453125,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117829605937004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421681046485901,0.1421723812818527,-4.278642791177845e-06,0.0,0.0001134455014835,0.0,0.0,5.619290351867676,0.0,0.0,0.0,0.2764410674571991,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688676536083221,-1717.119873046875,304.1483154296875,0.7669901847839355,0.1204820647835731,0.1089331656694412,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5697152018547058,0.050000000745058,0.048109732568264,293.06756591796875,297.1499938964844,293.1499938964844,0.084981195628643,-1565.0634765625,304.14111328125,0.8096892833709717,0.1418505311012268,0.0993416681885719,293.13653564453125,297.1499938964844,293.1499938964844,0.1591997891664505,-3502.30029296875,304.1486511230469,0.961715579032898,0.2342307418584823,0.2221788018941879,293.2552490234375,297.1499938964844,293.1499938964844,0.0044744443148374,-1674.132568359375,297.1897888183594,0.5697152018547058,0.050000000745058,0.2282118648290634,291.121337890625,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217346191406,1.0,0.1853428781032562,0.8057481050491333,0.8057481050491333,1.0,1.0,-0.8481888771057129,0.3389472067356109,0.5092417001724243,0.1871590167284011,0.0,0.0,0.1950234174728393,24.355270385742188,25.0,3.4430530071258545,-4987.6142578125,69.77622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80841064453125,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117829605937004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421681046485901,0.1421723812818527,-4.278642791177845e-06,0.0,0.0001134455014835,0.0,0.0,5.619290351867676,0.0,0.0,0.0,0.2764410674571991,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691269189119339,-1721.6966552734375,304.1484375,0.7676011919975281,0.1208219453692436,0.1092455014586448,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5696065425872803,0.050000000745058,0.0481103882193565,293.0681457519531,297.1499938964844,293.1499938964844,0.0864960923790931,-1586.9002685546875,304.1415405273437,0.8132731318473816,0.1438224911689758,0.1007455959916114,293.1367492675781,297.1499938964844,293.1499938964844,0.1594199538230896,-3506.09912109375,304.1487121582031,0.9619833827018738,0.2345287054777145,0.2224652171134948,293.25537109375,297.1499938964844,293.1499938964844,0.0044445395469665,-1663.601318359375,297.15435791015625,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1241149902344,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.2553405761719,291.1245422363281,1.0,0.1856477111577987,0.8057799935340881,0.8057799935340881,1.0,1.0,-0.8505968451499939,0.3404661417007446,0.5101307034492493,0.1865235120058059,0.0,0.0,0.1982974112033844,24.37531089782715,25.0,3.8736205101013184,-5033.298828125,70.20083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.1130518391728401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440439373254776,0.1440482139587402,-4.282166173652513e-06,0.0,0.0001147332441178,0.0,0.0,5.700738906860352,0.0,0.0,0.0,0.2767587006092071,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691269189119339,-1721.6966552734375,304.1484375,0.7676011919975281,0.1208219453692436,0.1092455014586448,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5696065425872803,0.050000000745058,0.0481103882193565,293.0681457519531,297.1499938964844,293.1499938964844,0.0864960923790931,-1586.9002685546875,304.1415405273437,0.8132731318473816,0.1438224911689758,0.1007455959916114,293.1367492675781,297.1499938964844,293.1499938964844,0.1594199538230896,-3506.09912109375,304.1487121582031,0.9619833827018738,0.2345287054777145,0.2224652171134948,293.25537109375,297.1499938964844,293.1499938964844,0.0044445395469665,-1663.601318359375,297.15435791015625,0.5696065425872803,0.050000000745058,0.2282149642705917,291.1241149902344,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.2553405761719,291.1245422363281,1.0,0.1856477111577987,0.8057799935340881,0.8057799935340881,1.0,1.0,-0.8505968451499939,0.3404661417007446,0.5101307034492493,0.1865235120058059,0.0,0.0,0.1982974112033844,24.37531089782715,25.0,3.8736205101013184,-5033.298828125,70.20083618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.1130518391728401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440439373254776,0.1440482139587402,-4.282166173652513e-06,0.0,0.0001147332441178,0.0,0.0,5.700738906860352,0.0,0.0,0.0,0.2767587006092071,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.069362960755825,-1725.859375,304.1485595703125,0.768114447593689,0.1211354956030845,0.1095338240265846,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5694622993469238,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.087892435491085,-1607.038818359375,304.1420288085937,0.8164415955543518,0.1456407308578491,0.1020437628030777,293.13702392578125,297.1499938964844,293.1499938964844,0.1596205532550811,-3509.547607421875,304.1488037109375,0.9621714949607848,0.234807476401329,0.2227337509393692,293.255615234375,297.1499938964844,293.1499938964844,0.0044143768027424,-1652.941162109375,297.11871337890625,0.5694622993469238,0.050000000745058,0.2282191067934036,291.1271057128906,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275634765625,1.0,0.1859406977891922,0.8058053255081177,0.8058053255081177,1.0,1.0,-0.8528291583061218,0.3418959975242615,0.5109331607818604,0.1858776956796646,0.0,0.0,0.2011523097753524,24.39946556091309,25.0,4.224404811859131,-5075.17822265625,70.60420227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292541503906,304.5019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.1142346635460853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457118839025497,0.1457161605358123,-4.28536077379249e-06,0.0,0.0001159336679847,0.0,0.0,5.773438453674316,0.0,0.0,0.0,0.2770430445671081,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.069362960755825,-1725.859375,304.1485595703125,0.768114447593689,0.1211354956030845,0.1095338240265846,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5694622993469238,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.087892435491085,-1607.038818359375,304.1420288085937,0.8164415955543518,0.1456407308578491,0.1020437628030777,293.13702392578125,297.1499938964844,293.1499938964844,0.1596205532550811,-3509.547607421875,304.1488037109375,0.9621714949607848,0.234807476401329,0.2227337509393692,293.255615234375,297.1499938964844,293.1499938964844,0.0044143768027424,-1652.941162109375,297.11871337890625,0.5694622993469238,0.050000000745058,0.2282191067934036,291.1271057128906,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275634765625,1.0,0.1859406977891922,0.8058053255081177,0.8058053255081177,1.0,1.0,-0.8528291583061218,0.3418959975242615,0.5109331607818604,0.1858776956796646,0.0,0.0,0.2011523097753524,24.39946556091309,25.0,4.224404811859131,-5075.17822265625,70.60420227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292541503906,304.5019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.1142346635460853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457118839025497,0.1457161605358123,-4.28536077379249e-06,0.0,0.0001159336679847,0.0,0.0,5.773438453674316,0.0,0.0,0.0,0.2770430445671081,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695779174566268,-1729.6463623046875,304.148681640625,0.7685421109199524,0.1214250549674034,0.10980024933815,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5692888498306274,0.050000000745058,0.0481123104691505,293.0713195800781,297.1499938964844,293.1499938964844,0.0891647487878799,-1625.3880615234375,304.142578125,0.8192273378372192,0.1472961157560348,0.1032301187515258,293.1373596191406,297.1499938964844,293.1499938964844,0.1598019897937774,-3512.654541015625,304.1488952636719,0.9622894525527954,0.2350669801235199,0.2229843139648437,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839458376169,-1642.150634765625,297.082763671875,0.5692888498306274,0.050000000745058,0.2282240837812423,291.1303405761719,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1308288574219,1.0,0.1862201541662216,0.805830717086792,0.805830717086792,1.0,1.0,-0.8548805713653564,0.3432259559631347,0.5116546154022217,0.1852435171604156,0.0,0.0,0.2035633623600006,24.427165985107425,25.0,4.522249221801758,-5112.74365234375,70.98433685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462219238281,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1153145506978035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471501439809799,0.1471544355154037,-4.288178843125934e-06,0.0,0.0001170296091004,0.0,0.0,5.836360931396484,0.0,0.0,0.0,0.277290016412735,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695779174566268,-1729.6463623046875,304.148681640625,0.7685421109199524,0.1214250549674034,0.10980024933815,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5692888498306274,0.050000000745058,0.0481123104691505,293.0713195800781,297.1499938964844,293.1499938964844,0.0891647487878799,-1625.3880615234375,304.142578125,0.8192273378372192,0.1472961157560348,0.1032301187515258,293.1373596191406,297.1499938964844,293.1499938964844,0.1598019897937774,-3512.654541015625,304.1488952636719,0.9622894525527954,0.2350669801235199,0.2229843139648437,293.2559814453125,297.1499938964844,293.1499938964844,0.0043839458376169,-1642.150634765625,297.082763671875,0.5692888498306274,0.050000000745058,0.2282240837812423,291.1303405761719,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1308288574219,1.0,0.1862201541662216,0.805830717086792,0.805830717086792,1.0,1.0,-0.8548805713653564,0.3432259559631347,0.5116546154022217,0.1852435171604156,0.0,0.0,0.2035633623600006,24.427165985107425,25.0,4.522249221801758,-5112.74365234375,70.98433685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462219238281,304.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2265625,18000.0,0.0,0.0,0.1153145506978035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471501439809799,0.1471544355154037,-4.288178843125934e-06,0.0,0.0001170296091004,0.0,0.0,5.836360931396484,0.0,0.0,0.0,0.277290016412735,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696780756115913,-1731.4091796875,304.14874267578125,0.7687267065048218,0.1215614825487136,0.1099258288741111,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5691925883293152,0.050000000745058,0.0481128953397274,293.072509765625,297.1499938964844,293.1499938964844,0.0897519066929817,-1633.8525390625,304.1428527832031,0.8204808831214905,0.1480589210987091,0.1037788018584251,293.1375427246094,297.1499938964844,293.1499938964844,0.1598855704069137,-3514.0810546875,304.1489562988281,0.96232408285141,0.2351894229650497,0.2231027781963348,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686344288289,-1636.7088623046875,297.064697265625,0.5691925883293152,0.050000000745058,0.2282268553972244,291.13201904296875,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.13250732421875,1.0,0.1863542944192886,0.8058433532714844,0.8058433532714844,1.0,1.0,-0.8558359742164612,0.3438499867916107,0.5119860172271729,0.1849363595247268,0.0,0.0,0.2045948058366775,24.44223594665528,25.0,4.650227069854736,-5129.73779296875,71.1650161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563232421875,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1158107221126556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477758884429931,0.1477801650762558,-4.289430762582924e-06,0.0,0.0001175331635749,0.0,0.0,5.863815307617188,0.0,0.0,0.0,0.2773981094360351,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697736889123916,-1733.091064453125,304.1488037109375,0.7688934206962585,0.1216927170753479,0.1100466325879097,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5690905451774597,0.050000000745058,0.0481135137379169,293.0738525390625,297.1499938964844,293.1499938964844,0.0903050974011421,-1641.823974609375,304.1431579589844,0.8216425776481628,0.1487769186496734,0.1042965054512023,293.13775634765625,297.1499938964844,293.1499938964844,0.1599644720554351,-3515.424560546875,304.14898681640625,0.9623433947563172,0.235306978225708,0.223216637969017,293.2564392089844,297.1499938964844,293.1499938964844,0.004353261552751,-1631.2371826171875,297.0465393066406,0.5690905451774597,0.050000000745058,0.2282297909259796,291.1337280273437,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1342468261719,1.0,0.1864844560623169,0.8058529496192932,0.8058529496192932,1.0,1.0,-0.8567432165145874,0.3444448113441467,0.5122984051704407,0.1846381276845932,0.0,0.0,0.2055061608552932,24.45806121826172,25.0,4.764129638671875,-5145.447265625,71.33908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86749267578125,304.5756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.1162750199437141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148335576057434,0.1483398675918579,-4.290569449949544e-06,0.0,0.0001180043691419,0.0,0.0,5.888420581817627,0.0,0.0,0.0,0.277495265007019,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699524655938148,-1736.232421875,304.1488952636719,0.7691785097122192,0.1219409182667732,0.1102751642465591,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5688716769218445,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913080647587776,-1656.2630615234375,304.1437683105469,0.8236974477767944,0.1500750631093979,0.1052373498678207,293.1382141113281,297.1499938964844,293.1499938964844,0.1601085364818573,-3517.867919921875,304.1490783691406,0.9623399972915648,0.2355275750160217,0.2234308272600174,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223476968705,-1620.2103271484375,297.0100402832031,0.5688716769218445,0.050000000745058,0.2282361090183258,291.1372985839844,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.1378173828125,1.0,0.1867323517799377,0.8058720827102661,0.8058720827102661,1.0,1.0,-0.8584128022193909,0.3455447554588318,0.5128680467605591,0.1840756237506866,0.0,0.0,0.2069659531116485,24.49175262451172,25.0,4.980313777923584,-5172.8857421875,71.66686248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.117102637887001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149254098534584,0.1492583900690078,-4.292497123969952e-06,0.0,0.000118844291137,0.0,0.0,5.928927898406982,0.0,0.0,0.0,0.2776559293270111,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699524655938148,-1736.232421875,304.1488952636719,0.7691785097122192,0.1219409182667732,0.1102751642465591,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5688716769218445,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913080647587776,-1656.2630615234375,304.1437683105469,0.8236974477767944,0.1500750631093979,0.1052373498678207,293.1382141113281,297.1499938964844,293.1499938964844,0.1601085364818573,-3517.867919921875,304.1490783691406,0.9623399972915648,0.2355275750160217,0.2234308272600174,293.2569885253906,297.1499938964844,293.1499938964844,0.0043223476968705,-1620.2103271484375,297.0100402832031,0.5688716769218445,0.050000000745058,0.2282361090183258,291.1372985839844,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.1378173828125,1.0,0.1867323517799377,0.8058720827102661,0.8058720827102661,1.0,1.0,-0.8584128022193909,0.3455447554588318,0.5128680467605591,0.1840756237506866,0.0,0.0,0.2069659531116485,24.49175262451172,25.0,4.980313777923584,-5172.8857421875,71.66686248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.322265625,18000.0,0.0,0.0,0.117102637887001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149254098534584,0.1492583900690078,-4.292497123969952e-06,0.0,0.000118844291137,0.0,0.0,5.928927898406982,0.0,0.0,0.0,0.2776559293270111,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701159015297889,-1739.099609375,304.14898681640625,0.7694034576416016,0.1221717000007629,0.1104876473546028,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5686337351799011,0.050000000745058,0.0481162928044796,293.0806579589844,297.1499938964844,293.1499938964844,0.0921631306409835,-1668.5496826171875,304.1444091796875,0.8253822326660156,0.1511750668287277,0.1060426011681556,293.138671875,297.1499938964844,293.1499938964844,0.160234123468399,-3519.98388671875,304.1492004394531,0.9622812271118164,0.2357286512851715,0.2236266881227493,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912177741527,-1609.0755615234375,296.9732971191406,0.5686337351799011,0.050000000745058,0.2282429784536361,291.1409912109375,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1415405273437,1.0,0.1869623959064483,0.8058912754058838,0.8058912754058838,1.0,1.0,-0.8598792552947998,0.3465175628662109,0.5133616924285889,0.1835646033287048,0.0,0.0,0.2079200893640518,24.528114318847656,25.0,5.167845249176025,-5194.58154296875,71.96548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,304.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1177837252616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498879492282867,0.1498922407627105,-4.29392230216763e-06,0.0,0.0001195355143863,0.0,0.0,5.957045555114746,0.0,0.0,0.0,0.2777686715126037,4.0,0.0,1.0
