time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701159015297889,-1739.099609375,304.14898681640625,0.7694034576416016,0.1221717000007629,0.1104876473546028,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5686337351799011,0.050000000745058,0.0481162928044796,293.0806579589844,297.1499938964844,293.1499938964844,0.0921631306409835,-1668.5496826171875,304.1444091796875,0.8253822326660156,0.1511750668287277,0.1060426011681556,293.138671875,297.1499938964844,293.1499938964844,0.160234123468399,-3519.98388671875,304.1492004394531,0.9622812271118164,0.2357286512851715,0.2236266881227493,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912177741527,-1609.0755615234375,296.9732971191406,0.5686337351799011,0.050000000745058,0.2282429784536361,291.1409912109375,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1415405273437,1.0,0.1869623959064483,0.8058912754058838,0.8058912754058838,1.0,1.0,-0.8598792552947998,0.3465175628662109,0.5133616924285889,0.1835646033287048,0.0,0.0,0.2079200893640518,24.528114318847656,25.0,5.167845249176025,-5194.58154296875,71.96548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,304.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1177837252616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498879492282867,0.1498922407627105,-4.29392230216763e-06,0.0,0.0001195355143863,0.0,0.0,5.957045555114746,0.0,0.0,0.0,0.2777686715126037,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703081041574478,-1742.4957275390625,304.1490173339844,0.7697452306747437,0.1224730536341667,0.1107330173254013,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5684314966201782,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0928940996527671,-1679.0377197265625,304.1450500488281,0.8268166184425354,0.1521301567554474,0.1067324727773666,293.1387634277344,297.1499938964844,293.1499938964844,0.1603885293006897,-3522.62744140625,304.1492004394531,0.962321639060974,0.2359979152679443,0.2238544374704361,293.2577514648437,297.1499938964844,293.1499938964844,0.0042612585239112,-1598.3399658203125,296.9375,0.5684314966201782,0.050000000745058,0.2282488346099853,291.1445617675781,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449890136719,1.0,0.1871766149997711,0.8059108853340149,0.8059108853340149,1.0,1.0,-0.8612834215164185,0.3474404215812683,0.5138429999351501,0.1830966621637344,0.0,0.0,0.208401009440422,24.55947494506836,25.0,4.5679030418396,-5211.18798828125,72.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,304.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1183098256587982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502348482608795,0.1502391397953033,-4.294821337680332e-06,0.0,0.000120069431432,0.0,0.0,5.972609043121338,0.0,0.0,0.0,0.2778328061103821,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703081041574478,-1742.4957275390625,304.1490173339844,0.7697452306747437,0.1224730536341667,0.1107330173254013,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5684314966201782,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0928940996527671,-1679.0377197265625,304.1450500488281,0.8268166184425354,0.1521301567554474,0.1067324727773666,293.1387634277344,297.1499938964844,293.1499938964844,0.1603885293006897,-3522.62744140625,304.1492004394531,0.962321639060974,0.2359979152679443,0.2238544374704361,293.2577514648437,297.1499938964844,293.1499938964844,0.0042612585239112,-1598.3399658203125,296.9375,0.5684314966201782,0.050000000745058,0.2282488346099853,291.1445617675781,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449890136719,1.0,0.1871766149997711,0.8059108853340149,0.8059108853340149,1.0,1.0,-0.8612834215164185,0.3474404215812683,0.5138429999351501,0.1830966621637344,0.0,0.0,0.208401009440422,24.55947494506836,25.0,4.5679030418396,-5211.18798828125,72.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9539489746094,304.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.630859375,18000.0,0.0,0.0,0.1183098256587982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502348482608795,0.1502391397953033,-4.294821337680332e-06,0.0,0.000120069431432,0.0,0.0,5.972609043121338,0.0,0.0,0.0,0.2778328061103821,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705914720892906,-1747.5672607421875,304.1488647460937,0.7703875303268433,0.1228666082024574,0.1110712736845016,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5683032274246216,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0935076922178268,-1687.8419189453125,304.14569091796875,0.8280361890792847,0.1528816521167755,0.107301153242588,293.13836669921875,297.1499938964844,293.1499938964844,0.1606534868478775,-3527.278076171875,304.1490173339844,0.962618350982666,0.2363645583391189,0.2241827398538589,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331721633672,-1588.345947265625,296.9028015136719,0.5683032274246216,0.050000000745058,0.2282525599002838,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572021484375,291.1465759277344,1.0,0.1873810589313507,0.805930495262146,0.805930495262146,1.0,1.0,-0.8627712726593018,0.3483994007110595,0.5143718719482422,0.1826473921537399,0.0,0.0,0.2087233662605285,24.580358505249023,25.0,2.386007308959961,-5225.7646484375,72.52821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,304.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1186783537268638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504315137863159,0.1504358053207397,-4.295299731893465e-06,0.0,0.0001204434447572,0.0,0.0,5.981393814086914,0.0,0.0,0.0,0.277869164943695,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705914720892906,-1747.5672607421875,304.1488647460937,0.7703875303268433,0.1228666082024574,0.1110712736845016,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5683032274246216,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0935076922178268,-1687.8419189453125,304.14569091796875,0.8280361890792847,0.1528816521167755,0.107301153242588,293.13836669921875,297.1499938964844,293.1499938964844,0.1606534868478775,-3527.278076171875,304.1490173339844,0.962618350982666,0.2363645583391189,0.2241827398538589,293.25714111328125,297.1499938964844,293.1499938964844,0.0042331721633672,-1588.345947265625,296.9028015136719,0.5683032274246216,0.050000000745058,0.2282525599002838,291.1464538574219,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572021484375,291.1465759277344,1.0,0.1873810589313507,0.805930495262146,0.805930495262146,1.0,1.0,-0.8627712726593018,0.3483994007110595,0.5143718719482422,0.1826473921537399,0.0,0.0,0.2087233662605285,24.580358505249023,25.0,2.386007308959961,-5225.7646484375,72.52821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884338378906,304.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1186783537268638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504315137863159,0.1504358053207397,-4.295299731893465e-06,0.0,0.0001204434447572,0.0,0.0,5.981393814086914,0.0,0.0,0.0,0.277869164943695,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707532688975334,-1750.47509765625,304.1487731933594,0.7707486152648926,0.1230805590748786,0.1112591847777366,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5682361125946045,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937447473406791,-1691.2349853515625,304.1460266113281,0.8284745812416077,0.153150588274002,0.1075161695480346,293.1380615234375,297.1499938964844,293.1499938964844,0.160813570022583,-3530.10205078125,304.1488952636719,0.9627942442893982,0.2365671992301941,0.2243689000606537,293.25665283203125,297.1499938964844,293.1499938964844,0.004219717811793,-1583.5836181640625,296.8857421875,0.5682361125946045,0.050000000745058,0.228254497051239,291.14678955078125,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468505859375,1.0,0.1874795407056808,0.8059403300285339,0.8059403300285339,1.0,1.0,-0.8634810447692871,0.3488648235797882,0.5146161913871765,0.1824129223823547,0.0,0.0,0.2089034020900726,24.590856552124023,25.0,1.432395339012146,-5233.0625,72.66336822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058288574219,304.6983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1188094615936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505320966243744,0.1505363881587982,-4.295488452044083e-06,0.0,0.0001205765001941,0.0,0.0,5.98581075668335,0.0,0.0,0.0,0.2778865396976471,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709235668182373,-1753.5399169921875,304.148681640625,0.7711173295974731,0.1233027800917625,0.1114554405212402,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681589841842651,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.0939256250858306,-1693.8125,304.1464233398437,0.8287724852561951,0.1533400863409042,0.1076774522662162,293.13775634765625,297.1499938964844,293.1499938964844,0.1609851568937301,-3533.130126953125,304.1488037109375,0.9629695415496826,0.2367788702249527,0.2245647609233856,293.2560729980469,297.1499938964844,293.1499938964844,0.0042065954767167,-1578.9449462890625,296.868896484375,0.5681589841842651,0.050000000745058,0.2282567471265792,291.1469116210937,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.187575101852417,0.8059485554695129,0.8059485554695129,1.0,1.0,-0.8641484379768372,0.3493132293224334,0.5148352384567261,0.1821649223566055,0.0,0.0,0.2090966254472732,24.60235595703125,25.0,0.736228883266449,-5240.3671875,72.79300689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0229187011719,304.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.1189092323184013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506408005952835,0.1506451070308685,-4.295679900678806e-06,0.0,0.0001206777524203,0.0,0.0,5.990569591522217,0.0,0.0,0.0,0.2779050171375274,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712831690907478,-1760.01904296875,304.1485290527344,0.7718544006347656,0.1237671971321106,0.111867681145668,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679657459259033,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941036939620971,-1696.2999267578125,304.1473083496094,0.8289097547531128,0.1534657031297683,0.1078271642327308,293.1371154785156,297.1499938964844,293.1499938964844,0.16135273873806,-3539.61279296875,304.1485900878906,0.9632938504219056,0.2372230291366577,0.224978506565094,293.2546691894531,297.1499938964844,293.1499938964844,0.0041811829432845,-1569.9652099609375,296.83599853515625,0.5679657459259033,0.050000000745058,0.2282623648643493,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547912597656,291.1468200683594,1.0,0.1877559721469879,0.8059650659561157,0.8059650659561157,1.0,1.0,-0.8653275966644287,0.3501506745815277,0.5151768922805786,0.1816126108169555,0.0,0.0,0.2095175832509994,24.62932777404785,25.0,-0.0635347217321395,-5254.68408203125,73.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,304.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1190302520990371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508792489767074,0.1508835554122924,-4.296095994504867e-06,0.0,0.0001208005778607,0.0,0.0,6.001004219055176,0.0,0.0,0.0,0.2779453098773956,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712831690907478,-1760.01904296875,304.1485290527344,0.7718544006347656,0.1237671971321106,0.111867681145668,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679657459259033,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941036939620971,-1696.2999267578125,304.1473083496094,0.8289097547531128,0.1534657031297683,0.1078271642327308,293.1371154785156,297.1499938964844,293.1499938964844,0.16135273873806,-3539.61279296875,304.1485900878906,0.9632938504219056,0.2372230291366577,0.224978506565094,293.2546691894531,297.1499938964844,293.1499938964844,0.0041811829432845,-1569.9652099609375,296.83599853515625,0.5679657459259033,0.050000000745058,0.2282623648643493,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547912597656,291.1468200683594,1.0,0.1877559721469879,0.8059650659561157,0.8059650659561157,1.0,1.0,-0.8653275966644287,0.3501506745815277,0.5151768922805786,0.1816126108169555,0.0,0.0,0.2095175832509994,24.62932777404785,25.0,-0.0635347217321395,-5254.68408203125,73.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,304.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1190302520990371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508792489767074,0.1508835554122924,-4.296095994504867e-06,0.0,0.0001208005778607,0.0,0.0,6.001004219055176,0.0,0.0,0.0,0.2779453098773956,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716620609164238,-1766.853515625,304.1483764648437,0.7725691795349121,0.1242531388998031,0.1123009249567985,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677126049995422,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940202176570892,-1694.989501953125,304.1483459472656,0.828396201133728,0.1532356292009353,0.1077329814434051,293.13641357421875,297.1499938964844,293.1499938964844,0.161743938922882,-3546.50244140625,304.1484069824219,0.9635621905326844,0.2376890033483505,0.2254147678613662,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566872969269,-1561.3031005859375,296.8040466308594,0.5677126049995422,0.050000000745058,0.2282697558403015,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.187920868396759,0.8059815764427185,0.8059815764427185,1.0,1.0,-0.8662688136100769,0.3509017825126648,0.5153670310974121,0.1809633076190948,0.0,0.0,0.2099830359220504,24.66219711303711,25.0,-0.3573836386203766,-5268.31982421875,73.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831298828125,304.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1190714463591575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511445641517639,0.1511488705873489,-4.296561201044824e-06,0.0,0.0001208423782372,0.0,0.0,6.012621402740479,0.0,0.0,0.0,0.2779901921749115,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716620609164238,-1766.853515625,304.1483764648437,0.7725691795349121,0.1242531388998031,0.1123009249567985,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677126049995422,0.050000000745058,0.0481219366192817,293.1080627441406,297.1499938964844,293.1499938964844,0.0940202176570892,-1694.989501953125,304.1483459472656,0.828396201133728,0.1532356292009353,0.1077329814434051,293.13641357421875,297.1499938964844,293.1499938964844,0.161743938922882,-3546.50244140625,304.1484069824219,0.9635621905326844,0.2376890033483505,0.2254147678613662,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566872969269,-1561.3031005859375,296.8040466308594,0.5677126049995422,0.050000000745058,0.2282697558403015,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.187920868396759,0.8059815764427185,0.8059815764427185,1.0,1.0,-0.8662688136100769,0.3509017825126648,0.5153670310974121,0.1809633076190948,0.0,0.0,0.2099830359220504,24.66219711303711,25.0,-0.3573836386203766,-5268.31982421875,73.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831298828125,304.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1190714463591575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511445641517639,0.1511488705873489,-4.296561201044824e-06,0.0,0.0001208423782372,0.0,0.0,6.012621402740479,0.0,0.0,0.0,0.2779901921749115,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720554366707801,-1773.9556884765625,304.1482849121094,0.7732459902763367,0.1247561797499656,0.1127509251236915,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673952698707581,0.050000000745058,0.0481238961219787,293.11627197265625,297.1499938964844,293.1499938964844,0.0936560481786727,-1689.6046142578125,304.1495056152344,0.82718825340271,0.1526296734809875,0.1073788404464721,293.1357421875,297.1499938964844,293.1499938964844,0.162152349948883,-3553.682861328125,304.14825439453125,0.9637613296508788,0.2381723672151565,0.2258688658475875,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330056264996,-1552.915283203125,296.7730407714844,0.5673952698707581,0.050000000745058,0.2282790541648864,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880666464567184,0.8059962391853333,0.8059962391853333,1.0,1.0,-0.866942286491394,0.3515595197677612,0.5153827667236328,0.1801949143409729,0.0,0.0,0.2104837149381637,24.701086044311523,25.0,-0.3835114538669586,-5280.970703125,73.41210174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,304.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1190597265958786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514329314231872,0.151437222957611,-4.297073246561922e-06,0.0,0.0001208304893225,0.0,0.0,6.025262832641602,0.0,0.0,0.0,0.2780391275882721,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720554366707801,-1773.9556884765625,304.1482849121094,0.7732459902763367,0.1247561797499656,0.1127509251236915,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673952698707581,0.050000000745058,0.0481238961219787,293.11627197265625,297.1499938964844,293.1499938964844,0.0936560481786727,-1689.6046142578125,304.1495056152344,0.82718825340271,0.1526296734809875,0.1073788404464721,293.1357421875,297.1499938964844,293.1499938964844,0.162152349948883,-3553.682861328125,304.14825439453125,0.9637613296508788,0.2381723672151565,0.2258688658475875,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330056264996,-1552.915283203125,296.7730407714844,0.5673952698707581,0.050000000745058,0.2282790541648864,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880666464567184,0.8059962391853333,0.8059962391853333,1.0,1.0,-0.866942286491394,0.3515595197677612,0.5153827667236328,0.1801949143409729,0.0,0.0,0.2104837149381637,24.701086044311523,25.0,-0.3835114538669586,-5280.970703125,73.41210174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,304.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.1190597265958786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514329314231872,0.151437222957611,-4.297073246561922e-06,0.0,0.0001208304893225,0.0,0.0,6.025262832641602,0.0,0.0,0.0,0.2780391275882721,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724598690867424,-1781.26416015625,304.1481628417969,0.773878276348114,0.1252728253602981,0.1132142320275306,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670155882835388,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930033773183822,-1680.03271484375,304.1507568359375,0.8252686858177185,0.1516408324241638,0.1067583411931991,293.13507080078125,297.1499938964844,293.1499938964844,0.1625742763280868,-3561.089111328125,304.14813232421875,0.963889479637146,0.2386702299118042,0.2263376116752624,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100615635514,-1544.7728271484375,296.7429504394531,0.5670155882835388,0.050000000745058,0.2282902151346206,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881905049085617,0.806010901927948,0.806010901927948,1.0,1.0,-0.8673323392868042,0.3521212637424469,0.5152111053466797,0.1792936623096466,0.0,0.0,0.2110093981027603,24.74542999267578,25.0,-0.3216500580310821,-5292.42919921875,73.54396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,304.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1190211176872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517378091812133,0.1517421007156372,-4.297622126614442e-06,0.0,0.0001207913010148,0.0,0.0,6.038644313812256,0.0,0.0,0.0,0.2780910134315491,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724598690867424,-1781.26416015625,304.1481628417969,0.773878276348114,0.1252728253602981,0.1132142320275306,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670155882835388,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930033773183822,-1680.03271484375,304.1507568359375,0.8252686858177185,0.1516408324241638,0.1067583411931991,293.13507080078125,297.1499938964844,293.1499938964844,0.1625742763280868,-3561.089111328125,304.14813232421875,0.963889479637146,0.2386702299118042,0.2263376116752624,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100615635514,-1544.7728271484375,296.7429504394531,0.5670155882835388,0.050000000745058,0.2282902151346206,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881905049085617,0.806010901927948,0.806010901927948,1.0,1.0,-0.8673323392868042,0.3521212637424469,0.5152111053466797,0.1792936623096466,0.0,0.0,0.2110093981027603,24.74542999267578,25.0,-0.3216500580310821,-5292.42919921875,73.54396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,304.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1190211176872253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517378091812133,0.1517421007156372,-4.297622126614442e-06,0.0,0.0001207913010148,0.0,0.0,6.038644313812256,0.0,0.0,0.0,0.2780910134315491,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726653784513473,-1784.980712890625,304.14813232421875,0.7741772532463074,0.1255351454019546,0.1134499385952949,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5668039321899414,0.050000000745058,0.0481275655329227,293.13018798828125,297.1499938964844,293.1499938964844,0.0925692841410636,-1673.682861328125,304.1513977050781,0.8240422010421753,0.1510040014982223,0.1063487157225608,293.1347351074219,297.1499938964844,293.1499938964844,0.1627895683050155,-3564.8642578125,304.1480712890625,0.9639281630516052,0.2389237880706787,0.2265767306089401,293.2485046386719,297.1499938964844,293.1499938964844,0.0040988544933497,-1540.7900390625,296.72821044921875,0.5668039321899414,0.050000000745058,0.2282964587211609,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0894470214844,293.2486572265625,291.14605712890625,1.0,0.1882435828447342,0.8060182332992554,0.8060182332992554,1.0,1.0,-0.8674196600914001,0.3523661196231842,0.5150535106658936,0.1787914335727691,0.0,0.0,0.211279422044754,24.76939010620117,25.0,-0.2819604277610779,-5297.69482421875,73.59422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,304.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1189983561635017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518951505422592,0.151899442076683,-4.297907253203448e-06,0.0,0.0001207681998494,0.0,0.0,6.045555114746094,0.0,0.0,0.0,0.2781178653240204,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728726312518119,-1788.73046875,304.1481018066406,0.7744646072387695,0.1257997006177902,0.1136878430843353,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.56657874584198,0.050000000745058,0.0481289699673652,293.1351623535156,297.1499938964844,293.1499938964844,0.0920624360442161,-1666.2774658203125,304.1520690917969,0.8226342797279358,0.1502721905708313,0.1058721020817756,293.1343994140625,297.1499938964844,293.1499938964844,0.1630073636770248,-3568.680908203125,304.1480407714844,0.96395081281662,0.2391801476478576,0.2268186509609222,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878248400986,-1536.866455078125,296.7137145996094,0.56657874584198,0.050000000745058,0.2283031046390533,291.14599609375,291.1499938964844,273.1499938964844,270.5437316894531,285.0839233398437,293.2476806640625,291.14599609375,1.0,0.1882902830839157,0.8060252070426941,0.8060252070426941,1.0,1.0,-0.8674331307411194,0.3525860011577606,0.5148470997810364,0.1782545447349548,0.0,0.0,0.2115528881549835,24.79439163208008,25.0,-0.2368109822273254,-5302.64013671875,73.63348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,304.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.1189763247966766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152055025100708,0.1520593166351318,-4.298198746255366e-06,0.0,0.0001207458408316,0.0,0.0,6.0525803565979,0.0,0.0,0.0,0.2781451344490051,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732908770442009,-1796.3031005859375,304.1480407714844,0.7750077843666077,0.1263334155082702,0.1141686588525772,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660938024520874,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908439382910728,-1648.4970703125,304.15338134765625,0.8192980289459229,0.1485416293144226,0.1047306731343269,293.1337890625,297.1499938964844,293.1499938964844,0.1634491682052612,-3576.415771484375,304.14794921875,0.9639548659324646,0.2396996319293975,0.2273096293210983,293.2455444335937,297.1499938964844,293.1499938964844,0.004066283814609,-1529.192138671875,296.6853332519531,0.5660938024520874,0.050000000745058,0.2283174842596054,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883645206689834,0.8060392141342163,0.8060392141342163,1.0,1.0,-0.8672503232955933,0.3529552519321441,0.5142951011657715,0.1770814508199691,0.0,0.0,0.212104395031929,24.846790313720703,25.0,-0.1369473338127136,-5311.61962890625,73.67980194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.118940994143486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523792594671249,0.1523835659027099,-4.298793101042975e-06,0.0,0.0001207099921884,0.0,0.0,6.066840648651123,0.0,0.0,0.0,0.2782005965709686,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732908770442009,-1796.3031005859375,304.1480407714844,0.7750077843666077,0.1263334155082702,0.1141686588525772,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660938024520874,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908439382910728,-1648.4970703125,304.15338134765625,0.8192980289459229,0.1485416293144226,0.1047306731343269,293.1337890625,297.1499938964844,293.1499938964844,0.1634491682052612,-3576.415771484375,304.14794921875,0.9639548659324646,0.2396996319293975,0.2273096293210983,293.2455444335937,297.1499938964844,293.1499938964844,0.004066283814609,-1529.192138671875,296.6853332519531,0.5660938024520874,0.050000000745058,0.2283174842596054,291.1459045410156,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883645206689834,0.8060392141342163,0.8060392141342163,1.0,1.0,-0.8672503232955933,0.3529552519321441,0.5142951011657715,0.1770814508199691,0.0,0.0,0.212104395031929,24.846790313720703,25.0,-0.1369473338127136,-5311.61962890625,73.67980194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.118940994143486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523792594671249,0.1523835659027099,-4.298793101042975e-06,0.0,0.0001207099921884,0.0,0.0,6.066840648651123,0.0,0.0,0.0,0.2782005965709686,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.0737118273973465,-1803.9320068359373,304.1479797363281,0.7755115628242493,0.1268706172704696,0.1146536171436309,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655703544616699,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893590748310089,-1626.861083984375,304.1547241210937,0.8152549266815186,0.1464680433273315,0.1033452600240707,293.1332397460937,297.1499938964844,293.1499938964844,0.1638974249362945,-3584.253662109375,304.1478881835937,0.963912308216095,0.2402264028787613,0.2278082966804504,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454599075019,-1521.7581787109375,296.6578674316406,0.5655703544616699,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884119361639022,0.8060531616210938,0.8060531616210938,1.0,1.0,-0.8667906522750854,0.3532284796237945,0.5135622024536133,0.175785019993782,0.0,0.0,0.2126527279615402,24.901477813720703,25.0,-0.0164410173892974,-5319.3857421875,73.68233489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.118925429880619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527043431997299,0.1527086347341537,-4.29939609603025e-06,0.0,0.0001206941888085,0.0,0.0,6.081153869628906,0.0,0.0,0.0,0.2782563269138336,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.0737118273973465,-1803.9320068359373,304.1479797363281,0.7755115628242493,0.1268706172704696,0.1146536171436309,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655703544616699,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893590748310089,-1626.861083984375,304.1547241210937,0.8152549266815186,0.1464680433273315,0.1033452600240707,293.1332397460937,297.1499938964844,293.1499938964844,0.1638974249362945,-3584.253662109375,304.1478881835937,0.963912308216095,0.2402264028787613,0.2278082966804504,293.2434997558594,297.1499938964844,293.1499938964844,0.0040454599075019,-1521.7581787109375,296.6578674316406,0.5655703544616699,0.050000000745058,0.2283330857753753,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884119361639022,0.8060531616210938,0.8060531616210938,1.0,1.0,-0.8667906522750854,0.3532284796237945,0.5135622024536133,0.175785019993782,0.0,0.0,0.2126527279615402,24.901477813720703,25.0,-0.0164410173892974,-5319.3857421875,73.68233489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468200683594,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.118925429880619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527043431997299,0.1527086347341537,-4.29939609603025e-06,0.0,0.0001206941888085,0.0,0.0,6.081153869628906,0.0,0.0,0.0,0.2782563269138336,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741326883435249,-1811.56640625,304.14794921875,0.7759837508201599,0.1274079829454422,0.1151396706700325,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650213360786438,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876334309577941,-1601.7562255859375,304.156005859375,0.8105053901672363,0.1440896391868591,0.1017408743500709,293.1326904296875,297.1499938964844,293.1499938964844,0.1643497496843338,-3592.15283203125,304.1478271484375,0.963838517665863,0.2407581359148025,0.2283123731613159,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253661572933,-1514.569580078125,296.6313781738281,0.5650213360786438,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884325891733169,0.8060721158981323,0.8060721158981323,1.0,1.0,-0.866077184677124,0.353410929441452,0.5126662850379944,0.174384132027626,0.0,0.0,0.2131837010383606,24.957029342651367,25.0,0.122682400047779,-5325.9912109375,73.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.118934765458107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530220061540603,0.1530262976884842,-4.299994088796666e-06,0.0,0.0001207036693813,0.0,0.0,6.09515905380249,0.0,0.0,0.0,0.2783109843730926,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741326883435249,-1811.56640625,304.14794921875,0.7759837508201599,0.1274079829454422,0.1151396706700325,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650213360786438,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876334309577941,-1601.7562255859375,304.156005859375,0.8105053901672363,0.1440896391868591,0.1017408743500709,293.1326904296875,297.1499938964844,293.1499938964844,0.1643497496843338,-3592.15283203125,304.1478271484375,0.963838517665863,0.2407581359148025,0.2283123731613159,293.24139404296875,297.1499938964844,293.1499938964844,0.0040253661572933,-1514.569580078125,296.6313781738281,0.5650213360786438,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884325891733169,0.8060721158981323,0.8060721158981323,1.0,1.0,-0.866077184677124,0.353410929441452,0.5126662850379944,0.174384132027626,0.0,0.0,0.2131837010383606,24.957029342651367,25.0,0.122682400047779,-5325.9912109375,73.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.118934765458107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530220061540603,0.1530262976884842,-4.299994088796666e-06,0.0,0.0001207036693813,0.0,0.0,6.09515905380249,0.0,0.0,0.0,0.2783109843730926,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745509192347526,-1819.1595458984373,304.14794921875,0.7764334082603455,0.1279426217079162,0.1156239807605743,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.564460039138794,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856884121894836,-1573.519287109375,304.1572570800781,0.8049942255020142,0.14144067466259,0.0999393090605735,293.1322326660156,297.1499938964844,293.1499938964844,0.1648041605949401,-3600.079345703125,304.1477966308594,0.9637499451637268,0.2412929981946945,0.2288199365139007,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060705505311,-1507.6507568359375,296.6059265136719,0.564460039138794,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884260773658752,0.8060910701751709,0.8060910701751709,1.0,1.0,-0.865129828453064,0.3535043001174927,0.5116255283355713,0.1728999614715576,0.0,0.0,0.2136814445257187,25.01193618774414,25.0,0.2789926826953888,-5331.451171875,73.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.1189710572361946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533234119415283,0.1533277183771133,-4.300570253690239e-06,0.0,0.0001207405002787,0.0,0.0,6.10846757888794,0.0,0.0,0.0,0.2783630490303039,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745509192347526,-1819.1595458984373,304.14794921875,0.7764334082603455,0.1279426217079162,0.1156239807605743,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.564460039138794,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856884121894836,-1573.519287109375,304.1572570800781,0.8049942255020142,0.14144067466259,0.0999393090605735,293.1322326660156,297.1499938964844,293.1499938964844,0.1648041605949401,-3600.079345703125,304.1477966308594,0.9637499451637268,0.2412929981946945,0.2288199365139007,293.2391662597656,297.1499938964844,293.1499938964844,0.0040060705505311,-1507.6507568359375,296.6059265136719,0.564460039138794,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884260773658752,0.8060910701751709,0.8060910701751709,1.0,1.0,-0.865129828453064,0.3535043001174927,0.5116255283355713,0.1728999614715576,0.0,0.0,0.2136814445257187,25.01193618774414,25.0,0.2789926826953888,-5331.451171875,73.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.1189710572361946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533234119415283,0.1533277183771133,-4.300570253690239e-06,0.0,0.0001207405002787,0.0,0.0,6.10846757888794,0.0,0.0,0.0,0.2783630490303039,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747583135962486,-1822.92724609375,304.14794921875,0.7766532897949219,0.1282079666852951,0.1158646494150161,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641794800758362,0.050000000745058,0.0481441132724285,293.1834411621094,297.1499938964844,293.1499938964844,0.0846439376473426,-1558.38671875,304.1578063964844,0.8019853234291077,0.1400298625230789,0.0989748463034629,293.13201904296875,297.1499938964844,293.1499938964844,0.1650316268205642,-3604.04345703125,304.1477966308594,0.9637061953544616,0.2415609955787658,0.2290744483470916,293.238037109375,297.1499938964844,293.1499938964844,0.003996736370027,-1504.298095703125,296.5936584472656,0.5641794800758362,0.050000000745058,0.2283749431371688,291.14630126953125,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884128749370575,0.8061004877090454,0.8061004877090454,1.0,1.0,-0.864578902721405,0.353519856929779,0.511059045791626,0.1721347719430923,0.0,0.0,0.2139126807451248,25.03863525390625,25.0,0.3548064529895782,-5333.75732421875,73.50862121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,304.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1189987510442733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153464525938034,0.1534688174724578,-4.300844921090175e-06,0.0,0.000120768600027,0.0,0.0,6.114706039428711,0.0,0.0,0.0,0.2783874869346618,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749642774462699,-1826.6705322265625,304.14794921875,0.7768721580505371,0.1284717470407486,0.1161039546132087,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639016628265381,0.050000000745058,0.0481458902359008,293.1886901855469,297.1499938964844,293.1499938964844,0.0835601612925529,-1542.7108154296875,304.1583557128906,0.7988647222518921,0.1385769248008728,0.0979763567447662,293.1318054199219,297.1499938964844,293.1499938964844,0.1652590185403823,-3608.004150390625,304.14776611328125,0.9636660218238832,0.2418291717767715,0.2293291389942169,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876126684248,-1501.0177001953125,296.5816345214844,0.5639016628265381,0.050000000745058,0.2283833771944046,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.188393622636795,0.8061119914054871,0.8061119914054871,1.0,1.0,-0.863985538482666,0.3535177111625671,0.5104678273200989,0.1713591814041137,0.0,0.0,0.2141309380531311,25.0645694732666,25.0,0.424703449010849,-5335.81494140625,73.44610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,304.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1190318241715431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535985767841339,0.1536028683185577,-4.301107310311636e-06,0.0,0.0001208021712955,0.0,0.0,6.120636940002441,0.0,0.0,0.0,0.2784107625484466,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753847733139991,-1834.326416015625,304.1479187011719,0.7776325941085815,0.129022791981697,0.1165906190872192,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636081099510193,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818747282028198,-1518.4754638671875,304.1583251953125,0.7941834926605225,0.1367885172367096,0.0964384004473686,293.1313781738281,297.1499938964844,293.1499938964844,0.1657235324382782,-3616.10009765625,304.1477355957031,0.9639744162559508,0.2423793375492096,0.2298441380262375,293.234375,297.1499938964844,293.1499938964844,0.0039700176566839,-1494.7022705078125,296.5584411621094,0.5636081099510193,0.050000000745058,0.2283923327922821,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883514076471328,0.8061349987983704,0.8061349987983704,1.0,1.0,-0.8633543252944946,0.3537733256816864,0.5095810294151306,0.1698833554983139,0.0,0.0,0.2145738303661346,25.07947540283203,25.0,-0.4036630690097809,-5340.9111328125,73.36113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,304.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.1191129386425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153853639960289,0.153857946395874,-4.301594344724435e-06,0.0,0.0001208844914799,0.0,0.0,6.131907939910889,0.0,0.0,0.0,0.2784550786018371,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753847733139991,-1834.326416015625,304.1479187011719,0.7776325941085815,0.129022791981697,0.1165906190872192,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636081099510193,0.050000000745058,0.0481477789580822,293.1925354003906,297.1499938964844,293.1499938964844,0.0818747282028198,-1518.4754638671875,304.1583251953125,0.7941834926605225,0.1367885172367096,0.0964384004473686,293.1313781738281,297.1499938964844,293.1499938964844,0.1657235324382782,-3616.10009765625,304.1477355957031,0.9639744162559508,0.2423793375492096,0.2298441380262375,293.234375,297.1499938964844,293.1499938964844,0.0039700176566839,-1494.7022705078125,296.5584411621094,0.5636081099510193,0.050000000745058,0.2283923327922821,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883514076471328,0.8061349987983704,0.8061349987983704,1.0,1.0,-0.8633543252944946,0.3537733256816864,0.5095810294151306,0.1698833554983139,0.0,0.0,0.2145738303661346,25.07947540283203,25.0,-0.4036630690097809,-5340.9111328125,73.36113739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376647949219,304.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.1191129386425018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153853639960289,0.153857946395874,-4.301594344724435e-06,0.0,0.0001208844914799,0.0,0.0,6.131907939910889,0.0,0.0,0.0,0.2784550786018371,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758657231926918,-1843.134765625,304.1478271484375,0.7790417075157166,0.1296432763338089,0.1171311289072036,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649893760681,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812153443694114,-1509.180908203125,304.1566162109375,0.7926897406578064,0.136154219508171,0.0958441942930221,293.1307678222656,297.1499938964844,293.1499938964844,0.1662477999925613,-3625.290283203125,304.1476135253906,0.9649779200553894,0.2429702877998352,0.2303903698921203,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537483826279,-1488.979248046875,296.5355224609375,0.5637649893760681,0.050000000745058,0.228387638926506,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.1883338987827301,0.8061580061912537,0.8061580061912537,1.0,1.0,-0.8639381527900696,0.3545856773853302,0.509352445602417,0.1686000376939773,0.0,0.0,0.2154169231653213,25.03326988220215,25.0,-3.169867515563965,-5351.42333984375,73.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192213892936706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542692482471466,0.1542735546827316,-4.302188699512044e-06,0.0,0.0001209945548907,0.0,0.0,6.150003433227539,0.0,0.0,0.0,0.2785241901874542,4.0,0.0,1.0
