time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758657231926918,-1843.134765625,304.1478271484375,0.7790417075157166,0.1296432763338089,0.1171311289072036,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637649893760681,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812153443694114,-1509.180908203125,304.1566162109375,0.7926897406578064,0.136154219508171,0.0958441942930221,293.1307678222656,297.1499938964844,293.1499938964844,0.1662477999925613,-3625.290283203125,304.1476135253906,0.9649779200553894,0.2429702877998352,0.2303903698921203,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537483826279,-1488.979248046875,296.5355224609375,0.5637649893760681,0.050000000745058,0.228387638926506,291.1444702148437,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.1883338987827301,0.8061580061912537,0.8061580061912537,1.0,1.0,-0.8639381527900696,0.3545856773853302,0.509352445602417,0.1686000376939773,0.0,0.0,0.2154169231653213,25.03326988220215,25.0,-3.169867515563965,-5351.42333984375,73.3924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,304.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192213892936706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542692482471466,0.1542735546827316,-4.302188699512044e-06,0.0,0.0001209945548907,0.0,0.0,6.150003433227539,0.0,0.0,0.0,0.2785241901874542,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763917937874794,-1852.7972412109373,304.1476745605469,0.7807077169418335,0.1303037405014038,0.1177160590887069,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640550255775452,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809774920344352,-1505.9581298828125,304.1548156738281,0.7924254536628723,0.1359182596206665,0.0956279411911964,293.130126953125,297.1499938964844,293.1499938964844,0.16681769490242,-3635.29296875,304.1474609375,0.9662103056907654,0.243592083454132,0.2309690713882446,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388574659824,-1483.8052978515625,296.513427734375,0.5640550255775452,0.050000000745058,0.2283789068460464,291.14111328125,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.14068603515625,1.0,0.1883480250835418,0.8061729669570923,0.8061729669570923,1.0,1.0,-0.8650621175765991,0.3556317090988159,0.509430468082428,0.1674339026212692,0.0,0.0,0.2168257683515548,24.971454620361328,25.0,-4.20997953414917,-5368.724609375,73.4925308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247863769531,304.8462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193846389651298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550304889678955,0.1550347954034805,-4.303312380216084e-06,0.0,0.0001211602357216,0.0,0.0,6.183224201202393,0.0,0.0,0.0,0.2786498367786407,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763917937874794,-1852.7972412109373,304.1476745605469,0.7807077169418335,0.1303037405014038,0.1177160590887069,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5640550255775452,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809774920344352,-1505.9581298828125,304.1548156738281,0.7924254536628723,0.1359182596206665,0.0956279411911964,293.130126953125,297.1499938964844,293.1499938964844,0.16681769490242,-3635.29296875,304.1474609375,0.9662103056907654,0.243592083454132,0.2309690713882446,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388574659824,-1483.8052978515625,296.513427734375,0.5640550255775452,0.050000000745058,0.2283789068460464,291.14111328125,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.14068603515625,1.0,0.1883480250835418,0.8061729669570923,0.8061729669570923,1.0,1.0,-0.8650621175765991,0.3556317090988159,0.509430468082428,0.1674339026212692,0.0,0.0,0.2168257683515548,24.971454620361328,25.0,-4.20997953414917,-5368.724609375,73.4925308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247863769531,304.8462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1193846389651298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550304889678955,0.1550347954034805,-4.303312380216084e-06,0.0,0.0001211602357216,0.0,0.0,6.183224201202393,0.0,0.0,0.0,0.2786498367786407,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769267976284027,-1862.6219482421875,304.1475524902344,0.7824127674102783,0.1309795528650283,0.1183179318904876,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5643460750579834,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808911174535751,-1504.8697509765625,304.15338134765625,0.7925562858581543,0.1358420848846435,0.0955504849553108,293.12945556640625,297.1499938964844,293.1499938964844,0.1673937290906906,-3645.37158203125,304.1473388671875,0.9674574732780457,0.2442303746938705,0.2315657436847686,293.2255859375,297.1499938964844,293.1499938964844,0.0039250231347978,-1478.9619140625,296.49322509765625,0.5643460750579834,0.050000000745058,0.2283701598644256,291.13848876953125,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.1382141113281,1.0,0.1883909553289413,0.8061879277229309,0.8061879277229309,1.0,1.0,-0.8663946986198425,0.3567505478858948,0.5096441507339478,0.1663567125797271,0.0,0.0,0.2185432463884353,24.91269493103028,25.0,-3.442492246627808,-5389.76025390625,73.6327133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1196293532848358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156023696064949,0.156028002500534,-4.304969934310066e-06,0.0,0.0001214085859828,0.0,0.0,6.226893424987793,0.0,0.0,0.0,0.2788172960281372,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769267976284027,-1862.6219482421875,304.1475524902344,0.7824127674102783,0.1309795528650283,0.1183179318904876,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5643460750579834,0.050000000745058,0.0481431037187576,293.1822814941406,297.1499938964844,293.1499938964844,0.0808911174535751,-1504.8697509765625,304.15338134765625,0.7925562858581543,0.1358420848846435,0.0955504849553108,293.12945556640625,297.1499938964844,293.1499938964844,0.1673937290906906,-3645.37158203125,304.1473388671875,0.9674574732780457,0.2442303746938705,0.2315657436847686,293.2255859375,297.1499938964844,293.1499938964844,0.0039250231347978,-1478.9619140625,296.49322509765625,0.5643460750579834,0.050000000745058,0.2283701598644256,291.13848876953125,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.1382141113281,1.0,0.1883909553289413,0.8061879277229309,0.8061879277229309,1.0,1.0,-0.8663946986198425,0.3567505478858948,0.5096441507339478,0.1663567125797271,0.0,0.0,0.2185432463884353,24.91269493103028,25.0,-3.442492246627808,-5389.76025390625,73.6327133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1196293532848358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156023696064949,0.156028002500534,-4.304969934310066e-06,0.0,0.0001214085859828,0.0,0.0,6.226893424987793,0.0,0.0,0.0,0.2788172960281372,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771959200501442,-1867.5623779296875,304.14752197265625,0.7832667231559753,0.1313237249851226,0.1186242401599884,293.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5644828081130981,0.050000000745058,0.0481422394514083,293.1802062988281,297.1499938964844,293.1499938964844,0.0808801427483558,-1504.771240234375,304.1527709960937,0.792697548866272,0.1358428001403808,0.0955421030521392,293.1291198730469,297.1499938964844,293.1499938964844,0.1676810532808303,-3650.385498046875,304.1473083496094,0.9680715799331664,0.2445551007986068,0.231869488954544,293.2239685058594,297.1499938964844,293.1499938964844,0.0039184652268886,-1476.645263671875,296.4839172363281,0.5644828081130981,0.050000000745058,0.2283660620450973,291.1376037597656,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.13739013671875,1.0,0.1884224563837051,0.8061953783035278,0.8061953783035278,1.0,1.0,-0.8671107292175293,0.3573220670223236,0.5097886323928833,0.1658524870872497,0.0,0.0,0.2194621413946151,24.885757446289062,25.0,-2.805595874786377,-5400.90283203125,73.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,304.8580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.599609375,18000.0,0.0,0.0,0.1197880208492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565679907798767,0.1565722972154617,-4.305934453441296e-06,0.0,0.0001215696102008,0.0,0.0,6.250931262969971,0.0,0.0,0.0,0.2789102792739868,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774664655327797,-1872.5283203125,304.1474609375,0.7841217517852783,0.1316718310117721,0.1189342439174652,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5646136403083801,0.050000000745058,0.0481414124369621,293.1781311035156,297.1499938964844,293.1499938964844,0.080885499715805,-1504.8980712890625,304.1522827148437,0.7928757071495056,0.1358644217252731,0.0955491960048675,293.1288146972656,297.1499938964844,293.1499938964844,0.1679681688547134,-3655.387939453125,304.14727783203125,0.9686788320541382,0.2448832243680954,0.2321765422821045,293.22235107421875,297.1499938964844,293.1499938964844,0.0039121247828006,-1474.3929443359375,296.47509765625,0.5646136403083801,0.050000000745058,0.2283621281385421,291.136962890625,291.1499938964844,273.1499938964844,270.5870056152344,284.9503173828125,293.2226257324219,291.1368103027344,1.0,0.1884599775075912,0.806190013885498,0.806190013885498,1.0,1.0,-0.8678539991378784,0.3578971028327942,0.5099568963050842,0.1653717458248138,0.0,0.0,0.2204003781080246,24.86043930053711,25.0,-2.158714056015014,-5412.2412109375,73.8043441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,304.86181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.408203125,18000.0,0.0,0.0,0.1199711859226226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571307629346847,0.1571350693702697,-4.3069530875072815e-06,0.0,0.0001217555036419,0.0,0.0,6.275836944580078,0.0,0.0,0.0,0.2790069580078125,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780107155442237,-1882.5189208984373,304.1473999023437,0.7858315110206604,0.1323767900466919,0.1195631623268127,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5648593306541443,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809384286403656,-1505.7354736328125,304.15142822265625,0.7933269739151001,0.1359624862670898,0.0956034436821937,293.128173828125,297.1499938964844,293.1499938964844,0.1685419678688049,-3665.3662109375,304.147216796875,0.9698732495307922,0.2455476224422454,0.2327990978956222,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001058321446,-1470.09228515625,296.458740234375,0.5648593306541443,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.1361999511719,1.0,0.1885512322187423,0.8061793446540833,0.8061793446540833,1.0,1.0,-0.8694102168083191,0.3590526878833771,0.5103574991226196,0.1644868701696396,0.0,0.0,0.2222900986671447,24.81437492370605,25.0,-0.9950674772262572,-5435.09521484375,74.0020523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2109375,18000.0,0.0,0.0,0.1204072907567024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582818478345871,0.1582861542701721,-4.309087671572343e-06,0.0,0.0001221980928676,0.0,0.0,6.326919078826904,0.0,0.0,0.0,0.2792059779167175,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780107155442237,-1882.5189208984373,304.1473999023437,0.7858315110206604,0.1323767900466919,0.1195631623268127,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5648593306541443,0.050000000745058,0.0481398627161979,293.1741638183594,297.1499938964844,293.1499938964844,0.0809384286403656,-1505.7354736328125,304.15142822265625,0.7933269739151001,0.1359624862670898,0.0956034436821937,293.128173828125,297.1499938964844,293.1499938964844,0.1685419678688049,-3665.3662109375,304.147216796875,0.9698732495307922,0.2455476224422454,0.2327990978956222,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001058321446,-1470.09228515625,296.458740234375,0.5648593306541443,0.050000000745058,0.2283547818660736,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.1361999511719,1.0,0.1885512322187423,0.8061793446540833,0.8061793446540833,1.0,1.0,-0.8694102168083191,0.3590526878833771,0.5103574991226196,0.1644868701696396,0.0,0.0,0.2222900986671447,24.81437492370605,25.0,-0.9950674772262572,-5435.09521484375,74.0020523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2109375,18000.0,0.0,0.0,0.1204072907567024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582818478345871,0.1582861542701721,-4.309087671572343e-06,0.0,0.0001221980928676,0.0,0.0,6.326919078826904,0.0,0.0,0.0,0.2792059779167175,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785576030611991,-1892.561279296875,304.1473693847656,0.7875353097915649,0.1330900192260742,0.1202005445957183,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650858879089355,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810424238443374,-1507.2838134765625,304.1507873535156,0.7938920855522156,0.1361272633075714,0.0957057550549507,293.1275939941406,297.1499938964844,293.1499938964844,0.1691158413887024,-3675.324951171875,304.1471862792969,0.971040904521942,0.2462205737829208,0.2334305197000503,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889683783054,-1466.0750732421875,296.44403076171875,0.5650858879089355,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886619180440902,0.8061686754226685,0.8061686754226685,1.0,1.0,-0.8710457682609558,0.3602068722248077,0.5108388662338257,0.163709208369255,0.0,0.0,0.2241507023572921,24.77402877807617,25.0,-0.1466789543628692,-5457.76025390625,74.22228240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,304.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1209282577037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594318151473999,0.1594361364841461,-4.31127182309865e-06,0.0,0.0001227268076036,0.0,0.0,6.378119468688965,0.0,0.0,0.0,0.2794062495231628,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785576030611991,-1892.561279296875,304.1473693847656,0.7875353097915649,0.1330900192260742,0.1202005445957183,293.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650858879089355,0.050000000745058,0.0481384359300136,293.1703186035156,297.1499938964844,293.1499938964844,0.0810424238443374,-1507.2838134765625,304.1507873535156,0.7938920855522156,0.1361272633075714,0.0957057550549507,293.1275939941406,297.1499938964844,293.1499938964844,0.1691158413887024,-3675.324951171875,304.1471862792969,0.971040904521942,0.2462205737829208,0.2334305197000503,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889683783054,-1466.0750732421875,296.44403076171875,0.5650858879089355,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886619180440902,0.8061686754226685,0.8061686754226685,1.0,1.0,-0.8710457682609558,0.3602068722248077,0.5108388662338257,0.163709208369255,0.0,0.0,0.2241507023572921,24.77402877807617,25.0,-0.1466789543628692,-5457.76025390625,74.22228240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,304.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1209282577037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594318151473999,0.1594361364841461,-4.31127182309865e-06,0.0,0.0001227268076036,0.0,0.0,6.378119468688965,0.0,0.0,0.0,0.2794062495231628,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791059359908104,-1902.636474609375,304.1473388671875,0.7892301678657532,0.1338084638118744,0.1208433359861373,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.56529700756073,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811932906508445,-1509.490234375,304.1502685546875,0.794562578201294,0.136352926492691,0.0958516299724578,293.1270446777344,297.1499938964844,293.1499938964844,0.169690728187561,-3685.285400390625,304.1471862792969,0.9721841812133788,0.2468999773263931,0.2340685725212097,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787191733717,-1462.3560791015625,296.4307556152344,0.56529700756073,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887895911931991,0.8061497211456299,0.8061497211456299,1.0,1.0,-0.8727487325668335,0.3613516092300415,0.511397123336792,0.1630416512489318,0.0,0.0,0.2259477376937866,24.738773345947266,25.0,0.4128340780735016,-5480.05029296875,74.46221160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,304.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.1215188056230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605556756258011,0.1605599969625473,-4.313440058467677e-06,0.0,0.0001233261427842,0.0,0.0,6.428295135498047,0.0,0.0,0.0,0.279602974653244,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791059359908104,-1902.636474609375,304.1473388671875,0.7892301678657532,0.1338084638118744,0.1208433359861373,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.56529700756073,0.050000000745058,0.0481371060013771,293.16668701171875,297.1499938964844,293.1499938964844,0.0811932906508445,-1509.490234375,304.1502685546875,0.794562578201294,0.136352926492691,0.0958516299724578,293.1270446777344,297.1499938964844,293.1499938964844,0.169690728187561,-3685.285400390625,304.1471862792969,0.9721841812133788,0.2468999773263931,0.2340685725212097,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787191733717,-1462.3560791015625,296.4307556152344,0.56529700756073,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887895911931991,0.8061497211456299,0.8061497211456299,1.0,1.0,-0.8727487325668335,0.3613516092300415,0.511397123336792,0.1630416512489318,0.0,0.0,0.2259477376937866,24.738773345947266,25.0,0.4128340780735016,-5480.05029296875,74.46221160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400695800781,304.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.1215188056230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605556756258011,0.1605599969625473,-4.313440058467677e-06,0.0,0.0001233261427842,0.0,0.0,6.428295135498047,0.0,0.0,0.0,0.279602974653244,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796550661325454,-1912.734130859375,304.1473083496094,0.7909162640571594,0.1345308125019073,0.121489830315113,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654965043067932,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813880637288093,-1512.317138671875,304.1498718261719,0.7953342795372009,0.1366356164216995,0.0960380658507347,293.12652587890625,297.1499938964844,293.1499938964844,0.1702670753002166,-3695.25830078125,304.14715576171875,0.9733066558837892,0.2475846409797668,0.2347118556499481,293.2089233398437,297.1499938964844,293.1499938964844,0.0038693691603839,-1458.946533203125,296.4188842773437,0.5654965043067932,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093200683594,291.13702392578125,1.0,0.1889322698116302,0.8061307668685913,0.8061307668685913,1.0,1.0,-0.8745116591453552,0.3624831438064575,0.5120285153388977,0.1624861657619476,0.0,0.0,0.2276569604873657,24.70796585083008,25.0,0.7776515483856201,-5501.87255859375,74.71971893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232849121094,304.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1221610903739929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161636397242546,0.1616407036781311,-4.315551450417843e-06,0.0,0.0001239779812749,0.0,0.0,6.476667881011963,0.0,0.0,0.0,0.2797930538654327,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796550661325454,-1912.734130859375,304.1473083496094,0.7909162640571594,0.1345308125019073,0.121489830315113,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654965043067932,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.0813880637288093,-1512.317138671875,304.1498718261719,0.7953342795372009,0.1366356164216995,0.0960380658507347,293.12652587890625,297.1499938964844,293.1499938964844,0.1702670753002166,-3695.25830078125,304.14715576171875,0.9733066558837892,0.2475846409797668,0.2347118556499481,293.2089233398437,297.1499938964844,293.1499938964844,0.0038693691603839,-1458.946533203125,296.4188842773437,0.5654965043067932,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093200683594,291.13702392578125,1.0,0.1889322698116302,0.8061307668685913,0.8061307668685913,1.0,1.0,-0.8745116591453552,0.3624831438064575,0.5120285153388977,0.1624861657619476,0.0,0.0,0.2276569604873657,24.70796585083008,25.0,0.7776515483856201,-5501.87255859375,74.71971893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0232849121094,304.8857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1221610903739929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161636397242546,0.1616407036781311,-4.315551450417843e-06,0.0,0.0001239779812749,0.0,0.0,6.476667881011963,0.0,0.0,0.0,0.2797930538654327,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799311026930809,-1917.8131103515625,304.14727783203125,0.7917625308036804,0.1348975747823715,0.1218160092830658,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655945539474487,0.050000000745058,0.0481352359056472,293.1615295410156,297.1499938964844,293.1499938964844,0.0815016701817512,-1513.9605712890625,304.1496887207031,0.7957611680030823,0.136799544095993,0.0961464866995811,293.12628173828125,297.1499938964844,293.1499938964844,0.1705560684204101,-3700.254150390625,304.14715576171875,0.973864495754242,0.2479305863380432,0.235036015510559,293.20721435546875,297.1499938964844,293.1499938964844,0.0038650364149361,-1457.3592529296875,296.4134521484375,0.5655945539474487,0.050000000745058,0.2283328473567962,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2086181640625,291.1374206542969,1.0,0.1890087723731994,0.806121289730072,0.806121289730072,1.0,1.0,-0.8754180073738098,0.3630450069904327,0.5123729705810547,0.1622510701417923,0.0,0.0,0.2284681051969528,24.693822860717773,25.0,1.0233250856399536,-5512.4970703125,74.85491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.122495487332344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621555387973785,0.1621598601341247,-4.31657599619939e-06,0.0,0.0001243173464899,0.0,0.0,6.499949932098389,0.0,0.0,0.0,0.2798846364021301,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802102833986282,-1922.9515380859373,304.14727783203125,0.7926213145256042,0.1352695226669311,0.1221470981836319,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656946897506714,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.0816264972090721,-1515.7633056640625,304.1495056152344,0.7962213158607483,0.1369789540767669,0.0962658077478408,293.12603759765625,297.1499938964844,293.1499938964844,0.1708460748195648,-3705.263671875,304.1471252441406,0.9744260907173156,0.248279720544815,0.23536317050457,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609083276242,-1455.83935546875,296.40838623046875,0.5656946897506714,0.050000000745058,0.2283298522233963,291.1377868652344,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.137939453125,1.0,0.1890885978937149,0.8061069846153259,0.8061069846153259,1.0,1.0,-0.8763468265533447,0.363606721162796,0.5127400755882263,0.1620448976755142,0.0,0.0,0.2292353212833404,24.68007469177246,25.0,1.247730731964111,-5522.8974609375,74.9947738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0095520019531,304.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1228348016738891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626522094011306,0.1626565307378769,-4.317570528655779e-06,0.0,0.0001246617175638,0.0,0.0,6.522263526916504,0.0,0.0,0.0,0.2799725532531738,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807757079601287,-1933.36767578125,304.1472473144531,0.7943593263626099,0.1360208541154861,0.1228184252977371,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658976435661316,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819092765450477,-1519.8436279296875,304.1492004394531,0.7972296476364136,0.1373791247606277,0.0965345650911331,293.12554931640625,297.1499938964844,293.1499938964844,0.1714321672916412,-3715.38330078125,304.1471252441406,0.9755526185035706,0.2489841133356094,0.2360243946313858,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533189799636,-1453.038818359375,296.3992004394531,0.5658976435661316,0.050000000745058,0.2283238172531128,291.1387939453125,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.138916015625,1.0,0.1892575770616531,0.806078314781189,0.806078314781189,1.0,1.0,-0.8782597780227661,0.3647252023220062,0.5135345458984375,0.1617180705070495,0.0,0.0,0.2306618839502334,24.654197692871094,25.0,1.355291485786438,-5543.01708984375,75.2871322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,304.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.109375,18000.0,0.0,0.0,0.1235170289874076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635752320289611,0.1635795533657074,-4.319435902289115e-06,0.0,0.0001253540831385,0.0,0.0,6.5638041496276855,0.0,0.0,0.0,0.2801366746425628,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807757079601287,-1933.36767578125,304.1472473144531,0.7943593263626099,0.1360208541154861,0.1228184252977371,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658976435661316,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819092765450477,-1519.8436279296875,304.1492004394531,0.7972296476364136,0.1373791247606277,0.0965345650911331,293.12554931640625,297.1499938964844,293.1499938964844,0.1714321672916412,-3715.38330078125,304.1471252441406,0.9755526185035706,0.2489841133356094,0.2360243946313858,293.2021179199219,297.1499938964844,293.1499938964844,0.0038533189799636,-1453.038818359375,296.3992004394531,0.5658976435661316,0.050000000745058,0.2283238172531128,291.1387939453125,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.138916015625,1.0,0.1892575770616531,0.806078314781189,0.806078314781189,1.0,1.0,-0.8782597780227661,0.3647252023220062,0.5135345458984375,0.1617180705070495,0.0,0.0,0.2306618839502334,24.654197692871094,25.0,1.355291485786438,-5543.01708984375,75.2871322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,304.8990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.109375,18000.0,0.0,0.0,0.1235170289874076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635752320289611,0.1635795533657074,-4.319435902289115e-06,0.0,0.0001253540831385,0.0,0.0,6.5638041496276855,0.0,0.0,0.0,0.2801366746425628,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.081345722079277,-1943.880615234375,304.147216796875,0.7961047887802124,0.1367769688367843,0.123495228588581,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661003589630127,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822320058941841,-1524.498779296875,304.14892578125,0.7983377575874329,0.1378290802240371,0.0968390628695488,293.1251220703125,297.1499938964844,293.1499938964844,0.1720249354839325,-3725.61279296875,304.1470947265625,0.9766737222671508,0.24969382584095,0.2366913408041,293.1986999511719,297.1499938964844,293.1499938964844,0.0038466427940875,-1450.5721435546875,296.3911437988281,0.5661003589630127,0.050000000745058,0.2283177971839904,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894377917051315,0.806049644947052,0.806049644947052,1.0,1.0,-0.880229115486145,0.3658297955989837,0.5143992900848389,0.1615014374256134,0.0,0.0,0.2319719791412353,24.63088607788086,25.0,1.3191202878952026,-5562.62158203125,75.59404754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,304.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1241885349154472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164426565170288,0.1644308865070343,-4.321154392528115e-06,0.0,0.0001260355784324,0.0,0.0,6.602171897888184,0.0,0.0,0.0,0.2802882194519043,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.081345722079277,-1943.880615234375,304.147216796875,0.7961047887802124,0.1367769688367843,0.123495228588581,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661003589630127,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822320058941841,-1524.498779296875,304.14892578125,0.7983377575874329,0.1378290802240371,0.0968390628695488,293.1251220703125,297.1499938964844,293.1499938964844,0.1720249354839325,-3725.61279296875,304.1470947265625,0.9766737222671508,0.24969382584095,0.2366913408041,293.1986999511719,297.1499938964844,293.1499938964844,0.0038466427940875,-1450.5721435546875,296.3911437988281,0.5661003589630127,0.050000000745058,0.2283177971839904,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894377917051315,0.806049644947052,0.806049644947052,1.0,1.0,-0.880229115486145,0.3658297955989837,0.5143992900848389,0.1615014374256134,0.0,0.0,0.2319719791412353,24.63088607788086,25.0,1.3191202878952026,-5562.62158203125,75.59404754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,304.90704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1241885349154472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164426565170288,0.1644308865070343,-4.321154392528115e-06,0.0,0.0001260355784324,0.0,0.0,6.602171897888184,0.0,0.0,0.0,0.2802882194519043,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819176509976387,-1954.439453125,304.1471862792969,0.7978506684303284,0.1375357061624527,0.1241747289896011,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.566302478313446,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825913846492767,-1529.681640625,304.148681640625,0.7995372414588928,0.1383255720138549,0.0971767157316207,293.12469482421875,297.1499938964844,293.1499938964844,0.1726220697164535,-3735.90966796875,304.1470642089844,0.977786421775818,0.250407338142395,0.2373621612787246,293.1952819824219,297.1499938964844,293.1499938964844,0.0038408818654716,-1448.4375,296.38427734375,0.566302478313446,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407470703125,1.0,0.1896282136440277,0.8060159683227539,0.8060159683227539,1.0,1.0,-0.8822461366653442,0.3669168949127197,0.5153292417526245,0.1613916754722595,0.0,0.0,0.2331632822751999,24.610088348388672,25.0,1.2622146606445312,-5581.6875,75.91404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,304.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.708984375,18000.0,0.0,0.0,0.1248330622911453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165205642580986,0.1652099639177322,-4.3227369133092e-06,0.0,0.000126689687022,0.0,0.0,6.6373443603515625,0.0,0.0,0.0,0.2804272770881653,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819176509976387,-1954.439453125,304.1471862792969,0.7978506684303284,0.1375357061624527,0.1241747289896011,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.566302478313446,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825913846492767,-1529.681640625,304.148681640625,0.7995372414588928,0.1383255720138549,0.0971767157316207,293.12469482421875,297.1499938964844,293.1499938964844,0.1726220697164535,-3735.90966796875,304.1470642089844,0.977786421775818,0.250407338142395,0.2373621612787246,293.1952819824219,297.1499938964844,293.1499938964844,0.0038408818654716,-1448.4375,296.38427734375,0.566302478313446,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407470703125,1.0,0.1896282136440277,0.8060159683227539,0.8060159683227539,1.0,1.0,-0.8822461366653442,0.3669168949127197,0.5153292417526245,0.1613916754722595,0.0,0.0,0.2331632822751999,24.610088348388672,25.0,1.2622146606445312,-5581.6875,75.91404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,304.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.708984375,18000.0,0.0,0.0,0.1248330622911453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165205642580986,0.1652099639177322,-4.3227369133092e-06,0.0,0.000126689687022,0.0,0.0,6.6373443603515625,0.0,0.0,0.0,0.2804272770881653,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824906751513481,-1965.02880859375,304.14715576171875,0.7995957732200623,0.138295903801918,0.1248557642102241,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829846113920211,-1535.3536376953125,304.1484680175781,0.8008217215538025,0.1388651132583618,0.0975449830293655,293.12432861328125,297.1499938964844,293.1499938964844,0.173222929239273,-3746.263671875,304.14703369140625,0.9788910150527954,0.2511236667633056,0.2380358129739761,293.19189453125,297.1499938964844,293.1499938964844,0.0038360282778739,-1446.633544921875,296.3785400390625,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.1415710449219,1.0,0.1898276656866073,0.8059823513031006,0.8059823513031006,1.0,1.0,-0.8843051791191101,0.3679847419261932,0.5163204073905945,0.1613873541355133,0.0,0.0,0.2342436909675598,24.591522216796875,25.0,1.191181182861328,-5600.2080078125,76.24581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,304.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9921875,18000.0,0.0,0.0,0.1254383027553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165916234254837,0.1659205555915832,-4.324187557358528e-06,0.0,0.0001273039379157,0.0,0.0,6.6694746017456055,0.0,0.0,0.0,0.2805543839931488,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824906751513481,-1965.02880859375,304.14715576171875,0.7995957732200623,0.138295903801918,0.1248557642102241,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.566505491733551,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829846113920211,-1535.3536376953125,304.1484680175781,0.8008217215538025,0.1388651132583618,0.0975449830293655,293.12432861328125,297.1499938964844,293.1499938964844,0.173222929239273,-3746.263671875,304.14703369140625,0.9788910150527954,0.2511236667633056,0.2380358129739761,293.19189453125,297.1499938964844,293.1499938964844,0.0038360282778739,-1446.633544921875,296.3785400390625,0.566505491733551,0.050000000745058,0.2283057570457458,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.1415710449219,1.0,0.1898276656866073,0.8059823513031006,0.8059823513031006,1.0,1.0,-0.8843051791191101,0.3679847419261932,0.5163204073905945,0.1613873541355133,0.0,0.0,0.2342436909675598,24.591522216796875,25.0,1.191181182861328,-5600.2080078125,76.24581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945068359375,304.9266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9921875,18000.0,0.0,0.0,0.1254383027553558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165916234254837,0.1659205555915832,-4.324187557358528e-06,0.0,0.0001273039379157,0.0,0.0,6.6694746017456055,0.0,0.0,0.0,0.2805543839931488,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827774107456207,-1970.3316650390625,304.14715576171875,0.8004677891731262,0.138676255941391,0.1251966059207916,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5666077136993408,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.0831933766603469,-1538.3656005859375,304.1483764648437,0.8014947175979614,0.1391503065824508,0.0977400913834571,293.1241455078125,297.1499938964844,293.1499938964844,0.1735246628522873,-3751.46044921875,304.14703369140625,0.9794405102729796,0.2514826655387878,0.2383735179901123,293.190185546875,297.1499938964844,293.1499938964844,0.0038339449092745,-1445.8568115234375,296.3760986328125,0.5666077136993408,0.050000000745058,0.2283027321100235,291.1418762207031,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.20269775390625,291.1419982910156,1.0,0.1899305284023285,0.8059655427932739,0.8059655427932739,1.0,1.0,-0.8853493332862854,0.368510901927948,0.5168383717536926,0.1614246964454651,0.0,0.0,0.2347443252801895,24.5830020904541,25.0,1.1470876932144165,-5609.25146484375,76.41583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,304.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.1257231086492538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662468016147613,0.1662511229515075,-4.324863766669296e-06,0.0,0.0001275929680559,0.0,0.0,6.684436321258545,0.0,0.0,0.0,0.2806136310100555,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830642282962799,-1975.6383056640625,304.14715576171875,0.8013393878936768,0.1390567570924759,0.1255375295877456,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5667104721069336,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834100767970085,-1541.49267578125,304.1482849121094,0.8021878004074097,0.1394456624984741,0.0979423597455024,293.1239929199219,297.1499938964844,293.1499938964844,0.1738272458314895,-3756.669677734375,304.14703369140625,0.979988157749176,0.2518422603607178,0.2387116998434066,293.1884765625,297.1499938964844,293.1499938964844,0.0038320983294397,-1445.1669921875,296.3739624023437,0.5667104721069336,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021484375,291.1423645019531,1.0,0.1900353729724884,0.805944561958313,0.805944561958313,1.0,1.0,-0.8864026665687561,0.369031548500061,0.5173711180686951,0.1614875495433807,0.0,0.0,0.2352198511362075,24.5749626159668,25.0,1.0978248119354248,-5618.12890625,76.58849334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,304.9378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.1259945183992386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665607690811157,0.1665650904178619,-4.325508598412853e-06,0.0,0.0001278684212593,0.0,0.0,6.698658466339111,0.0,0.0,0.0,0.2806699275970459,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836379528045654,-1986.2607421875,304.14715576171875,0.8030821084976196,0.1398175209760666,0.1262193769216537,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669194459915161,0.050000000745058,0.0481269434094429,293.1429138183594,297.1499938964844,293.1499938964844,0.0838647112250328,-1548.055908203125,304.1481018066406,0.8036288619041443,0.1400632113218307,0.0983660295605659,293.1236877441406,297.1499938964844,293.1499938964844,0.1744348108768463,-3767.125,304.1470031738281,0.9810795783996582,0.252562552690506,0.2393893152475357,293.1850891113281,297.1499938964844,293.1499938964844,0.0038290640804916,-1444.029296875,296.3705139160156,0.5669194459915161,0.050000000745058,0.2282935082912445,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.14306640625,1.0,0.1902502179145813,0.8059026002883911,0.8059026002883911,1.0,1.0,-0.8885337114334106,0.3700549006462097,0.5184788107872009,0.1616921424865722,0.0,0.0,0.236107587814331,24.56009292602539,25.0,0.9886732697486876,-5635.44921875,76.94082641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00799560546875,304.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.1264983266592025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671483665704727,0.1671526879072189,-4.326714133640053e-06,0.0,0.0001283797319047,0.0,0.0,6.7252936363220215,0.0,0.0,0.0,0.2807754278182983,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836379528045654,-1986.2607421875,304.14715576171875,0.8030821084976196,0.1398175209760666,0.1262193769216537,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669194459915161,0.050000000745058,0.0481269434094429,293.1429138183594,297.1499938964844,293.1499938964844,0.0838647112250328,-1548.055908203125,304.1481018066406,0.8036288619041443,0.1400632113218307,0.0983660295605659,293.1236877441406,297.1499938964844,293.1499938964844,0.1744348108768463,-3767.125,304.1470031738281,0.9810795783996582,0.252562552690506,0.2393893152475357,293.1850891113281,297.1499938964844,293.1499938964844,0.0038290640804916,-1444.029296875,296.3705139160156,0.5669194459915161,0.050000000745058,0.2282935082912445,291.1429748535156,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.14306640625,1.0,0.1902502179145813,0.8059026002883911,0.8059026002883911,1.0,1.0,-0.8885337114334106,0.3700549006462097,0.5184788107872009,0.1616921424865722,0.0,0.0,0.236107587814331,24.56009292602539,25.0,0.9886732697486876,-5635.44921875,76.94082641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00799560546875,304.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.1264983266592025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671483665704727,0.1671526879072189,-4.326714133640053e-06,0.0,0.0001283797319047,0.0,0.0,6.7252936363220215,0.0,0.0,0.0,0.2807754278182983,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842111930251121,-1996.8836669921875,304.14715576171875,0.8048235177993774,0.1405774056911468,0.1269005537033081,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671334862709045,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843468233942985,-1555.019287109375,304.1479187011719,0.8051413893699646,0.1407157033681869,0.0988144949078559,293.1234130859375,297.1499938964844,293.1499938964844,0.1750451177358627,-3777.620361328125,304.14697265625,0.9821658134460448,0.2532840371131897,0.2400680929422378,293.1816711425781,297.1499938964844,293.1499938964844,0.0038269315846264,-1443.222412109375,296.3681640625,0.5671334862709045,0.050000000745058,0.2282871752977371,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.19989013671875,291.1436767578125,1.0,0.1904715299606323,0.805860698223114,0.805860698223114,1.0,1.0,-0.8906949162483215,0.3710526525974273,0.5196422934532166,0.162003681063652,0.0,0.0,0.2369159311056137,24.5467586517334,25.0,0.8753010630607605,-5652.1279296875,77.30207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.1269478648900985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16768479347229,0.1676891297101974,-4.3278164412186015e-06,0.0,0.0001288359344471,0.0,0.0,6.749634742736816,0.0,0.0,0.0,0.2808718681335449,4.0,0.0,1.0
