time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842111930251121,-1996.8836669921875,304.14715576171875,0.8048235177993774,0.1405774056911468,0.1269005537033081,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671334862709045,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843468233942985,-1555.019287109375,304.1479187011719,0.8051413893699646,0.1407157033681869,0.0988144949078559,293.1234130859375,297.1499938964844,293.1499938964844,0.1750451177358627,-3777.620361328125,304.14697265625,0.9821658134460448,0.2532840371131897,0.2400680929422378,293.1816711425781,297.1499938964844,293.1499938964844,0.0038269315846264,-1443.222412109375,296.3681640625,0.5671334862709045,0.050000000745058,0.2282871752977371,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.19989013671875,291.1436767578125,1.0,0.1904715299606323,0.805860698223114,0.805860698223114,1.0,1.0,-0.8906949162483215,0.3710526525974273,0.5196422934532166,0.162003681063652,0.0,0.0,0.2369159311056137,24.5467586517334,25.0,0.8753010630607605,-5652.1279296875,77.30207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.1269478648900985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16768479347229,0.1676891297101974,-4.3278164412186015e-06,0.0,0.0001288359344471,0.0,0.0,6.749634742736816,0.0,0.0,0.0,0.2808718681335449,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.084783911705017,-2007.5059814453125,304.14715576171875,0.8065536022186279,0.1413359642028808,0.1275806128978729,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673489570617676,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848545804619789,-1562.357666015625,304.14776611328125,0.8067089915275574,0.141400471329689,0.0992858707904815,293.1231689453125,297.1499938964844,293.1499938964844,0.1756584793329239,-3788.162109375,304.14697265625,0.9832416772842408,0.2540063858032226,0.2407477349042892,293.17828369140625,297.1499938964844,293.1499938964844,0.0038256936240941,-1442.7457275390625,296.366943359375,0.5673489570617676,0.050000000745058,0.2282808125019073,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986389160156,291.1441955566406,1.0,0.1906985938549041,0.8058137893676758,0.8058137893676758,1.0,1.0,-0.89288330078125,0.372038871049881,0.5208444595336914,0.1623807996511459,0.0,0.0,0.2376621961593628,24.534740447998047,25.0,0.682248592376709,-5668.2333984375,77.67145538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287475585937,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.89453125,18000.0,0.0,0.0,0.127345323562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681783646345138,0.16818268597126,-4.328829163569026e-06,0.0,0.0001292393135372,0.0,0.0,6.77204704284668,0.0,0.0,0.0,0.2809606492519378,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.084783911705017,-2007.5059814453125,304.14715576171875,0.8065536022186279,0.1413359642028808,0.1275806128978729,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673489570617676,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848545804619789,-1562.357666015625,304.14776611328125,0.8067089915275574,0.141400471329689,0.0992858707904815,293.1231689453125,297.1499938964844,293.1499938964844,0.1756584793329239,-3788.162109375,304.14697265625,0.9832416772842408,0.2540063858032226,0.2407477349042892,293.17828369140625,297.1499938964844,293.1499938964844,0.0038256936240941,-1442.7457275390625,296.366943359375,0.5673489570617676,0.050000000745058,0.2282808125019073,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986389160156,291.1441955566406,1.0,0.1906985938549041,0.8058137893676758,0.8058137893676758,1.0,1.0,-0.89288330078125,0.372038871049881,0.5208444595336914,0.1623807996511459,0.0,0.0,0.2376621961593628,24.534740447998047,25.0,0.682248592376709,-5668.2333984375,77.67145538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287475585937,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.89453125,18000.0,0.0,0.0,0.127345323562622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681783646345138,0.16818268597126,-4.328829163569026e-06,0.0,0.0001292393135372,0.0,0.0,6.77204704284668,0.0,0.0,0.0,0.2809606492519378,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853569433093071,-2018.14501953125,304.1471252441406,0.8082484006881714,0.142092764377594,0.1282592117786407,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675612688064575,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853880271315574,-1570.07373046875,304.1476135253906,0.8083080649375916,0.1421160995960235,0.0997792407870292,293.1229553222656,297.1499938964844,293.1499938964844,0.1762769818305969,-3798.7890625,304.1469421386719,0.9843013286590576,0.2547294199466705,0.2414280921220779,293.1748962402344,297.1499938964844,293.1499938964844,0.0038254023529589,-1442.626220703125,296.3667297363281,0.5675612688064575,0.050000000745058,0.2282745540142059,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1444091796875,1.0,0.1909309923648834,0.8057669401168823,0.8057669401168823,1.0,1.0,-0.8950973153114319,0.3730303347110748,0.5220670104026794,0.1627795696258545,0.0,0.0,0.2383879423141479,24.523897171020508,25.0,0.3496593534946441,-5684.10693359375,78.0485610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400390625,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.1276938319206237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686521470546722,0.1686564832925796,-4.329779130785028e-06,0.0,0.0001295930123887,0.0,0.0,6.793544769287109,0.0,0.0,0.0,0.2810456156730652,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853569433093071,-2018.14501953125,304.1471252441406,0.8082484006881714,0.142092764377594,0.1282592117786407,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675612688064575,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853880271315574,-1570.07373046875,304.1476135253906,0.8083080649375916,0.1421160995960235,0.0997792407870292,293.1229553222656,297.1499938964844,293.1499938964844,0.1762769818305969,-3798.7890625,304.1469421386719,0.9843013286590576,0.2547294199466705,0.2414280921220779,293.1748962402344,297.1499938964844,293.1499938964844,0.0038254023529589,-1442.626220703125,296.3667297363281,0.5675612688064575,0.050000000745058,0.2282745540142059,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1444091796875,1.0,0.1909309923648834,0.8057669401168823,0.8057669401168823,1.0,1.0,-0.8950973153114319,0.3730303347110748,0.5220670104026794,0.1627795696258545,0.0,0.0,0.2383879423141479,24.523897171020508,25.0,0.3496593534946441,-5684.10693359375,78.0485610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400390625,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96484375,18000.0,0.0,0.0,0.1276938319206237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686521470546722,0.1686564832925796,-4.329779130785028e-06,0.0,0.0001295930123887,0.0,0.0,6.793544769287109,0.0,0.0,0.0,0.2810456156730652,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856433734297752,-2023.466796875,304.1471252441406,0.8090825080871582,0.1424702256917953,0.1285977512598037,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5676663517951965,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856639966368675,-1574.06787109375,304.1475524902344,0.809118390083313,0.1424849778413772,0.1000338494777679,293.12286376953125,297.1499938964844,293.1499938964844,0.1765879839658737,-3804.13134765625,304.1469421386719,0.9848251342773438,0.2550910115242004,0.2417684197425842,293.1731872558594,297.1499938964844,293.1499938964844,0.0038256256375461,-1442.7049560546875,296.3670349121094,0.5676663517951965,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1444396972656,1.0,0.1910490840673446,0.8057435154914856,0.8057435154914856,1.0,1.0,-0.896213173866272,0.373527467250824,0.522685706615448,0.162987545132637,0.0,0.0,0.2387541532516479,24.518903732299805,25.0,0.1962126195430755,-5692.04736328125,78.23987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455627441406,304.9903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1278517246246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688899099826812,0.1688942462205886,-4.330247520556441e-06,0.0,0.0001297532435273,0.0,0.0,6.80432653427124,0.0,0.0,0.0,0.28108811378479,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.085929550230503,-2028.7857666015625,304.1471252441406,0.8099085688591003,0.1428470462560653,0.1289357244968414,293.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677709579467773,0.050000000745058,0.0481216497719287,293.1343688964844,297.1499938964844,293.1499938964844,0.0859450250864029,-1578.136474609375,304.1474914550781,0.8099339008331299,0.1428600996732711,0.1002928838133812,293.1227722167969,297.1499938964844,293.1499938964844,0.1768997460603714,-3809.485107421875,304.1469421386719,0.9853450059890748,0.2554526031017303,0.2421087324619293,293.1715087890625,297.1499938964844,293.1499938964844,0.0038260666187852,-1442.86474609375,296.3675842285156,0.5677709579467773,0.050000000745058,0.2282683849334716,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451538085937,293.1958312988281,291.1444396972656,1.0,0.1911682188510894,0.8057168126106262,0.8057168126106262,1.0,1.0,-0.8973336815834045,0.3740245699882507,0.5233091115951538,0.1632012128829956,0.0,0.0,0.2391246259212494,24.51415634155273,25.0,0.0643521100282669,-5699.9970703125,78.43274688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0509033203125,304.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.1280013769865036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691300570964813,0.1691343933343887,-4.330718638811959e-06,0.0,0.0001299051218666,0.0,0.0,6.815217971801758,0.0,0.0,0.0,0.2811309993267059,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865004956722259,-2039.403076171875,304.14715576171875,0.8115366101264954,0.1435979455709457,0.1296094357967376,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865225717425346,-1586.5015869140625,304.1473693847656,0.8115819692611694,0.1436293870210647,0.1008246541023254,293.12261962890625,297.1499938964844,293.1499938964844,0.1775249242782592,-3820.2158203125,304.1469116210937,0.9863729476928712,0.2561753392219543,0.2427891194820404,293.1680908203125,297.1499938964844,293.1499938964844,0.0038276577834039,-1443.4462890625,296.3695373535156,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914096623659134,0.8056634664535522,0.8056634664535522,1.0,1.0,-0.8995882272720337,0.3750185370445251,0.5245696902275085,0.1636479198932647,0.0,0.0,0.2398844957351684,24.50544166564941,25.0,-0.1309621185064315,-5715.93359375,78.82321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,305.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1282790899276733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696223765611648,0.1696267127990722,-4.331679065217031e-06,0.0,0.0001301869633607,0.0,0.0,6.837550640106201,0.0,0.0,0.0,0.2812188565731048,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865004956722259,-2039.403076171875,304.14715576171875,0.8115366101264954,0.1435979455709457,0.1296094357967376,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865225717425346,-1586.5015869140625,304.1473693847656,0.8115819692611694,0.1436293870210647,0.1008246541023254,293.12261962890625,297.1499938964844,293.1499938964844,0.1775249242782592,-3820.2158203125,304.1469116210937,0.9863729476928712,0.2561753392219543,0.2427891194820404,293.1680908203125,297.1499938964844,293.1499938964844,0.0038276577834039,-1443.4462890625,296.3695373535156,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914096623659134,0.8056634664535522,0.8056634664535522,1.0,1.0,-0.8995882272720337,0.3750185370445251,0.5245696902275085,0.1636479198932647,0.0,0.0,0.2398844957351684,24.50544166564941,25.0,-0.1309621185064315,-5715.93359375,78.82321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606384277344,305.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1282790899276733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696223765611648,0.1696267127990722,-4.331679065217031e-06,0.0,0.0001301869633607,0.0,0.0,6.837550640106201,0.0,0.0,0.0,0.2812188565731048,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870687365531921,-2049.97607421875,304.14715576171875,0.8131344318389893,0.1443445086479187,0.1302795112133026,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871178358793258,-1595.127197265625,304.1472473144531,0.8132477402687073,0.14442078769207,0.1013723090291023,293.1224670410156,297.1499938964844,293.1499938964844,0.1781510710716247,-3830.955322265625,304.1469116210937,0.9873849153518676,0.2568968534469604,0.2434685230255127,293.1647033691406,297.1499938964844,293.1499938964844,0.0038301353342831,-1444.3531494140625,296.3725891113281,0.5681846737861633,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.1441650390625,1.0,0.1916547417640686,0.8056101202964783,0.8056101202964783,1.0,1.0,-0.9018563628196716,0.3760091364383697,0.5258472561836243,0.1641228199005127,0.0,0.0,0.2406730502843856,24.49771499633789,25.0,-0.2456308752298355,-5731.91015625,79.2191390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,305.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285376548767089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701342463493347,0.1701385676860809,-4.33267359767342e-06,0.0,0.0001304493925999,0.0,0.0,6.860782623291016,0.0,0.0,0.0,0.2813102304935455,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870687365531921,-2049.97607421875,304.14715576171875,0.8131344318389893,0.1443445086479187,0.1302795112133026,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871178358793258,-1595.127197265625,304.1472473144531,0.8132477402687073,0.14442078769207,0.1013723090291023,293.1224670410156,297.1499938964844,293.1499938964844,0.1781510710716247,-3830.955322265625,304.1469116210937,0.9873849153518676,0.2568968534469604,0.2434685230255127,293.1647033691406,297.1499938964844,293.1499938964844,0.0038301353342831,-1444.3531494140625,296.3725891113281,0.5681846737861633,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.1441650390625,1.0,0.1916547417640686,0.8056101202964783,0.8056101202964783,1.0,1.0,-0.9018563628196716,0.3760091364383697,0.5258472561836243,0.1641228199005127,0.0,0.0,0.2406730502843856,24.49771499633789,25.0,-0.2456308752298355,-5731.91015625,79.2191390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688171386719,305.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285376548767089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701342463493347,0.1701385676860809,-4.33267359767342e-06,0.0,0.0001304493925999,0.0,0.0,6.860782623291016,0.0,0.0,0.0,0.2813102304935455,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876331701874733,-2060.482421875,304.14715576171875,0.8147031664848328,0.145085796713829,0.130945011973381,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892965316772,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877293497323989,-1603.9912109375,304.14715576171875,0.8149298429489136,0.1452328562736511,0.1019347980618476,293.12237548828125,297.1499938964844,293.1499938964844,0.1787768751382827,-3841.679931640625,304.1468811035156,0.98838073015213,0.2576165497303009,0.2441463470458984,293.1612854003906,297.1499938964844,293.1499938964844,0.0038335311692208,-1445.5941162109375,296.3768310546875,0.5683892965316772,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919031292200088,0.8055511116981506,0.8055511116981506,1.0,1.0,-0.90413498878479,0.3769929707050323,0.5271420478820801,0.1646287590265274,0.0,0.0,0.2414919734001159,24.4909896850586,25.0,-0.29231858253479,-5747.875,79.62001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,305.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287865489721298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170667678117752,0.1706720143556594,-4.3337126953701954e-06,0.0,0.0001307019701926,0.0,0.0,6.885018348693848,0.0,0.0,0.0,0.2814055383205414,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876331701874733,-2060.482421875,304.14715576171875,0.8147031664848328,0.145085796713829,0.130945011973381,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892965316772,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877293497323989,-1603.9912109375,304.14715576171875,0.8149298429489136,0.1452328562736511,0.1019347980618476,293.12237548828125,297.1499938964844,293.1499938964844,0.1787768751382827,-3841.679931640625,304.1468811035156,0.98838073015213,0.2576165497303009,0.2441463470458984,293.1612854003906,297.1499938964844,293.1499938964844,0.0038335311692208,-1445.5941162109375,296.3768310546875,0.5683892965316772,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.1919031292200088,0.8055511116981506,0.8055511116981506,1.0,1.0,-0.90413498878479,0.3769929707050323,0.5271420478820801,0.1646287590265274,0.0,0.0,0.2414919734001159,24.4909896850586,25.0,-0.29231858253479,-5747.875,79.62001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,305.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287865489721298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170667678117752,0.1706720143556594,-4.3337126953701954e-06,0.0,0.0001307019701926,0.0,0.0,6.885018348693848,0.0,0.0,0.0,0.2814055383205414,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881929770112037,-2070.90625,304.1471862792969,0.8162444829940796,0.1458209306001663,0.131605178117752,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.56859290599823,0.050000000745058,0.0481165684759616,293.1277160644531,297.1499938964844,293.1499938964844,0.0883553326129913,-1613.0675048828125,304.1470642089844,0.8166265487670898,0.1460634618997573,0.1025106608867645,293.1222839355469,297.1499938964844,293.1499938964844,0.1794013977050781,-3852.37353515625,304.1468811035156,0.9893604516983032,0.2583338618278503,0.2448220402002334,293.15789794921875,297.1499938964844,293.1499938964844,0.0038378550671041,-1447.171142578125,296.3822631835937,0.56859290599823,0.050000000745058,0.22824427485466,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,293.1884765625,291.14373779296875,1.0,0.1921543627977371,0.805492103099823,0.805492103099823,1.0,1.0,-0.9064207673072816,0.3779675662517547,0.5284532308578491,0.1651694178581237,0.0,0.0,0.2423402816057205,24.485239028930664,25.0,-0.297525018453598,-5763.78369140625,80.02522277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792541503906,305.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290348917245865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712224036455154,0.1712267398834228,-4.334796358307358e-06,0.0,0.0001309540239162,0.0,0.0,6.910248279571533,0.0,0.0,0.0,0.2815048098564148,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881929770112037,-2070.90625,304.1471862792969,0.8162444829940796,0.1458209306001663,0.131605178117752,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.56859290599823,0.050000000745058,0.0481165684759616,293.1277160644531,297.1499938964844,293.1499938964844,0.0883553326129913,-1613.0675048828125,304.1470642089844,0.8166265487670898,0.1460634618997573,0.1025106608867645,293.1222839355469,297.1499938964844,293.1499938964844,0.1794013977050781,-3852.37353515625,304.1468811035156,0.9893604516983032,0.2583338618278503,0.2448220402002334,293.15789794921875,297.1499938964844,293.1499938964844,0.0038378550671041,-1447.171142578125,296.3822631835937,0.56859290599823,0.050000000745058,0.22824427485466,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373413085937,293.1884765625,291.14373779296875,1.0,0.1921543627977371,0.805492103099823,0.805492103099823,1.0,1.0,-0.9064207673072816,0.3779675662517547,0.5284532308578491,0.1651694178581237,0.0,0.0,0.2423402816057205,24.485239028930664,25.0,-0.297525018453598,-5763.78369140625,80.02522277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0792541503906,305.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290348917245865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712224036455154,0.1712267398834228,-4.334796358307358e-06,0.0,0.0001309540239162,0.0,0.0,6.910248279571533,0.0,0.0,0.0,0.2815048098564148,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088470958173275,-2076.083251953125,304.1471862792969,0.8170053958892822,0.1461859494447708,0.1319330632686615,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686945915222168,0.050000000745058,0.0481159426271915,293.12701416015625,297.1499938964844,293.1499938964844,0.0886730179190635,-1617.6741943359375,304.1470031738281,0.8174794316291809,0.1464847475290298,0.102802962064743,293.12225341796875,297.1499938964844,293.1499938964844,0.1797129660844802,-3857.704345703125,304.1468811035156,0.9898443818092346,0.2586914002895355,0.2451589405536651,293.1561889648437,297.1499938964844,293.1499938964844,0.0038403540384024,-1448.081298828125,296.38543701171875,0.5686945915222168,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1873474121094,291.1436462402344,1.0,0.192280888557434,0.805462658405304,0.805462658405304,1.0,1.0,-0.907565176486969,0.3784504532814026,0.5291147232055664,0.1654537171125412,0.0,0.0,0.2427742034196853,24.482709884643555,25.0,-0.2880434095859527,-5771.70751953125,80.2292251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,305.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291612833738327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715070754289627,0.1715114116668701,-4.335354333306896e-06,0.0,0.000131082284497,0.0,0.0,6.923207759857178,0.0,0.0,0.0,0.2815558314323425,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887474119663238,-2081.232177734375,304.1471862792969,0.81775963306427,0.1465490758419037,0.1322592496871948,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687960386276245,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889936238527298,-1622.3236083984375,304.14697265625,0.8183351159095764,0.1469099372625351,0.1030980199575424,293.1222229003906,297.1499938964844,293.1499938964844,0.1800238043069839,-3863.020751953125,304.1468811035156,0.9903241991996764,0.259048193693161,0.2454950511455536,293.15447998046875,297.1499938964844,293.1499938964844,0.0038430902641266,-1449.07666015625,296.388916015625,0.5687960386276245,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.1861877441406,291.1435546875,1.0,0.1924079656600952,0.805429220199585,0.805429220199585,1.0,1.0,-0.9087099432945251,0.3789296448230743,0.5297802686691284,0.1657473146915435,0.0,0.0,0.2432138621807098,24.48042678833008,25.0,-0.2687159776687622,-5779.6064453125,80.4340591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,305.0403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.129290372133255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717965304851532,0.1718008667230606,-4.335922767495504e-06,0.0,0.0001312132808379,0.0,0.0,6.936391830444336,0.0,0.0,0.0,0.2816077470779419,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892959311604499,-2091.44921875,304.147216796875,0.8192502856254578,0.1472696363925933,0.1329067498445511,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5689989924430847,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896418094635009,-1631.72412109375,304.1469116210937,0.820052444934845,0.1477692574262619,0.1036947816610336,293.1221923828125,297.1499938964844,293.1499938964844,0.1806433200836181,-3873.609130859375,304.1468811035156,0.991272270679474,0.2597590386867523,0.2461649775505066,293.1510925292969,297.1499938964844,293.1499938964844,0.0038491995073854,-1451.2960205078125,296.396728515625,0.5689989924430847,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926634013652801,0.8053624033927917,0.8053624033927917,1.0,1.0,-0.9109987616539,0.3798767626285553,0.5311219692230225,0.1663636416196823,0.0,0.0,0.2441048622131347,24.47649383544922,25.0,-0.2133280783891677,-5795.30810546875,80.84578704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,305.04644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.1295578777790069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723854094743728,0.1723897457122802,-4.3370851017243695e-06,0.0,0.0001314847759203,0.0,0.0,6.9632439613342285,0.0,0.0,0.0,0.2817135751247406,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892959311604499,-2091.44921875,304.147216796875,0.8192502856254578,0.1472696363925933,0.1329067498445511,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5689989924430847,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896418094635009,-1631.72412109375,304.1469116210937,0.820052444934845,0.1477692574262619,0.1036947816610336,293.1221923828125,297.1499938964844,293.1499938964844,0.1806433200836181,-3873.609130859375,304.1468811035156,0.991272270679474,0.2597590386867523,0.2461649775505066,293.1510925292969,297.1499938964844,293.1499938964844,0.0038491995073854,-1451.2960205078125,296.396728515625,0.5689989924430847,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926634013652801,0.8053624033927917,0.8053624033927917,1.0,1.0,-0.9109987616539,0.3798767626285553,0.5311219692230225,0.1663636416196823,0.0,0.0,0.2441048622131347,24.47649383544922,25.0,-0.2133280783891677,-5795.30810546875,80.84578704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,305.04644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.1295578777790069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723854094743728,0.1723897457122802,-4.3370851017243695e-06,0.0,0.0001314847759203,0.0,0.0,6.9632439613342285,0.0,0.0,0.0,0.2817135751247406,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898375213146209,-2101.53759765625,304.1472473144531,0.8207156658172607,0.1479814052581787,0.1335465610027313,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692015290260315,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0902983471751213,-1641.2457275390625,304.1468505859375,0.8217763304710388,0.1486394703388214,0.1042995676398277,293.1221923828125,297.1499938964844,293.1499938964844,0.1812590360641479,-3884.12255859375,304.1469116210937,0.9922035932540894,0.2604656815528869,0.2468310445547104,293.1476745605469,297.1499938964844,293.1499938964844,0.0038562095724046,-1453.8375244140625,296.40576171875,0.5692015290260315,0.050000000745058,0.2282265275716781,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.1432800292969,1.0,0.192920297384262,0.8052955269813538,0.8052955269813538,1.0,1.0,-0.913283348083496,0.3808070421218872,0.5324763059616089,0.1670193523168563,0.0,0.0,0.245006576180458,24.473487854003903,25.0,-0.1439611911773681,-5810.85205078125,81.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,305.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.1298410296440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729848533868789,0.1729891896247863,-4.33827563028899e-06,0.0,0.0001317721471423,0.0,0.0,6.9906158447265625,0.0,0.0,0.0,0.2818215489387512,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898375213146209,-2101.53759765625,304.1472473144531,0.8207156658172607,0.1479814052581787,0.1335465610027313,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692015290260315,0.050000000745058,0.0481128245592117,293.1239013671875,297.1499938964844,293.1499938964844,0.0902983471751213,-1641.2457275390625,304.1468505859375,0.8217763304710388,0.1486394703388214,0.1042995676398277,293.1221923828125,297.1499938964844,293.1499938964844,0.1812590360641479,-3884.12255859375,304.1469116210937,0.9922035932540894,0.2604656815528869,0.2468310445547104,293.1476745605469,297.1499938964844,293.1499938964844,0.0038562095724046,-1453.8375244140625,296.40576171875,0.5692015290260315,0.050000000745058,0.2282265275716781,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.1432800292969,1.0,0.192920297384262,0.8052955269813538,0.8052955269813538,1.0,1.0,-0.913283348083496,0.3808070421218872,0.5324763059616089,0.1670193523168563,0.0,0.0,0.245006576180458,24.473487854003903,25.0,-0.1439611911773681,-5810.85205078125,81.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,305.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40234375,18000.0,0.0,0.0,0.1298410296440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729848533868789,0.1729891896247863,-4.33827563028899e-06,0.0,0.0001317721471423,0.0,0.0,6.9906158447265625,0.0,0.0,0.0,0.2818215489387512,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903714373707771,-2111.48291015625,304.14727783203125,0.8221555352210999,0.1486835032701492,0.1341777741909027,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694032907485962,0.050000000745058,0.0481115914881229,293.1228332519531,297.1499938964844,293.1499938964844,0.0909617766737937,-1650.8663330078125,304.14678955078125,0.8235049247741699,0.1495186537504196,0.1049110069870948,293.1221923828125,297.1499938964844,293.1499938964844,0.1818703413009643,-3894.55126953125,304.1469116210937,0.9931175708770752,0.2611674964427948,0.247492641210556,293.1442565917969,297.1499938964844,293.1499938964844,0.0038641558494418,-1456.7137451171875,296.41607666015625,0.5694032907485962,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781616210937,291.14324951171875,1.0,0.1931782215833664,0.8052241206169128,0.8052241206169128,1.0,1.0,-0.9155603647232056,0.3817189335823059,0.5338414311408997,0.1677127182483673,0.0,0.0,0.2459118217229843,24.47140121459961,25.0,-0.071044348180294,-5826.21533203125,81.67536926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789489746094,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.130141943693161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735900640487671,0.1735944002866745,-4.339485712989699e-06,0.0,0.0001320775336353,0.0,0.0,7.018290996551514,0.0,0.0,0.0,0.2819308042526245,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903714373707771,-2111.48291015625,304.14727783203125,0.8221555352210999,0.1486835032701492,0.1341777741909027,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694032907485962,0.050000000745058,0.0481115914881229,293.1228332519531,297.1499938964844,293.1499938964844,0.0909617766737937,-1650.8663330078125,304.14678955078125,0.8235049247741699,0.1495186537504196,0.1049110069870948,293.1221923828125,297.1499938964844,293.1499938964844,0.1818703413009643,-3894.55126953125,304.1469116210937,0.9931175708770752,0.2611674964427948,0.247492641210556,293.1442565917969,297.1499938964844,293.1499938964844,0.0038641558494418,-1456.7137451171875,296.41607666015625,0.5694032907485962,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781616210937,291.14324951171875,1.0,0.1931782215833664,0.8052241206169128,0.8052241206169128,1.0,1.0,-0.9155603647232056,0.3817189335823059,0.5338414311408997,0.1677127182483673,0.0,0.0,0.2459118217229843,24.47140121459961,25.0,-0.071044348180294,-5826.21533203125,81.67536926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789489746094,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.130141943693161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735900640487671,0.1735944002866745,-4.339485712989699e-06,0.0,0.0001320775336353,0.0,0.0,7.018290996551514,0.0,0.0,0.0,0.2819308042526245,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908976793289184,-2121.28466796875,304.1473083496094,0.8235718607902527,0.1493757516145706,0.1348003447055816,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696048736572266,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916380360722541,-1660.6727294921875,304.146728515625,0.8252542018890381,0.150421917438507,0.1055347099900245,293.1222839355469,297.1499938964844,293.1499938964844,0.1824712604284286,-3904.79052734375,304.1469421386719,0.9940080642700196,0.2618524134159088,0.2481428980827331,293.1408386230469,297.1499938964844,293.1499938964844,0.0038729838561266,-1459.904541015625,296.42755126953125,0.5696048736572266,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934367567300796,0.8051527142524719,0.8051527142524719,1.0,1.0,-0.9178281426429749,0.3826128244400024,0.5352153182029724,0.1684418469667434,0.0,0.0,0.2468138039112091,24.470088958740234,25.0,-0.0013921837089583,-5841.40869140625,82.0920639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.1304591745138168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741962730884552,0.1742006093263626,-4.340704890637426e-06,0.0,0.0001323994802078,0.0,0.0,7.046050548553467,0.0,0.0,0.0,0.2820405066013336,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908976793289184,-2121.28466796875,304.1473083496094,0.8235718607902527,0.1493757516145706,0.1348003447055816,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696048736572266,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916380360722541,-1660.6727294921875,304.146728515625,0.8252542018890381,0.150421917438507,0.1055347099900245,293.1222839355469,297.1499938964844,293.1499938964844,0.1824712604284286,-3904.79052734375,304.1469421386719,0.9940080642700196,0.2618524134159088,0.2481428980827331,293.1408386230469,297.1499938964844,293.1499938964844,0.0038729838561266,-1459.904541015625,296.42755126953125,0.5696048736572266,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934367567300796,0.8051527142524719,0.8051527142524719,1.0,1.0,-0.9178281426429749,0.3826128244400024,0.5352153182029724,0.1684418469667434,0.0,0.0,0.2468138039112091,24.470088958740234,25.0,-0.0013921837089583,-5841.40869140625,82.0920639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.06085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3671875,18000.0,0.0,0.0,0.1304591745138168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741962730884552,0.1742006093263626,-4.340704890637426e-06,0.0,0.0001323994802078,0.0,0.0,7.046050548553467,0.0,0.0,0.0,0.2820405066013336,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.091158278286457,-2126.13818359375,304.1473083496094,0.8242723345756531,0.1497201472520828,0.1351087987422943,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697054862976074,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919849276542663,-1665.702880859375,304.1466979980469,0.8261457085609436,0.1508825719356537,0.1058548241853714,293.12237548828125,297.1499938964844,293.1499938964844,0.1827637106180191,-3909.768310546875,304.14697265625,0.9944398999214172,0.2621859610080719,0.2484591156244278,293.1391296386719,297.1499938964844,293.1499938964844,0.0038777536246925,-1461.626953125,296.43377685546875,0.5697054862976074,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.1733703613281,291.1432800292969,1.0,0.193566158413887,0.8051170110702515,0.8051170110702515,1.0,1.0,-0.9189578294754028,0.3830531537532806,0.5359047055244446,0.1688185632228851,0.0,0.0,0.2472619116306305,24.469715118408203,25.0,0.0271719116717576,-5848.93896484375,82.3006820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1306238770484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744984239339828,0.1745027601718902,-4.341315161582315e-06,0.0,0.000132566638058,0.0,0.0,7.059901237487793,0.0,0.0,0.0,0.2820952832698822,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914230272173881,-2131.0703125,304.1473388671875,0.8249818086624146,0.150076761841774,0.1354224681854248,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698065161705017,0.050000000745058,0.0481091253459453,293.1208190917969,297.1499938964844,293.1499938964844,0.092328704893589,-1670.68603515625,304.14666748046875,0.8270285129547119,0.151330754160881,0.1061718985438346,293.1224670410156,297.1499938964844,293.1499938964844,0.1830527335405349,-3914.685302734375,304.1470031738281,0.9948657155036926,0.2625164091587066,0.2487716078758239,293.1374206542969,297.1499938964844,293.1499938964844,0.0038827420212328,-1463.4273681640625,296.4402770996094,0.5698065161705017,0.050000000745058,0.2282089740037918,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.1432800292969,1.0,0.1936955899000167,0.8050777316093445,0.8050777316093445,1.0,1.0,-0.9200856685638428,0.3834894895553589,0.5365961790084839,0.1692025363445282,0.0,0.0,0.2477077394723892,24.46944999694824,25.0,0.0538893640041351,-5856.43798828125,82.50951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.1307919025421142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747997999191284,0.1748041361570358,-4.341924977779854e-06,0.0,0.0001327371574006,0.0,0.0,7.073724746704102,0.0,0.0,0.0,0.2821499407291412,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919734984636306,-2141.3291015625,304.1473083496094,0.8264451622962952,0.1508108228445053,0.136075422167778,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700080394744873,0.050000000745058,0.0481078922748565,293.1202087402344,297.1499938964844,293.1499938964844,0.0929889604449272,-1680.2493896484375,304.14666748046875,0.8287268280982971,0.1521928161382675,0.1067801415920257,293.1226806640625,297.1499938964844,293.1499938964844,0.1836239099502563,-3924.3974609375,304.14703369140625,0.9957016110420228,0.2631707489490509,0.2493892461061477,293.1340026855469,297.1499938964844,293.1499938964844,0.0038934231270104,-1467.2799072265625,296.4542541503906,0.5700080394744873,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83056640625,293.1678466796875,291.14337158203125,1.0,0.1939544528722763,0.8049991726875305,0.8049991726875305,1.0,1.0,-0.9223322868347168,0.3843503892421722,0.5379818677902222,0.1699897646903991,0.0,0.0,0.248590663075447,24.46939468383789,25.0,0.0804432034492492,-5871.349609375,82.92741394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07000732421875,305.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1311371773481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17539843916893,0.1754027754068374,-4.343140062701423e-06,0.0,0.0001330875675193,0.0,0.0,7.101210117340088,0.0,0.0,0.0,0.2822587192058563,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919734984636306,-2141.3291015625,304.1473083496094,0.8264451622962952,0.1508108228445053,0.136075422167778,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700080394744873,0.050000000745058,0.0481078922748565,293.1202087402344,297.1499938964844,293.1499938964844,0.0929889604449272,-1680.2493896484375,304.14666748046875,0.8287268280982971,0.1521928161382675,0.1067801415920257,293.1226806640625,297.1499938964844,293.1499938964844,0.1836239099502563,-3924.3974609375,304.14703369140625,0.9957016110420228,0.2631707489490509,0.2493892461061477,293.1340026855469,297.1499938964844,293.1499938964844,0.0038934231270104,-1467.2799072265625,296.4542541503906,0.5700080394744873,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83056640625,293.1678466796875,291.14337158203125,1.0,0.1939544528722763,0.8049991726875305,0.8049991726875305,1.0,1.0,-0.9223322868347168,0.3843503892421722,0.5379818677902222,0.1699897646903991,0.0,0.0,0.248590663075447,24.46939468383789,25.0,0.0804432034492492,-5871.349609375,82.92741394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07000732421875,305.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1311371773481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17539843916893,0.1754027754068374,-4.343140062701423e-06,0.0,0.0001330875675193,0.0,0.0,7.101210117340088,0.0,0.0,0.0,0.2822587192058563,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925058498978614,-2151.247314453125,304.1473083496094,0.8278359770774841,0.1514903455972671,0.1367039382457733,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701899528503418,0.050000000745058,0.0481067858636379,293.1197814941406,297.1499938964844,293.1499938964844,0.0936309844255447,-1689.5472412109375,304.146728515625,0.8303530812263489,0.1530344486236572,0.1073695197701454,293.1228942871094,297.1499938964844,293.1499938964844,0.1841930001974105,-3934.07763671875,304.1470642089844,0.9965000748634338,0.2638194262981415,0.2500008940696716,293.13055419921875,297.1499938964844,293.1499938964844,0.003905015066266,-1471.4715576171875,296.46923828125,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942120641469955,0.8049206137657166,0.8049206137657166,1.0,1.0,-0.9245205521583556,0.38517627120018,0.539344310760498,0.1707906275987625,0.0,0.0,0.2495021373033523,24.47233772277832,25.0,-0.290191650390625,-5886.71484375,83.34070587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,305.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1314924508333206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760052591562271,0.1760095953941345,-4.3443546928756405e-06,0.0,0.000133448120323,0.0,0.0,7.129072189331055,0.0,0.0,0.0,0.2823689877986908,4.0,0.0,1.0
