time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925058498978614,-2151.247314453125,304.1473083496094,0.8278359770774841,0.1514903455972671,0.1367039382457733,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701899528503418,0.050000000745058,0.0481067858636379,293.1197814941406,297.1499938964844,293.1499938964844,0.0936309844255447,-1689.5472412109375,304.146728515625,0.8303530812263489,0.1530344486236572,0.1073695197701454,293.1228942871094,297.1499938964844,293.1499938964844,0.1841930001974105,-3934.07763671875,304.1470642089844,0.9965000748634338,0.2638194262981415,0.2500008940696716,293.13055419921875,297.1499938964844,293.1499938964844,0.003905015066266,-1471.4715576171875,296.46923828125,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942120641469955,0.8049206137657166,0.8049206137657166,1.0,1.0,-0.9245205521583556,0.38517627120018,0.539344310760498,0.1707906275987625,0.0,0.0,0.2495021373033523,24.47233772277832,25.0,-0.290191650390625,-5886.71484375,83.34070587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,305.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1314924508333206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760052591562271,0.1760095953941345,-4.3443546928756405e-06,0.0,0.000133448120323,0.0,0.0,7.129072189331055,0.0,0.0,0.0,0.2823689877986908,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929820835590362,-2160.110595703125,304.1474304199219,0.8292080163955688,0.1521049737930297,0.1372642368078231,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704702138900757,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945304855704307,-1702.6258544921875,304.1462707519531,0.8326758742332458,0.1545745581388473,0.1082036271691322,293.12310791015625,297.1499938964844,293.1499938964844,0.1847580373287201,-3943.687255859375,304.1471252441406,0.9973892569541932,0.2644636034965515,0.2506075799465179,293.1271057128906,297.1499938964844,293.1499938964844,0.0039175748825073,-1476.01220703125,296.4854431152344,0.5704702138900757,0.050000000745058,0.2281898111104965,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944719851016998,0.8048391938209534,0.8048391938209534,1.0,1.0,-0.9269103407859802,0.386089563369751,0.5408207774162292,0.1716385334730148,0.0,0.0,0.2504608035087585,24.46272850036621,25.0,-0.401847094297409,-5903.21337890625,83.77360534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06427001953125,305.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318582147359848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766526848077774,0.176657035946846,-4.345639808889246e-06,0.0,0.0001338193251285,0.0,0.0,7.158812046051025,0.0,0.0,0.0,0.2824862599372864,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929820835590362,-2160.110595703125,304.1474304199219,0.8292080163955688,0.1521049737930297,0.1372642368078231,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704702138900757,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.0945304855704307,-1702.6258544921875,304.1462707519531,0.8326758742332458,0.1545745581388473,0.1082036271691322,293.12310791015625,297.1499938964844,293.1499938964844,0.1847580373287201,-3943.687255859375,304.1471252441406,0.9973892569541932,0.2644636034965515,0.2506075799465179,293.1271057128906,297.1499938964844,293.1499938964844,0.0039175748825073,-1476.01220703125,296.4854431152344,0.5704702138900757,0.050000000745058,0.2281898111104965,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944719851016998,0.8048391938209534,0.8048391938209534,1.0,1.0,-0.9269103407859802,0.386089563369751,0.5408207774162292,0.1716385334730148,0.0,0.0,0.2504608035087585,24.46272850036621,25.0,-0.401847094297409,-5903.21337890625,83.77360534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06427001953125,305.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318582147359848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766526848077774,0.176657035946846,-4.345639808889246e-06,0.0,0.0001338193251285,0.0,0.0,7.158812046051025,0.0,0.0,0.0,0.2824862599372864,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934442803263664,-2168.729248046875,304.1474914550781,0.8310049772262573,0.1526968032121658,0.1377956122159958,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5711706876754761,0.050000000745058,0.0481008775532245,293.1036682128906,297.1499938964844,293.1499938964844,0.0967322513461113,-1734.7276611328125,304.143798828125,0.8383865356445312,0.157902643084526,0.1102529019117355,293.1231689453125,297.1499938964844,293.1499938964844,0.185099110007286,-3949.373291015625,304.14752197265625,0.9984400868415833,0.2651326358318329,0.2509301006793976,293.12359619140625,297.1499938964844,293.1499938964844,0.0039310725405812,-1480.954345703125,296.5022888183594,0.5711706876754761,0.050000000745058,0.2281698435544967,291.1415710449219,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474609375,291.14129638671875,1.0,0.1947644352912902,0.8047577738761902,0.8047577738761902,1.0,1.0,-0.9303699135780334,0.3874882161617279,0.5428816676139832,0.1726794838905334,0.0,0.0,0.2516505718231201,24.400856018066406,25.0,-2.1501615047454834,-5923.73681640625,84.32705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609741210937,305.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.1322405487298965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773979216814041,0.1774022579193115,-4.347025424067397e-06,0.0,0.0001342073519481,0.0,0.0,7.192932605743408,0.0,0.0,0.0,0.2826206088066101,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934442803263664,-2168.729248046875,304.1474914550781,0.8310049772262573,0.1526968032121658,0.1377956122159958,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5711706876754761,0.050000000745058,0.0481008775532245,293.1036682128906,297.1499938964844,293.1499938964844,0.0967322513461113,-1734.7276611328125,304.143798828125,0.8383865356445312,0.157902643084526,0.1102529019117355,293.1231689453125,297.1499938964844,293.1499938964844,0.185099110007286,-3949.373291015625,304.14752197265625,0.9984400868415833,0.2651326358318329,0.2509301006793976,293.12359619140625,297.1499938964844,293.1499938964844,0.0039310725405812,-1480.954345703125,296.5022888183594,0.5711706876754761,0.050000000745058,0.2281698435544967,291.1415710449219,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474609375,291.14129638671875,1.0,0.1947644352912902,0.8047577738761902,0.8047577738761902,1.0,1.0,-0.9303699135780334,0.3874882161617279,0.5428816676139832,0.1726794838905334,0.0,0.0,0.2516505718231201,24.400856018066406,25.0,-2.1501615047454834,-5923.73681640625,84.32705688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0609741210937,305.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.1322405487298965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773979216814041,0.1774022579193115,-4.347025424067397e-06,0.0,0.0001342073519481,0.0,0.0,7.192932605743408,0.0,0.0,0.0,0.2826206088066101,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936740115284919,-2173.0166015625,304.1475524902344,0.8318182826042175,0.1529885083436966,0.1380569040775299,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5714530348777771,0.050000000745058,0.048099186271429,293.0964660644531,297.1499938964844,293.1499938964844,0.0981728583574295,-1755.67138671875,304.142333984375,0.8419045805931091,0.1599086374044418,0.1115880981087684,293.1227722167969,297.1499938964844,293.1499938964844,0.1849433630704879,-3946.572998046875,304.14825439453125,0.9985376000404358,0.2655493319034576,0.2507193088531494,293.1217956542969,297.1499938964844,293.1499938964844,0.0039384677074849,-1483.6717529296875,296.5111083984375,0.5714530348777771,0.050000000745058,0.2281618267297744,291.1405334472656,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441955566406,291.14031982421875,1.0,0.1949184834957122,0.8047170639038086,0.8047170639038086,1.0,1.0,-0.932019054889679,0.3881484866142273,0.5438705682754517,0.1731932610273361,0.0,0.0,0.2523874044418335,24.37974739074707,25.0,-2.2528092861175537,-5935.48779296875,84.60564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,305.0821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.041015625,18000.0,0.0,0.0,0.1324435621500015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778737008571624,0.177878051996231,-4.3478735278768e-06,0.0,0.0001344133779639,0.0,0.0,7.214678764343262,0.0,0.0,0.0,0.2827052474021911,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938987284898758,-2177.202392578125,304.1475830078125,0.8325673341751099,0.1532779932022094,0.1383164227008819,293.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5716819763183594,0.050000000745058,0.0480978153645992,293.089111328125,297.1499938964844,293.1499938964844,0.0997294336557388,-1778.2222900390625,304.1408996582031,0.8456132411956787,0.1620314121246338,0.1130288317799568,293.12188720703125,297.1499938964844,293.1499938964844,0.1846170574426651,-3940.814697265625,304.149169921875,0.998404860496521,0.266066700220108,0.2503254413604736,293.1199645996094,297.1499938964844,293.1499938964844,0.0039461487904191,-1486.4659423828125,296.52056884765625,0.5716819763183594,0.050000000745058,0.2281553298234939,291.1399230957031,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.14093017578125,291.13983154296875,1.0,0.1950749456882476,0.8046687841415405,0.8046687841415405,1.0,1.0,-0.9335768222808838,0.3887657523155212,0.5448110699653625,0.1736932694911956,0.0,0.0,0.2531249225139618,24.365928649902344,25.0,-1.640369176864624,-5947.45458984375,84.87906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558776855469,305.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.1326570957899093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783809661865234,0.178385317325592,-4.34883804700803e-06,0.0,0.0001346300850855,0.0,0.0,7.237978935241699,0.0,0.0,0.0,0.2827962636947632,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943354815244674,-2185.321533203125,304.14764404296875,0.8340176343917847,0.1538502275943756,0.1388296484947204,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721067786216736,0.050000000745058,0.0480952784419059,293.07489013671875,297.1499938964844,293.1499938964844,0.1030411943793296,-1825.9019775390625,304.138427734375,0.853407084941864,0.1664582937955856,0.1160797104239463,293.11865234375,297.1499938964844,293.1499938964844,0.1837726086378097,-3926.054931640625,304.1508483886719,0.9979256391525269,0.2674305438995361,0.2493536621332168,293.1161804199219,297.1499938964844,293.1499938964844,0.0039622862823307,-1492.275390625,296.5414123535156,0.5721067786216736,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.1343688964844,291.1397399902344,1.0,0.1953950524330139,0.804572343826294,0.804572343826294,1.0,1.0,-0.9366698861122132,0.3899893164634704,0.5466805696487427,0.1746930927038192,0.0,0.0,0.2545145452022552,24.343366622924805,25.0,-0.5000548958778381,-5970.39453125,85.4317398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,305.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1331162601709365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793568730354309,0.1793612241744995,-4.350850304035703e-06,0.0,0.0001350960810668,0.0,0.0,7.283115386962891,0.0,0.0,0.0,0.2829749286174774,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943354815244674,-2185.321533203125,304.14764404296875,0.8340176343917847,0.1538502275943756,0.1388296484947204,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721067786216736,0.050000000745058,0.0480952784419059,293.07489013671875,297.1499938964844,293.1499938964844,0.1030411943793296,-1825.9019775390625,304.138427734375,0.853407084941864,0.1664582937955856,0.1160797104239463,293.11865234375,297.1499938964844,293.1499938964844,0.1837726086378097,-3926.054931640625,304.1508483886719,0.9979256391525269,0.2674305438995361,0.2493536621332168,293.1161804199219,297.1499938964844,293.1499938964844,0.0039622862823307,-1492.275390625,296.5414123535156,0.5721067786216736,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.8181457519531,293.1343688964844,291.1397399902344,1.0,0.1953950524330139,0.804572343826294,0.804572343826294,1.0,1.0,-0.9366698861122132,0.3899893164634704,0.5466805696487427,0.1746930927038192,0.0,0.0,0.2545145452022552,24.343366622924805,25.0,-0.5000548958778381,-5970.39453125,85.4317398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,305.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.75,18000.0,0.0,0.0,0.1331162601709365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793568730354309,0.1793612241744995,-4.350850304035703e-06,0.0,0.0001350960810668,0.0,0.0,7.283115386962891,0.0,0.0,0.0,0.2829749286174774,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947672054171562,-2193.351806640625,304.147705078125,0.8355876803398132,0.1544142663478851,0.139334574341774,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726471543312073,0.050000000745058,0.048092070966959,293.0622253417969,297.1499938964844,293.1499938964844,0.1064672619104385,-1874.8262939453125,304.1365966796875,0.8615370392799377,0.1709349602460861,0.1192025318741798,293.1142883300781,297.1499938964844,293.1499938964844,0.18311507999897,-3914.6826171875,304.1516418457031,0.9977818727493286,0.2691138982772827,0.2486083805561065,293.1122436523437,297.1499938964844,293.1499938964844,0.0039796326309442,-1498.5286865234375,296.5638122558594,0.5726471543312073,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957329958677292,0.8044758439064026,0.8044758439064026,1.0,1.0,-0.9401071667671204,0.3913686871528625,0.5487384796142578,0.1757588982582092,0.0,0.0,0.2559527456760406,24.30761337280273,25.0,-0.7676857113838196,-5994.04541015625,86.03207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1336138993501663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803328394889831,0.1803371906280517,-4.352836185717024e-06,0.0,0.0001356011198367,0.0,0.0,7.32828426361084,0.0,0.0,0.0,0.2831542789936065,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947672054171562,-2193.351806640625,304.147705078125,0.8355876803398132,0.1544142663478851,0.139334574341774,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726471543312073,0.050000000745058,0.048092070966959,293.0622253417969,297.1499938964844,293.1499938964844,0.1064672619104385,-1874.8262939453125,304.1365966796875,0.8615370392799377,0.1709349602460861,0.1192025318741798,293.1142883300781,297.1499938964844,293.1499938964844,0.18311507999897,-3914.6826171875,304.1516418457031,0.9977818727493286,0.2691138982772827,0.2486083805561065,293.1122436523437,297.1499938964844,293.1499938964844,0.0039796326309442,-1498.5286865234375,296.5638122558594,0.5726471543312073,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957329958677292,0.8044758439064026,0.8044758439064026,1.0,1.0,-0.9401071667671204,0.3913686871528625,0.5487384796142578,0.1757588982582092,0.0,0.0,0.2559527456760406,24.30761337280273,25.0,-0.7676857113838196,-5994.04541015625,86.03207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1336138993501663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803328394889831,0.1803371906280517,-4.352836185717024e-06,0.0,0.0001356011198367,0.0,0.0,7.32828426361084,0.0,0.0,0.0,0.2831542789936065,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951946079730987,-2201.303955078125,304.14776611328125,0.8371166586875916,0.1549712568521499,0.1398331820964813,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731594562530518,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1098974719643592,-1923.421142578125,304.1353759765625,0.8695824146270752,0.1753595173358917,0.1222982630133628,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148910284042,-3904.367431640625,304.1520690917969,0.9976748824119568,0.271000325679779,0.2479342818260193,293.1082458496094,297.1499938964844,293.1499938964844,0.0039983396418392,-1505.2718505859375,296.5876770019531,0.5731594562530518,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960861682891845,0.8043665885925293,0.8043665885925293,1.0,1.0,-0.9435911178588868,0.3927688002586365,0.5508223176002502,0.1768340021371841,0.0,0.0,0.2575033009052276,24.27706718444824,25.0,-0.6232144236564636,-6019.201171875,86.65312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03277587890625,305.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1341504901647567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181400179862976,0.1814045310020446,-4.3549648580665234e-06,0.0,0.0001361456961603,0.0,0.0,7.377695560455322,0.0,0.0,0.0,0.2833494544029236,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951946079730987,-2201.303955078125,304.14776611328125,0.8371166586875916,0.1549712568521499,0.1398331820964813,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731594562530518,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1098974719643592,-1923.421142578125,304.1353759765625,0.8695824146270752,0.1753595173358917,0.1222982630133628,293.10943603515625,297.1499938964844,293.1499938964844,0.1825148910284042,-3904.367431640625,304.1520690917969,0.9976748824119568,0.271000325679779,0.2479342818260193,293.1082458496094,297.1499938964844,293.1499938964844,0.0039983396418392,-1505.2718505859375,296.5876770019531,0.5731594562530518,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960861682891845,0.8043665885925293,0.8043665885925293,1.0,1.0,-0.9435911178588868,0.3927688002586365,0.5508223176002502,0.1768340021371841,0.0,0.0,0.2575033009052276,24.27706718444824,25.0,-0.6232144236564636,-6019.201171875,86.65312957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03277587890625,305.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28125,18000.0,0.0,0.0,0.1341504901647567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181400179862976,0.1814045310020446,-4.3549648580665234e-06,0.0,0.0001361456961603,0.0,0.0,7.377695560455322,0.0,0.0,0.0,0.2833494544029236,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.095612958073616,-2209.07763671875,304.1478271484375,0.8385912179946899,0.1555209457874298,0.140325590968132,293.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736320614814758,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.113300621509552,-1971.2646484375,304.13458251953125,0.877457857131958,0.1797103285789489,0.1253469139337539,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481253623962,-3894.6552734375,304.1523132324219,0.9975735545158386,0.2730488181114197,0.2473113983869552,293.10418701171875,297.1499938964844,293.1499938964844,0.0040181400254368,-1512.371826171875,296.61334228515625,0.5736320614814758,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.1139831542969,291.1386108398437,1.0,0.1964509338140487,0.804257333278656,0.804257333278656,1.0,1.0,-0.9470744132995604,0.3941714763641357,0.5529029369354248,0.1779046207666397,0.0,0.0,0.2590371966361999,24.252769470214844,25.0,-0.1933423429727554,-6044.4296875,87.28764343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,305.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347247064113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824804097414016,0.1824847608804702,-4.357196758064674e-06,0.0,0.0001367284421576,0.0,0.0,7.427920341491699,0.0,0.0,0.0,0.2835486829280853,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.095612958073616,-2209.07763671875,304.1478271484375,0.8385912179946899,0.1555209457874298,0.140325590968132,293.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5736320614814758,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.113300621509552,-1971.2646484375,304.13458251953125,0.877457857131958,0.1797103285789489,0.1253469139337539,293.1044006347656,297.1499938964844,293.1499938964844,0.1819481253623962,-3894.6552734375,304.1523132324219,0.9975735545158386,0.2730488181114197,0.2473113983869552,293.10418701171875,297.1499938964844,293.1499938964844,0.0040181400254368,-1512.371826171875,296.61334228515625,0.5736320614814758,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.1139831542969,291.1386108398437,1.0,0.1964509338140487,0.804257333278656,0.804257333278656,1.0,1.0,-0.9470744132995604,0.3941714763641357,0.5529029369354248,0.1779046207666397,0.0,0.0,0.2590371966361999,24.252769470214844,25.0,-0.1933423429727554,-6044.4296875,87.28764343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240173339844,305.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347247064113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824804097414016,0.1824847608804702,-4.357196758064674e-06,0.0,0.0001367284421576,0.0,0.0,7.427920341491699,0.0,0.0,0.0,0.2835486829280853,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958194062113761,-2212.91162109375,304.1478271484375,0.8393070101737976,0.1557929366827011,0.1405693441629409,293.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738528966903687,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149850785732269,-1994.81689453125,304.13433837890625,0.8813084959983826,0.1818487048149109,0.1268474012613296,293.10186767578125,297.1499938964844,293.1499938964844,0.1816801577806472,-3890.07275390625,304.15240478515625,0.9975253343582152,0.274126797914505,0.2470200508832931,293.1021728515625,297.1499938964844,293.1499938964844,0.0040284460410475,-1516.0587158203125,296.62677001953125,0.5738528966903687,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.196636825799942,0.8042027354240417,0.8042027354240417,1.0,1.0,-0.9488093256950378,0.3948715925216675,0.5539377331733704,0.1784350425004959,0.0,0.0,0.2597944736480713,24.24292182922364,25.0,-0.026600869372487,-6056.94873046875,87.60865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01971435546875,305.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350241154432296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830161809921264,0.183020532131195,-4.358315891295206e-06,0.0,0.0001370323152514,0.0,0.0,7.452884674072266,0.0,0.0,0.0,0.2836479544639587,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960240587592125,-2216.71044921875,304.1478576660156,0.8400078415870667,0.1560629904270172,0.140811413526535,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740630030632019,0.050000000745058,0.0480837225914001,293.0348205566406,297.1499938964844,293.1499938964844,0.1166536435484886,-2018.065185546875,304.1341552734375,0.8850881457328796,0.1839572638273239,0.128328338265419,293.09930419921875,297.1499938964844,293.1499938964844,0.1814234107732772,-3885.68701171875,304.1524353027344,0.99747896194458,0.2752375900745392,0.246742695569992,293.1001281738281,297.1499938964844,293.1499938964844,0.0040390202775597,-1519.83642578125,296.6405639648437,0.5740630030632019,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968245804309845,0.8041419982910156,0.8041419982910156,1.0,1.0,-0.9505359530448914,0.3955691456794739,0.5549668073654175,0.1789598762989044,0.0,0.0,0.2605426907539367,24.23459243774414,25.0,0.1229275092482566,-6069.40625,87.93143463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155639648437,305.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353303492069244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835481375455856,0.1835525035858154,-4.359432296041632e-06,0.0,0.0001373431005049,0.0,0.0,7.477703094482422,0.0,0.0,0.0,0.2837466895580292,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964283421635627,-2224.211181640625,304.1478881835937,0.8413642048835754,0.1565979123115539,0.1412906795740127,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.1199304386973381,-2063.490966796875,304.13397216796875,0.8924003839492798,0.1880701035261154,0.1312215924263,293.09423828125,297.1499938964844,293.1499938964844,0.1809453219175338,-3877.531982421875,304.15240478515625,0.9973921179771424,0.2775485515594482,0.2462308257818222,293.0960998535156,297.1499938964844,293.1499938964844,0.004060925450176,-1527.6468505859375,296.6691589355469,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.1390075683594,1.0,0.197204127907753,0.8040204644203186,0.8040204644203186,1.0,1.0,-0.9539538025856018,0.3969542980194092,0.5569994449615479,0.1799890547990799,0.0,0.0,0.2620021104812622,24.222362518310547,25.0,0.3597510755062103,-6094.05419921875,88.57997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,305.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359584033489227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845928877592086,0.1845972388982772,-4.361642822914291e-06,0.0,0.0001379804889438,0.0,0.0,7.526538848876953,0.0,0.0,0.0,0.2839411795139313,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964283421635627,-2224.211181640625,304.1478881835937,0.8413642048835754,0.1565979123115539,0.1412906795740127,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744503140449524,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.1199304386973381,-2063.490966796875,304.13397216796875,0.8924003839492798,0.1880701035261154,0.1312215924263,293.09423828125,297.1499938964844,293.1499938964844,0.1809453219175338,-3877.531982421875,304.15240478515625,0.9973921179771424,0.2775485515594482,0.2462308257818222,293.0960998535156,297.1499938964844,293.1499938964844,0.004060925450176,-1527.6468505859375,296.6691589355469,0.5744503140449524,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.1390075683594,1.0,0.197204127907753,0.8040204644203186,0.8040204644203186,1.0,1.0,-0.9539538025856018,0.3969542980194092,0.5569994449615479,0.1799890547990799,0.0,0.0,0.2620021104812622,24.222362518310547,25.0,0.3597510755062103,-6094.05419921875,88.57997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080871582031,305.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359584033489227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845928877592086,0.1845972388982772,-4.361642822914291e-06,0.0,0.0001379804889438,0.0,0.0,7.526538848876953,0.0,0.0,0.0,0.2839411795139313,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968363210558891,-2231.778076171875,304.1479187011719,0.8426847457885742,0.1571460515260696,0.1417755335569381,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747960209846497,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231056600809097,-2107.225830078125,304.134033203125,0.8993347883224487,0.1920203566551208,0.1340062469244003,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139034986496,-3870.18505859375,304.1523132324219,0.9973132014274596,0.2799688577651977,0.2457734793424606,293.0921630859375,297.1499938964844,293.1499938964844,0.0040837591513991,-1535.7706298828125,296.69903564453125,0.5747960209846497,0.050000000745058,0.2280681431293487,291.1393127441406,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.1975869983434677,0.8038989901542664,0.8038989901542664,1.0,1.0,-0.9573150873184204,0.3983235657215118,0.558991551399231,0.1809851080179214,0.0,0.0,0.2634057104587555,24.21548843383789,25.0,0.5030865669250488,-6118.30029296875,89.22975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1365991383790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856048554182052,0.185609221458435,-4.363802418083651e-06,0.0,0.0001386307703796,0.0,0.0,7.57395601272583,0.0,0.0,0.0,0.2841302752494812,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968363210558891,-2231.778076171875,304.1479187011719,0.8426847457885742,0.1571460515260696,0.1417755335569381,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747960209846497,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231056600809097,-2107.225830078125,304.134033203125,0.8993347883224487,0.1920203566551208,0.1340062469244003,293.0892639160156,297.1499938964844,293.1499938964844,0.1805139034986496,-3870.18505859375,304.1523132324219,0.9973132014274596,0.2799688577651977,0.2457734793424606,293.0921630859375,297.1499938964844,293.1499938964844,0.0040837591513991,-1535.7706298828125,296.69903564453125,0.5747960209846497,0.050000000745058,0.2280681431293487,291.1393127441406,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.1975869983434677,0.8038989901542664,0.8038989901542664,1.0,1.0,-0.9573150873184204,0.3983235657215118,0.558991551399231,0.1809851080179214,0.0,0.0,0.2634057104587555,24.21548843383789,25.0,0.5030865669250488,-6118.30029296875,89.22975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020446777344,305.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1365991383790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856048554182052,0.185609221458435,-4.363802418083651e-06,0.0,0.0001386307703796,0.0,0.0,7.57395601272583,0.0,0.0,0.0,0.2841302752494812,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972593501210212,-2239.623046875,304.1479187011719,0.8439970016479492,0.1577127277851104,0.1422790884971618,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.0480776466429233,293.0216979980469,297.1499938964844,293.1499938964844,0.126156598329544,-2148.993408203125,304.13427734375,0.9059091210365297,0.1957843899726867,0.1366646438837051,293.0844116210937,297.1499938964844,293.1499938964844,0.1801273971796035,-3863.612060546875,304.1521911621094,0.9972420930862428,0.2824896275997162,0.2453673183917999,293.0883178710937,297.1499938964844,293.1499938964844,0.0041074492037296,-1544.1827392578125,296.72998046875,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.197970911860466,0.8037702441215515,0.8037702441215515,1.0,1.0,-0.9606104493141174,0.3996728062629699,0.5609375834465027,0.1819432973861694,0.0,0.0,0.2647493779659271,24.213363647460938,25.0,0.6048757433891296,-6142.115234375,89.87779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.1372426897287368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865801364183426,0.1865845024585724,-4.365897439129185e-06,0.0,0.0001392838894389,0.0,0.0,7.619755268096924,0.0,0.0,0.0,0.2843131124973297,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972593501210212,-2239.623046875,304.1479187011719,0.8439970016479492,0.1577127277851104,0.1422790884971618,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.575102686882019,0.050000000745058,0.0480776466429233,293.0216979980469,297.1499938964844,293.1499938964844,0.126156598329544,-2148.993408203125,304.13427734375,0.9059091210365297,0.1957843899726867,0.1366646438837051,293.0844116210937,297.1499938964844,293.1499938964844,0.1801273971796035,-3863.612060546875,304.1521911621094,0.9972420930862428,0.2824896275997162,0.2453673183917999,293.0883178710937,297.1499938964844,293.1499938964844,0.0041074492037296,-1544.1827392578125,296.72998046875,0.575102686882019,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.197970911860466,0.8037702441215515,0.8037702441215515,1.0,1.0,-0.9606104493141174,0.3996728062629699,0.5609375834465027,0.1819432973861694,0.0,0.0,0.2647493779659271,24.213363647460938,25.0,0.6048757433891296,-6142.115234375,89.87779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.1372426897287368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865801364183426,0.1865845024585724,-4.365897439129185e-06,0.0,0.0001392838894389,0.0,0.0,7.619755268096924,0.0,0.0,0.0,0.2843131124973297,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976898744702339,-2247.602783203125,304.1478881835937,0.8452823162078857,0.1582890301942825,0.1427928507328033,293.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290673464536667,-2188.614990234375,304.1346740722656,0.9123998284339904,0.1993501633405685,0.1391865164041519,293.0797424316406,297.1499938964844,293.1499938964844,0.1797871738672256,-3857.835205078125,304.15203857421875,0.9971795082092284,0.2851028740406036,0.2450148612260818,293.0846252441406,297.1499938964844,293.1499938964844,0.0041319360025227,-1552.8570556640625,296.7619934082031,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.1403503417969,1.0,0.1983535140752792,0.8036414980888367,0.8036414980888367,1.0,1.0,-0.963820219039917,0.4009933769702911,0.5628268122673035,0.1828614324331283,0.0,0.0,0.2660161554813385,24.21600151062012,25.0,0.7484566569328308,-6165.2978515625,90.52014923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378794461488723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875090599060058,0.1875134259462356,-4.367912879388314e-06,0.0,0.0001399301108904,0.0,0.0,7.663482666015625,0.0,0.0,0.0,0.2844878435134887,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976898744702339,-2247.602783203125,304.1478881835937,0.8452823162078857,0.1582890301942825,0.1427928507328033,293.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753685235977173,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290673464536667,-2188.614990234375,304.1346740722656,0.9123998284339904,0.1993501633405685,0.1391865164041519,293.0797424316406,297.1499938964844,293.1499938964844,0.1797871738672256,-3857.835205078125,304.15203857421875,0.9971795082092284,0.2851028740406036,0.2450148612260818,293.0846252441406,297.1499938964844,293.1499938964844,0.0041319360025227,-1552.8570556640625,296.7619934082031,0.5753685235977173,0.050000000745058,0.2280522882938385,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.1403503417969,1.0,0.1983535140752792,0.8036414980888367,0.8036414980888367,1.0,1.0,-0.963820219039917,0.4009933769702911,0.5628268122673035,0.1828614324331283,0.0,0.0,0.2660161554813385,24.21600151062012,25.0,0.7484566569328308,-6165.2978515625,90.52014923095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.1378794461488723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875090599060058,0.1875134259462356,-4.367912879388314e-06,0.0,0.0001399301108904,0.0,0.0,7.663482666015625,0.0,0.0,0.0,0.2844878435134887,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979071632027626,-2251.6279296875,304.1478881835937,0.8459129333496094,0.1585799306631088,0.1430524587631225,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863619804382,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304663717746734,-2207.5810546875,304.1349182128906,0.9155677556991576,0.2010546773672104,0.1403937190771103,293.07745361328125,297.1499938964844,293.1499938964844,0.1796344816684723,-3855.24560546875,304.1519470214844,0.997151494026184,0.2864418923854828,0.2448585778474807,293.0827941894531,297.1499938964844,293.1499938964844,0.0041444632224738,-1557.2869873046875,296.77838134765625,0.5754863619804382,0.050000000745058,0.2280490398406982,291.1405639648437,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.1406555175781,1.0,0.1985436379909515,0.8035771250724792,0.8035771250724792,1.0,1.0,-0.9653884172439576,0.4016402959823608,0.5637481212615967,0.1833059340715408,0.0,0.0,0.2666161358356476,24.219039916992188,25.0,0.814746618270874,-6176.57421875,90.83809661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381924152374267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879518181085586,0.1879561990499496,-4.368882400740404e-06,0.0,0.0001402477209921,0.0,0.0,7.684363842010498,0.0,0.0,0.0,0.2845714092254638,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981256365776062,-2255.673583984375,304.1478576660156,0.8465350866317749,0.1588725298643112,0.1433136463165283,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755942463874817,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318255811929702,-2225.95947265625,304.1351928710937,0.918653666973114,0.2027046829462051,0.1415635198354721,293.0751953125,297.1499938964844,293.1499938964844,0.1794933527708053,-3852.854248046875,304.15185546875,0.9971257448196412,0.2878012955188751,0.2447153776884079,293.0810241699219,297.1499938964844,293.1499938964844,0.0041571771726012,-1561.777587890625,296.79498291015625,0.5755942463874817,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858764648437,291.1409606933594,1.0,0.1987326145172119,0.8035075068473816,0.8035075068473816,1.0,1.0,-0.9669297933578492,0.4022762775421142,0.5646534562110901,0.18374103307724,0.0,0.0,0.2671923339366913,24.22319221496582,28.0,0.879342257976532,-6187.61083984375,91.15331268310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1385002136230468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883788555860519,0.1883832216262817,-4.369821908767335e-06,0.0,0.0001405601215083,0.0,0.0,7.704525947570801,0.0,0.0,0.0,0.2846521437168121,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985969305038452,-2264.446044921875,304.1477966308594,0.8448319435119629,0.1594539433717727,0.143849030137062,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344131827354431,-2260.851318359375,304.13580322265625,0.9205365777015686,0.2057215273380279,0.1437525749206543,293.07342529296875,297.1499938964844,293.1499938964844,0.1821200102567672,-3899.056396484375,304.1466979980469,0.9976391792297364,0.2900725305080414,0.2477123886346817,293.0776062011719,297.1499938964844,293.1499938964844,0.0041844267398118,-1571.5628662109375,296.827392578125,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003919780254364,0.8033682703971863,0.8033682703971863,1.0,1.0,-0.973885178565979,0.4052608907222748,0.5686242580413818,0.1854609698057174,0.0,0.0,0.2686692476272583,24.640283584594727,25.0,-4.49263334274292,-6219.89892578125,93.24597930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.416015625,18000.0,0.0,0.0,0.1391071826219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893093734979629,0.1893137544393539,-4.371653176349355e-06,0.0,0.0001411761040799,0.0,0.0,7.748141765594482,0.0,0.0,0.0,0.284826785326004,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985969305038452,-2264.446044921875,304.1477966308594,0.8448319435119629,0.1594539433717727,0.143849030137062,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344131827354431,-2260.851318359375,304.13580322265625,0.9205365777015686,0.2057215273380279,0.1437525749206543,293.07342529296875,297.1499938964844,293.1499938964844,0.1821200102567672,-3899.056396484375,304.1466979980469,0.9976391792297364,0.2900725305080414,0.2477123886346817,293.0776062011719,297.1499938964844,293.1499938964844,0.0041844267398118,-1571.5628662109375,296.827392578125,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003919780254364,0.8033682703971863,0.8033682703971863,1.0,1.0,-0.973885178565979,0.4052608907222748,0.5686242580413818,0.1854609698057174,0.0,0.0,0.2686692476272583,24.640283584594727,25.0,-4.49263334274292,-6219.89892578125,93.24597930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.1437072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.416015625,18000.0,0.0,0.0,0.1391071826219558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893093734979629,0.1893137544393539,-4.371653176349355e-06,0.0,0.0001411761040799,0.0,0.0,7.748141765594482,0.0,0.0,0.0,0.284826785326004,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460698127746582,0.0,0.1443771123886108,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925656795501709,0.0,0.1456836909055709,293.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474359422922134,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.85986328125,0.5735369324684143,0.0,0.2281022667884826,291.1358947753906,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1365661621094,0.0,0.0,0.803229033946991,0.803229033946991,1.0,1.0,-0.9764993786811828,0.4063192903995514,0.5701800584793091,0.1862518638372421,0.0,0.0,0.0,24.64427757263184,60.0,0.665764570236206,-6253.6484375,93.7850570678711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,305.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909597367048263,0.1909641176462173,-4.374619493319187e-06,0.0,0.0,0.0,0.0,7.825174808502197,0.0,0.0,0.0,0.0,4.0,0.0,0.0
