time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460698127746582,0.0,0.1443771123886108,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925656795501709,0.0,0.1456836909055709,293.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474359422922134,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.85986328125,0.5735369324684143,0.0,0.2281022667884826,291.1358947753906,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1365661621094,0.0,0.0,0.803229033946991,0.803229033946991,1.0,1.0,-0.9764993786811828,0.4063192903995514,0.5701800584793091,0.1862518638372421,0.0,0.0,0.0,24.64427757263184,60.0,0.665764570236206,-6253.6484375,93.7850570678711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,305.16473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909597367048263,0.1909641176462173,-4.374619493319187e-06,0.0,0.0,0.0,0.0,7.825174808502197,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.01239013671875,0.0,0.0,0.0006228956626728,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0002763458760455,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5877380371094,0.0,0.0,0.0006071260431781,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36285400390625,0.0,0.0,0.0011100340634584,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0888366699219,0.0,0.0,0.0013108658604323,291.1556396484375,294.1499938964844,273.15399169921875,270.6177978515625,282.4755859375,287.38702392578125,291.1462707519531,0.0,0.0,0.481937438249588,0.481937438249588,1.0,1.0,-0.0047076321206986,0.0088514918461442,-0.0041438592597842,-0.0266102571040391,0.0,0.0,0.0,-0.0277272872626781,60.0,-119.15843963623048,-0.0,-1.514425321147428e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.251414343398672e-18,-3.255153406562564e-18,3.7391689848500926e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.01239013671875,0.0,0.0,0.0006228956626728,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0002763458760455,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5877380371094,0.0,0.0,0.0006071260431781,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.36285400390625,0.0,0.0,0.0011100340634584,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0888366699219,0.0,0.0,0.0013108658604323,291.1556396484375,294.1499938964844,273.15399169921875,270.6177978515625,282.4755859375,287.38702392578125,291.1462707519531,0.0,0.0,0.481937438249588,0.481937438249588,1.0,1.0,-0.0047076321206986,0.0088514918461442,-0.0041438592597842,-0.0266102571040391,0.0,0.0,0.0,-0.0277272872626781,60.0,-119.15843963623048,-0.0,-1.514425321147428e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.251414343398672e-18,-3.255153406562564e-18,3.7391689848500926e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.949951171875,0.0,0.0,0.0001157889419118,292.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001106273557525,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223693847656,0.0,0.0,9.371104533784091e-05,292.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2859191894531,0.0,0.0,0.0001354537234874,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0606384277344,0.0,0.0,0.0005247685476206,291.15582275390625,294.1499938964844,273.1588439941406,270.62115478515625,282.3038635253906,283.7397155761719,291.1440124511719,0.0,0.0,0.3212916254997253,0.3212916254997253,1.0,1.0,-0.0011764663504436,0.0035921551752835,-0.0024156887084245,-0.0315594933927059,0.0,0.0,0.0,-0.0109789194539189,60.0,-62.157005310058594,-0.0,-9.436896419856566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.383203250058396e-21,1.1296224822062063e-20,-1.9130217739520588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9236755371094,0.0,0.0,0.0001003598445095,292.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000105587154394,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.498779296875,0.0,0.0,7.808877126080915e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2635498046875,0.0,0.0,0.0001057988483808,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0411071777344,0.0,0.0,0.000500859983731,291.1559143066406,294.1499938964844,273.16552734375,270.6259460449219,282.214599609375,280.962890625,291.1426696777344,0.0,0.0,0.1606458127498626,0.1606458127498626,1.0,1.0,-0.0010691987117752,0.00102010788396,4.909082053927705e-05,-0.0341809056699276,0.0,0.0,0.0,-0.0113113410770893,60.0,-31.244644165039062,-0.0,-7.789771672150891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.787127253288435e-21,-7.285688089712727e-21,2.4985606344759e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8986511230469,0.0,0.0,0.0001002428325591,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001055584434652,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4765930175781,0.0,0.0,7.796720456099138e-05,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2428894042969,0.0,0.0,0.0001055625762091,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.02197265625,0.0,0.0,0.0005007237778045,291.156005859375,294.1499938964844,273.1739807128906,270.632080078125,282.128662109375,278.91241455078125,291.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680444538593,4.8711161326764354e-08,0.0010679957922548,-0.0352641716599464,0.0,0.0,0.0,-0.0116675896570086,60.0,-19.68501853942871,-0.0,-7.778579913519934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7770593181668005e-21,-7.29578712488669e-21,2.5187280086682815e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.873779296875,0.0,0.0,0.0001002609860734,292.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001055791217368,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4545288085937,0.0,0.0,7.798081787768751e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2223815917969,0.0,0.0,0.0001055798202287,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0029296875,0.0,0.0,0.0005008219159208,291.15606689453125,294.1499938964844,273.1841125488281,270.6395263671875,282.04364013671875,277.4015197753906,291.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.3853878044756133e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.502079963684082,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776889681517741e-21,-7.295951914774347e-21,2.5190622332566048e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.82452392578125,0.0,0.0,0.0001003014403977,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001056217588484,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41082763671875,0.0,0.0,7.801227184245363e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1817932128906,0.0,0.0,0.0001056223845807,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9652404785156,0.0,0.0,0.0005010241293348,291.15625,294.1499938964844,273.2091064453125,270.6581726074219,281.87628173828125,275.4730529785156,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.42282009124756,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7768860464466905e-21,-7.29595353036148e-21,2.5190678878115738e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.82452392578125,0.0,0.0,0.0001003014403977,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001056217588484,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41082763671875,0.0,0.0,7.801227184245363e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1817932128906,0.0,0.0,0.0001056223845807,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9652404785156,0.0,0.0,0.0005010241293348,291.15625,294.1499938964844,273.2091064453125,270.6581726074219,281.87628173828125,275.4730529785156,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.42282009124756,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7768860464466905e-21,-7.29595353036148e-21,2.5190678878115738e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.77587890625,0.0,0.0,0.0001003416764433,292.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001056641340255,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677062988281,0.0,0.0,7.804356573615223e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1416931152344,0.0,0.0,0.0001056647524819,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.92803955078125,0.0,0.0,0.0005012251785956,291.1564025878906,294.1499938964844,273.2399597167969,270.6813659667969,281.7125549316406,274.4390869140625,291.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135356903076172,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.77587890625,0.0,0.0,0.0001003416764433,292.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001056641340255,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3677062988281,0.0,0.0,7.804356573615223e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1416931152344,0.0,0.0,0.0001056647524819,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.92803955078125,0.0,0.0,0.0005012251785956,291.1564025878906,294.1499938964844,273.2399597167969,270.6813659667969,281.7125549316406,274.4390869140625,291.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135356903076172,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7278747558594,0.0,0.0,0.0001003815777949,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001057061599567,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3251342773437,0.0,0.0,7.807460497133434e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10211181640625,0.0,0.0,0.0001057067711371,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89129638671875,0.0,0.0,0.0005014245398342,291.1565246582031,294.1499938964844,273.276123046875,270.70867919921875,281.552490234375,273.894287109375,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.0785551071167,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7278747558594,0.0,0.0,0.0001003815777949,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001057061599567,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3251342773437,0.0,0.0,7.807460497133434e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10211181640625,0.0,0.0,0.0001057067711371,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89129638671875,0.0,0.0,0.0005014245398342,291.1565246582031,294.1499938964844,273.276123046875,270.70867919921875,281.552490234375,273.894287109375,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.0785551071167,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.68048095703125,0.0,0.0,0.0001004210716928,292.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001057477566064,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2830810546875,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06304931640625,0.0,0.0,0.0001057483605109,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8550109863281,0.0,0.0,0.000501621805597,291.1566467285156,294.1499938964844,273.3170166015625,270.7396545410156,281.3961181640625,273.6180114746094,291.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048407554626465,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.68048095703125,0.0,0.0,0.0001004210716928,292.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.0001057477566064,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2830810546875,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.06304931640625,0.0,0.0,0.0001057483605109,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8550109863281,0.0,0.0,0.000501621805597,291.1566467285156,294.1499938964844,273.3170166015625,270.7396545410156,281.3961181640625,273.6180114746094,291.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048407554626465,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6570129394531,0.0,0.0,0.0001004406367428,292.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001057683621183,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.26226806640625,0.0,0.0,7.812053809175268e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.043701171875,0.0,0.0,0.0001057689660228,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8370666503906,0.0,0.0,0.0005017195944674,291.1567077636719,294.1499938964844,273.33905029296875,270.7563781738281,281.3193359375,273.54052734375,291.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033676147460938,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6336975097656,0.0,0.0,0.0001004600708256,292.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001057888293871,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2415771484375,0.0,0.0,7.813565025571734e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.02447509765625,0.0,0.0,0.0001057894260156,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8192138671875,0.0,0.0,0.0005018166848458,291.1567687988281,294.1499938964844,273.362060546875,270.7738647460937,281.24346923828125,273.48974609375,291.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018301963806152,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5874938964844,0.0,0.0,0.0001004984951578,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001058292982634,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2005920410156,0.0,0.0,7.816553261363879e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.98638916015625,0.0,0.0,0.0001058298876159,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7838439941406,0.0,0.0,0.0005020086537115,291.1568603515625,294.1499938964844,273.41070556640625,270.81085205078125,281.09454345703125,273.4424743652344,291.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985323905944824,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5874938964844,0.0,0.0,0.0001004984951578,292.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001058292982634,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2005920410156,0.0,0.0,7.816553261363879e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.98638916015625,0.0,0.0,0.0001058298876159,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7838439941406,0.0,0.0,0.0005020086537115,291.1568603515625,294.1499938964844,273.41070556640625,270.81085205078125,281.09454345703125,273.4424743652344,291.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985323905944824,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5634765625,0.0,0.0,0.0001005184021778,292.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001058502675732,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1792907714844,0.0,0.0,7.818102312739938e-05,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9665832519531,0.0,0.0,0.0001058508496498,292.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7654724121094,0.0,0.0,0.0005021080723963,291.1568908691406,294.1499938964844,273.4374694824219,270.83123779296875,281.01788330078125,273.4374694824219,291.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710601927712,1.4173520135329909e-08,0.0010710459901019,-0.0361680649220943,0.0,0.0,0.0,-0.0118392296135425,60.0,-12.9668607711792,-0.0,-7.821451930567491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5419006347656,0.0,0.0,0.0001005362573778,292.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001058690686477,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.16015625,0.0,0.0,7.819490565452725e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9487609863281,0.0,0.0,0.0001058696507243,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7489318847656,0.0,0.0,0.0005021973047405,291.1569519042969,294.1499938964844,273.4623413085937,270.8501892089844,280.9493713378906,273.4408264160156,291.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949525833129885,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4968566894531,0.0,0.0,0.0001005732774501,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001059080605045,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1202087402344,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9116516113281,0.0,0.0,0.0001059086280292,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7144775390625,0.0,0.0,0.0005023822304792,291.1570129394531,294.1499938964844,273.5164489746094,270.8913879394531,280.807861328125,273.46466064453125,291.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911314964294434,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4968566894531,0.0,0.0,0.0001005732774501,292.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001059080605045,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1202087402344,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9116516113281,0.0,0.0,0.0001059086280292,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7144775390625,0.0,0.0,0.0005023822304792,291.1570129394531,294.1499938964844,273.5164489746094,270.8913879394531,280.807861328125,273.46466064453125,291.1039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911314964294434,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4524230957031,0.0,0.0,0.0001006094607873,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001059461719705,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.08074951171875,0.0,0.0,7.825184002285823e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8749694824219,0.0,0.0,0.0001059467322193,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6804504394531,0.0,0.0,0.000502563023474,291.15704345703125,294.1499938964844,273.5723876953125,270.9340209960937,280.6700439453125,273.5032653808594,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87111759185791,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4524230957031,0.0,0.0,0.0001006094607873,292.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001059461719705,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.08074951171875,0.0,0.0,7.825184002285823e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8749694824219,0.0,0.0,0.0001059467322193,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6804504394531,0.0,0.0,0.000502563023474,291.15704345703125,294.1499938964844,273.5723876953125,270.9340209960937,280.6700439453125,273.5032653808594,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.87111759185791,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4303894042969,0.0,0.0,0.0001006272141239,292.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001059648639056,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06121826171875,0.0,0.0,7.826564979040995e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8568115234375,0.0,0.0,0.0001059654314303,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66357421875,0.0,0.0,0.0005026517319492,291.1570739746094,294.1499938964844,273.6009216308594,270.95574951171875,280.6025085449219,273.5260925292969,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850409507751465,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.40850830078125,0.0,0.0,0.0001006447273539,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0001059833157341,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0418395996094,0.0,0.0,7.82792703830637e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8387756347656,0.0,0.0,0.0001059838687069,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468200683594,0.0,0.0,0.0005027392180636,291.1570739746094,294.1499938964844,273.6296691894531,270.9776916503906,280.535888671875,273.550537109375,291.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829371452331545,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651733398437,0.0,0.0,0.0001006789971143,292.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001060194044839,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0033874511719,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.80303955078125,0.0,0.0,0.0001060199501807,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6136474609375,0.0,0.0,0.0005029104067943,291.1570739746094,294.1499938964844,273.68768310546875,271.0218811035156,280.4053039550781,273.6028137207031,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786519050598145,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3651733398437,0.0,0.0,0.0001006789971143,292.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001060194044839,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0033874511719,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.80303955078125,0.0,0.0,0.0001060199501807,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6136474609375,0.0,0.0,0.0005029104067943,291.1570739746094,294.1499938964844,273.68768310546875,271.0218811035156,280.4053039550781,273.6028137207031,291.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786519050598145,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3426513671875,0.0,0.0,0.000100696546724,292.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001060378926922,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9833984375,0.0,0.0,7.831957191228867e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7844543457031,0.0,0.0,0.000106038438389,292.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5964050292969,0.0,0.0,0.0005029981257393,291.1570739746094,294.1499938964844,273.7182006835937,271.045166015625,280.33819580078125,273.6315002441406,291.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729550849646,1.4395112657439313e-08,0.00107294076588,-0.0367476008832454,0.0,0.0,0.0,-0.0119490819051861,60.0,-12.763723373413086,-0.0,-7.8491524391211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3223876953125,0.0,0.0,0.000100712168205,292.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001060543436324,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9654235839844,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76776123046875,0.0,0.0,0.0001060548820532,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58087158203125,0.0,0.0,0.000503076124005,291.1570739746094,294.1499938964844,273.7458190917969,271.0661926269531,280.2782592773437,273.6579895019531,291.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742982864379885,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2801513671875,0.0,0.0,0.0001007441678666,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.000106088045868,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92791748046875,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73291015625,0.0,0.0,0.0001060885842889,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54852294921875,0.0,0.0,0.0005032360204495,291.1570129394531,294.1499938964844,273.8035888671875,271.1101989746094,280.1546936035156,273.714599609375,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699195861816406,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2801513671875,0.0,0.0,0.0001007441678666,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.000106088045868,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.92791748046875,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73291015625,0.0,0.0,0.0001060885842889,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54852294921875,0.0,0.0,0.0005032360204495,291.1570129394531,294.1499938964844,273.8035888671875,271.1101989746094,280.1546936035156,273.714599609375,291.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699195861816406,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2384338378906,0.0,0.0,0.0001007749087875,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001061204238794,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8908996582031,0.0,0.0,7.838052260922268e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.698486328125,0.0,0.0,0.0001061209477484,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,0.000503389572259,291.1569519042969,294.1499938964844,273.8603820800781,271.1534729003906,280.0345458984375,273.7716369628906,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655585289001465,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2384338378906,0.0,0.0,0.0001007749087875,292.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001061204238794,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8908996582031,0.0,0.0,7.838052260922268e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.698486328125,0.0,0.0,0.0001061209477484,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,0.000503389572259,291.1569519042969,294.1499938964844,273.8603820800781,271.1534729003906,280.0345458984375,273.7716369628906,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655585289001465,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2177734375,0.0,0.0,0.0001007897808449,292.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001061360817402,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8725891113281,0.0,0.0,7.839208410587162e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.68145751953125,0.0,0.0,0.0001061366128851,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.500732421875,0.0,0.0,0.000503463903442,291.15692138671875,294.1499938964844,273.8882141113281,271.1746826171875,279.9757080078125,273.800048828125,291.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.633977890014648,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1972351074219,0.0,0.0,0.0001008043036563,292.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001061513830791,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8543701171875,0.0,0.0,7.840338366804644e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6644897460937,0.0,0.0,0.000106151906948,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4850158691406,0.0,0.0,0.0005035364301875,291.1568603515625,294.1499938964844,273.91558837890625,271.1955261230469,279.9176940917969,273.8282775878906,291.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612574577331545,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1565856933594,0.0,0.0,0.0001008322724374,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001061808361555,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8182678222656,0.0,0.0,7.842513150535524e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309509277344,0.0,0.0,0.0001061813527485,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.453857421875,0.0,0.0,0.0005036761867813,291.15673828125,294.1499938964844,273.9687194824219,271.2359619140625,279.8040771484375,273.8838195800781,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327603071928,60.0,-12.570590019226074,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1565856933594,0.0,0.0,0.0001008322724374,292.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001061808361555,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8182678222656,0.0,0.0,7.842513150535524e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6309509277344,0.0,0.0,0.0001061813527485,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.453857421875,0.0,0.0,0.0005036761867813,291.15673828125,294.1499938964844,273.9687194824219,271.2359619140625,279.8040771484375,273.8838195800781,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327603071928,60.0,-12.570590019226074,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
