time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1164245605469,0.0,0.0,0.0001008587278192,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001062087030732,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7826232910156,0.0,0.0,7.844571518944576e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5978088378906,0.0,0.0,0.0001062092123902,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230651855469,0.0,0.0,0.0005038083763793,291.1565856933594,294.1499938964844,274.0191345214844,271.2743835449219,279.6935729980469,273.9376220703125,291.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53005313873291,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1164245605469,0.0,0.0,0.0001008587278192,292.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001062087030732,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7826232910156,0.0,0.0,7.844571518944576e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5978088378906,0.0,0.0,0.0001062092123902,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230651855469,0.0,0.0,0.0005038083763793,291.1565856933594,294.1499938964844,274.0191345214844,271.2743835449219,279.6935729980469,273.9376220703125,291.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.53005313873291,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0767517089844,0.0,0.0,0.0001008835970424,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001062348965206,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474060058594,0.0,0.0,7.846505468478426e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650634765625,0.0,0.0,0.0001062353985616,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926696777344,0.0,0.0,0.0005039325915277,291.1564025878906,294.1499938964844,274.0663146972656,271.310302734375,279.5860900878906,273.98907470703125,291.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491388320922852,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0767517089844,0.0,0.0,0.0001008835970424,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001062348965206,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7474060058594,0.0,0.0,7.846505468478426e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650634765625,0.0,0.0,0.0001062353985616,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3926696777344,0.0,0.0,0.0005039325915277,291.1564025878906,294.1499938964844,274.0663146972656,271.310302734375,279.5860900878906,273.98907470703125,291.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491388320922852,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03759765625,0.0,0.0,0.0001009067855193,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001062593219103,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.712646484375,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5327453613281,0.0,0.0,0.0001062598166754,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,0.0005040484829805,291.1561889648437,294.1499938964844,274.1096496582031,271.34332275390625,279.4814453125,274.0375671386719,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.4550142288208,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03759765625,0.0,0.0,0.0001009067855193,292.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001062593219103,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.712646484375,0.0,0.0,7.848309178370982e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5327453613281,0.0,0.0,0.0001062598166754,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,0.0005040484829805,291.1561889648437,294.1499938964844,274.1096496582031,271.34332275390625,279.4814453125,274.0375671386719,291.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.4550142288208,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0181884765625,0.0,0.0,0.0001009177358355,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0001062708470271,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954345703125,0.0,0.0,7.849160465411842e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5167236328125,0.0,0.0,0.0001062713417923,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,0.0005041031399741,291.1560974121094,294.1499938964844,274.12969970703125,271.3586120605469,279.4302062988281,274.0605163574219,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.437817573547363,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9989013671875,0.0,0.0,0.0001009282277664,292.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001062819064827,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783142089844,0.0,0.0,7.849976827856153e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5008239746094,0.0,0.0,0.0001062823939719,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,0.0005041555850766,291.15594482421875,294.1499938964844,274.1485595703125,271.3729858398437,279.3796081542969,274.0824890136719,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.42135238647461,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9607238769531,0.0,0.0,0.0001009478437481,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001063025702023,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444091796875,0.0,0.0,7.851502596167848e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4692687988281,0.0,0.0,0.0001063030504155,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0005042536067776,291.1556701660156,294.1499938964844,274.1825256347656,271.39892578125,279.28033447265625,274.1233215332031,291.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.390823364257812,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9607238769531,0.0,0.0,0.0001009478437481,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001063025702023,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444091796875,0.0,0.0,7.851502596167848e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4692687988281,0.0,0.0,0.0001063030504155,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0005042536067776,291.1556701660156,294.1499938964844,274.1825256347656,271.39892578125,279.28033447265625,274.1233215332031,291.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.390823364257812,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9230041503906,0.0,0.0,0.0001009655534289,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001063212257577,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6109313964844,0.0,0.0,7.852879934944212e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4381103515625,0.0,0.0,0.0001063216986949,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,0.0005043420824222,291.1553649902344,294.1499938964844,274.2109680175781,271.4206848144531,279.1835632324219,274.1594543457031,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.363847732543944,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9230041503906,0.0,0.0,0.0001009655534289,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001063212257577,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6109313964844,0.0,0.0,7.852879934944212e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4381103515625,0.0,0.0,0.0001063216986949,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,0.0005043420824222,291.1553649902344,294.1499938964844,274.2109680175781,271.4206848144531,279.1835632324219,274.1594543457031,290.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.363847732543944,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857421875,0.0,0.0,0.0001009812913252,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001063377931131,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,7.854103023419157e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073486328125,0.0,0.0,0.0001063382660504,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0005044207209721,291.1549987792969,294.1499938964844,274.2332763671875,271.43780517578125,279.0890808105469,274.1903686523437,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34083366394043,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8857421875,0.0,0.0,0.0001009812913252,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001063377931131,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,7.854103023419157e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4073486328125,0.0,0.0,0.0001063382660504,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0005044207209721,291.1549987792969,294.1499938964844,274.2332763671875,271.43780517578125,279.0890808105469,274.1903686523437,290.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34083366394043,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8489685058594,0.0,0.0,0.0001009949701256,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001063522067852,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.545166015625,0.0,0.0,7.855167496018112e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.376953125,0.0,0.0,0.0001063526651705,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,0.000504489056766,291.15460205078125,294.1499938964844,274.2489013671875,271.44989013671875,278.9967346191406,274.21539306640625,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32221508026123,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8489685058594,0.0,0.0,0.0001009949701256,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.0001063522067852,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.545166015625,0.0,0.0,7.855167496018112e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.376953125,0.0,0.0,0.0001063526651705,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2179260253906,0.0,0.0,0.000504489056766,291.15460205078125,294.1499938964844,274.2489013671875,271.44989013671875,278.9967346191406,274.21539306640625,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.32221508026123,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8307189941406,0.0,0.0,0.0001010010164463,292.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001063585732481,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.52899169921875,0.0,0.0,7.855637522879988e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619079589844,0.0,0.0,0.0001063590316334,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039489746094,0.0,0.0,0.000504519266542,291.1543884277344,294.1499938964844,274.2540283203125,271.45391845703125,278.9513244628906,274.2255554199219,290.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761769954115,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.314682006835938,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8126220703125,0.0,0.0,0.0001010065243463,292.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001063643794623,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51287841796875,0.0,0.0,7.856066076783463e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.346923828125,0.0,0.0,0.0001063648305716,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,0.0005045467987656,291.1541748046875,294.1499938964844,274.2572937011719,271.45654296875,278.9063720703125,274.2340393066406,290.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308404922485352,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7767333984375,0.0,0.0,0.0001010158812277,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001063742383848,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48101806640625,0.0,0.0,7.856793672544882e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.0001063746894942,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.000504593597725,291.1537170410156,294.1499938964844,274.2578430175781,271.457275390625,278.8178100585937,274.2456970214844,290.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.299819946289062,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7767333984375,0.0,0.0,0.0001010158812277,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0001063742383848,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.48101806640625,0.0,0.0,7.856793672544882e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.0001063746894942,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.000504593597725,291.1537170410156,294.1499938964844,274.2578430175781,271.457275390625,278.8178100585937,274.2456970214844,290.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.299819946289062,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.74127197265625,0.0,0.0,0.0001010229752864,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001063817107933,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44952392578125,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879638671875,0.0,0.0,0.0001063821546267,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0005046290461905,291.1531982421875,294.1499938964844,274.25,271.45166015625,278.7308654785156,274.2497863769531,290.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800812131454677e-08,0.0010764097096398,-0.0378085412085056,0.0,0.0,0.0,-0.0121502038091421,60.0,-12.296879768371582,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.74127197265625,0.0,0.0,0.0001010229752864,292.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001063817107933,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.44952392578125,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2879638671875,0.0,0.0,0.0001063821546267,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0005046290461905,291.1531982421875,294.1499938964844,274.25,271.45166015625,278.7308654785156,274.2497863769531,290.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800812131454677e-08,0.0010764097096398,-0.0378085412085056,0.0,0.0,0.0,-0.0121502038091421,60.0,-12.296879768371582,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7062683105469,0.0,0.0,0.0001010146952467,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001063729941961,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183959960937,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0001063734380295,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083374023437,0.0,0.0,0.0005045877187512,291.1526184082031,294.1499938964844,274.2375793457031,271.4430236816406,278.6453857421875,274.24664306640625,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298151016235352,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7062683105469,0.0,0.0,0.0001010146952467,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001063729941961,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183959960937,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0001063734380295,292.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083374023437,0.0,0.0,0.0005045877187512,291.1526184082031,294.1499938964844,274.2375793457031,271.4430236816406,278.6453857421875,274.24664306640625,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814061939716,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298151016235352,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67169189453125,0.0,0.0,0.0001009791667456,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.000106335588498,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876953125,0.0,0.0,7.853937859181315e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,0.0001063360250554,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,0.0005044102435931,291.15203857421875,294.1499938964844,274.2248229980469,271.4349365234375,278.561279296875,274.2389221191406,290.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.29832935333252,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.67169189453125,0.0,0.0,0.0001009791667456,292.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.000106335588498,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876953125,0.0,0.0,7.853937859181315e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304382324219,0.0,0.0,0.0001063360250554,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,0.0005044102435931,291.15203857421875,294.1499938964844,274.2248229980469,271.4349365234375,278.561279296875,274.2389221191406,290.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.29832935333252,-0.0,-7.893128639580027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545715332031,0.0,0.0,0.0001009518600767,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001063068339135,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724670410156,0.0,0.0,7.851814007153735e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162780761719,0.0,0.0,0.000106307263195,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,0.0005042738630436,291.1517028808594,294.1499938964844,274.2182922363281,271.4310607910156,278.5197448730469,274.2340393066406,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.297404289245604,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6375732421875,0.0,0.0,0.0001009185798466,292.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001062717929016,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,7.849225221434608e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20220947265625,0.0,0.0,0.0001062722149072,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,0.000504107621964,291.1513977050781,294.1499938964844,274.2117004394531,271.4273376464844,278.47857666015625,274.22869873046875,290.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.29578971862793,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6038818359375,0.0,0.0,0.0001008352701319,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001061840666807,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.327392578125,0.0,0.0,7.842745981179178e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,0.0001061844886862,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.0005036914953961,291.15069580078125,294.1499938964844,274.1982421875,271.42022705078125,278.39727783203125,274.2170715332031,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.29060173034668,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6038818359375,0.0,0.0,0.0001008352701319,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001061840666807,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.327392578125,0.0,0.0,7.842745981179178e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17431640625,0.0,0.0,0.0001061844886862,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.0005036914953961,291.15069580078125,294.1499938964844,274.1982421875,271.42022705078125,278.39727783203125,274.2170715332031,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566692740913822e-08,0.0010744081810116,-0.0371963120996952,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.29060173034668,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.57061767578125,0.0,0.0,0.0001007316823233,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001060749928001,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.834689313312992e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001060754075297,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0005031740874983,291.14996337890625,294.1499938964844,274.1844177246094,271.4136047363281,278.3173217773437,274.2045288085937,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.44375684740794e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.283016204833984,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.57061767578125,0.0,0.0,0.0001007316823233,292.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001060749928001,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.834689313312992e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001060754075297,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039978027344,0.0,0.0,0.0005031740874983,291.14996337890625,294.1499938964844,274.1844177246094,271.4136047363281,278.3173217773437,274.2045288085937,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.44375684740794e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.0119701316580176,60.0,-12.283016204833984,-0.0,-7.854465167156378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53778076171875,0.0,0.0,0.0001006103557301,292.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001059472269844,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,7.825252396287397e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.000105947641714,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0005025680293329,291.149169921875,294.1499938964844,274.1702575683594,271.4073791503906,278.2387084960937,274.19140625,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720111895352,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.273329734802246,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.53778076171875,0.0,0.0,0.0001006103557301,292.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001059472269844,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,7.825252396287397e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11962890625,0.0,0.0,0.000105947641714,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0005025680293329,291.149169921875,294.1499938964844,274.1702575683594,271.4073791503906,278.2387084960937,274.19140625,290.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720111895352,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.273329734802246,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5054016113281,0.0,0.0,0.0001004739315249,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001058035704772,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,7.814641867298633e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,0.0001058039779309,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,0.0005018865922465,291.1483459472656,294.1499938964844,274.1557922363281,271.4015808105469,278.1614074707031,274.1778259277344,290.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.261850357055664,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5054016113281,0.0,0.0,0.0001004739315249,292.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001058035704772,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,7.814641867298633e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928039550781,0.0,0.0,0.0001058039779309,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,0.0005018865922465,291.1483459472656,294.1499938964844,274.1557922363281,271.4015808105469,278.1614074707031,274.1778259277344,290.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.261850357055664,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4893798828125,0.0,0.0,0.0001004008736344,292.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001057266417774,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2255859375,0.0,0.0,7.808959344401956e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0001057270419551,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94146728515625,0.0,0.0,0.0005015216884203,291.1479187011719,294.1499938964844,274.1484375,271.3988342285156,278.12322998046875,274.1708984375,290.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.255532264709473,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,0.0001003251163638,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001056468681781,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,7.80306727392599e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,0.0001056472610798,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92919921875,0.0,0.0,0.000501143222209,291.1474914550781,294.1499938964844,274.1409912109375,271.39617919921875,278.0854187011719,274.1639099121094,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.24889087677002,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44195556640625,0.0,0.0,0.0001001668206299,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001054801832651,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,7.79075562604703e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001054805761668,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048767089844,0.0,0.0,0.0005003525875508,291.14654541015625,294.1499938964844,274.1258850097656,271.39111328125,278.0106811523437,274.1496276855469,290.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733526316173084e-08,0.0010672844946384,-0.035017229616642,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.234806060791016,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
