time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44195556640625,0.0,0.0,0.0001001668206299,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001054801832651,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833801269531,0.0,0.0,7.79075562604703e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001054805761668,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9048767089844,0.0,0.0,0.0005003525875508,291.14654541015625,294.1499938964844,274.1258850097656,271.39111328125,278.0106811523437,274.1496276855469,290.8760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733526316173084e-08,0.0010672844946384,-0.035017229616642,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.234806060791016,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41082763671875,0.0,0.0,0.0001000017509795,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001053063606377,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0001053067462635,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88092041015625,0.0,0.0,0.0004995280178263,291.1455993652344,294.1499938964844,274.1105041503906,271.3863830566406,277.93719482421875,274.1351013183594,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219905853271484,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41082763671875,0.0,0.0,0.0001000017509795,292.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0001053063606377,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557312011719,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0001053067462635,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88092041015625,0.0,0.0,0.0004995280178263,291.1455993652344,294.1499938964844,274.1105041503906,271.3863830566406,277.93719482421875,274.1351013183594,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.219905853271484,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,9.983278869185595e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001051284416462,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.000105128819996,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85723876953125,0.0,0.0,0.0004986840649507,291.1445617675781,294.1499938964844,274.09478759765625,271.3819885253906,277.86492919921875,274.1202697753906,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204543113708496,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3801574707031,0.0,0.0,9.983278869185595e-05,292.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001051284416462,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12841796875,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.000105128819996,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85723876953125,0.0,0.0,0.0004986840649507,291.1445617675781,294.1499938964844,274.09478759765625,271.3819885253906,277.86492919921875,274.1202697753906,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204543113708496,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498840332031,0.0,0.0,9.966262587113306e-05,292.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001049492493621,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,7.751539669698104e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.0001049496277119,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338623046875,0.0,0.0,0.0004978340584784,291.1435241699219,294.1499938964844,274.07879638671875,271.3778686523437,277.7938232421875,274.10516357421875,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189044952392578,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3498840332031,0.0,0.0,9.966262587113306e-05,292.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001049492493621,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,7.751539669698104e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,0.0001049496277119,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8338623046875,0.0,0.0,0.0004978340584784,291.1435241699219,294.1499938964844,274.07879638671875,271.3778686523437,277.7938232421875,274.10516357421875,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189044952392578,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,9.957790462067352e-05,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0001048600388457,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,7.7449505624827e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95147705078125,0.0,0.0,0.0001048604099196,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222961425781,0.0,0.0,0.0004974108887836,291.1429443359375,294.1499938964844,274.0707092285156,271.3758850097656,277.7587280273437,274.0975341796875,290.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999552545522874e-08,0.001061008661054,-0.0330971702933311,0.0,0.0,0.0,-0.011257248930633,60.0,-12.181346893310549,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,9.949383093044162e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001047715049935,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,7.738410931779072e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9391174316406,0.0,0.0,0.0001047718760673,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.810791015625,0.0,0.0,0.0004969909205101,291.14239501953125,294.1499938964844,274.0625305175781,271.3739929199219,277.7239074707031,274.0898132324219,290.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.173730850219728,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,9.932876855600624e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.000104597696918,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0001045980607159,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0004961664089933,291.1412353515625,294.1499938964844,274.0459899902344,271.370361328125,277.65509033203125,274.0741882324219,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.158895492553713,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.29052734375,0.0,0.0,9.932876855600624e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.000104597696918,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9146423339844,0.0,0.0,0.0001045980607159,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0004961664089933,291.1412353515625,294.1499938964844,274.0459899902344,271.370361328125,277.65509033203125,274.0741882324219,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.158895492553713,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,9.916959243128076e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001044300734065,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,7.713192462688312e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905029296875,0.0,0.0,0.0001044304299284,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655334472656,0.0,0.0,0.0004953712923452,291.1400146484375,294.1499938964844,274.0291748046875,271.366943359375,277.5873718261719,274.0583190917969,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657440900802,0.0,0.0,0.0,-0.0110049778595566,60.0,-12.144813537597656,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,9.916959243128076e-05,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0001044300734065,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.022705078125,0.0,0.0,7.713192462688312e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8905029296875,0.0,0.0,0.0001044304299284,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655334472656,0.0,0.0,0.0004953712923452,291.1400146484375,294.1499938964844,274.0291748046875,271.366943359375,277.5873718261719,274.0583190917969,290.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657440900802,0.0,0.0,0.0,-0.0110049778595566,60.0,-12.144813537597656,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,9.90181288216263e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001042705844156,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,7.701411959715188e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,0.0001042709336616,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433166503906,0.0,0.0,0.0004946147673763,291.1387634277344,294.1499938964844,274.0120849609375,271.3637084960937,277.5207214355469,274.04217529296875,290.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.131729125976562,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,9.90181288216263e-05,292.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001042705844156,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,7.701411959715188e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8666381835937,0.0,0.0,0.0001042709336616,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433166503906,0.0,0.0,0.0004946147673763,291.1387634277344,294.1499938964844,274.0120849609375,271.3637084960937,277.5207214355469,274.04217529296875,290.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.131729125976562,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,9.887594933388756e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001041208670358,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97186279296875,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,0.0001041212090058,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,0.0004939045757055,291.137451171875,294.1499938964844,273.9947814941406,271.3606262207031,277.4551086425781,274.0257873535156,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124709236616129e-08,0.0010535281617194,-0.0308081302791833,0.0,0.0,0.0,-0.0108235534280538,60.0,-12.119855880737305,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,9.887594933388756e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001041208670358,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97186279296875,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431091308594,0.0,0.0,0.0001041212090058,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,0.0004939045757055,291.137451171875,294.1499938964844,273.9947814941406,271.3606262207031,277.4551086425781,274.0257873535156,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124709236616129e-08,0.0010535281617194,-0.0308081302791833,0.0,0.0,0.0,-0.0108235534280538,60.0,-12.119855880737305,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,9.880893776426092e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0001040502975229,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,7.68514146329835e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314514160156,0.0,0.0,0.0001040506467688,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105407714844,0.0,0.0,0.0004935698234476,291.13677978515625,294.1499938964844,273.98602294921875,271.3591613769531,277.4227294921875,274.0174865722656,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528260609135,1.2041190267098044e-08,0.0010528140701353,-0.0305895749479532,0.0,0.0,0.0,-0.0107821496203541,60.0,-12.114459991455078,-0.0,-7.55740074964706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764221191406,0.0,0.0,9.87443490885198e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000103982289147,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.680118142161518e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8198547363281,0.0,0.0,0.0001039826311171,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6997375488281,0.0,0.0,0.0004932472365908,291.1360778808594,294.1499938964844,273.9772033691406,271.3576965332031,277.3905639648437,274.0091552734375,290.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521376971155,1.1960696433277462e-08,0.0010521257063373,-0.0303789339959621,0.0,0.0,0.0,-0.0107422452419996,60.0,-12.10938835144043,-0.0,-7.54752136344905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.862412116490304e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001038556874846,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,7.67076708143577e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969055175781,0.0,0.0,0.0001038560221786,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,0.0004926466499455,291.1346740722656,294.1499938964844,273.9593811035156,271.3548889160156,277.3269348144531,273.99224853515625,290.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810847411197756e-08,0.0010508444393053,-0.0299867875874042,0.0,0.0,0.0,-0.0106679582968354,60.0,-12.10035228729248,-0.0,-7.52914743884503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,9.862412116490304e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001038556874846,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,7.67076708143577e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969055175781,0.0,0.0,0.0001038560221786,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,0.0004926466499455,291.1346740722656,294.1499938964844,273.9593811035156,271.3548889160156,277.3269348144531,273.99224853515625,290.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810847411197756e-08,0.0010508444393053,-0.0299867875874042,0.0,0.0,0.0,-0.0106679582968354,60.0,-12.10035228729248,-0.0,-7.52914743884503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,9.851625509327278e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001037421025102,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89794921875,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.774169921875,0.0,0.0,0.0001037424372043,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571655273437,0.0,0.0,0.0004921078798361,291.1332092285156,294.1499938964844,273.9413452148437,271.3521423339844,277.26416015625,273.9751281738281,290.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092866897583008,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,9.851625509327278e-05,292.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001037421025102,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89794921875,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.774169921875,0.0,0.0,0.0001037424372043,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571655273437,0.0,0.0,0.0004921078798361,291.1332092285156,294.1499938964844,273.9413452148437,271.3521423339844,277.26416015625,273.9751281738281,290.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092866897583008,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.84211583272554e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001036419635056,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738708496094,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.751708984375,0.0,0.0,0.0001036422909237,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,0.0004916328471153,291.1316833496094,294.1499938964844,273.923095703125,271.3494873046875,277.2022705078125,273.9577331542969,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087116241455078,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.84211583272554e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001036419635056,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738708496094,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.751708984375,0.0,0.0,0.0001036422909237,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,0.0004916328471153,291.1316833496094,294.1499938964844,273.923095703125,271.3494873046875,277.2022705078125,273.9577331542969,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087116241455078,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,9.8339281976223e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001035557506838,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85009765625,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295227050781,0.0,0.0,0.000103556070826,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0004912238800898,291.130126953125,294.1499938964844,273.9046325683594,271.34686279296875,277.1412353515625,273.9400939941406,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083122253417969,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,9.8339281976223e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001035557506838,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85009765625,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295227050781,0.0,0.0,0.000103556070826,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0004912238800898,291.130126953125,294.1499938964844,273.9046325683594,271.34686279296875,277.1412353515625,273.9400939941406,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083122253417969,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,9.83034260571003e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001035179884638,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382873535156,0.0,0.0,7.645823643542826e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,0.0001035183086059,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60528564453125,0.0,0.0,0.0004910447751171,291.1293334960937,294.1499938964844,273.89532470703125,271.3455505371094,277.1110534667969,273.9311828613281,290.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411115607984357e-08,0.0010474262526258,-0.0289406478404998,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.081827163696287,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04150390625,0.0,0.0,9.82711062533781e-05,292.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001034839588101,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265686035156,0.0,0.0,7.643310527782887e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.0001034842789522,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,0.0004908833652734,291.1285095214844,294.1499938964844,273.8859558105469,271.34423828125,277.08111572265625,273.9222106933594,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.0809907913208,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154724121094,0.0,0.0,9.821661660680547e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001034265806083,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033447265625,0.0,0.0,7.639072282472625e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0001034269007504,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,0.000490611186251,291.1268310546875,294.1499938964844,273.8670654296875,271.34161376953125,277.0217590332031,273.904052734375,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080612182617188,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154724121094,0.0,0.0,9.821661660680547e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0001034265806083,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033447265625,0.0,0.0,7.639072282472625e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0001034269007504,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748596191406,0.0,0.0,0.000490611186251,291.1268310546875,294.1499938964844,273.8670654296875,271.34161376953125,277.0217590332031,273.904052734375,290.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080612182617188,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,9.817660611588508e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001033844528137,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78033447265625,0.0,0.0,7.635960355401039e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,0.0001033847656799,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548400878906,0.0,0.0,0.0004904113593511,291.1251220703125,294.1499938964844,273.8479919433594,271.3389587402344,276.96319580078125,273.8856506347656,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082077026367188,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,9.817660611588508e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001033844528137,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78033447265625,0.0,0.0,7.635960355401039e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6644287109375,0.0,0.0,0.0001033847656799,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548400878906,0.0,0.0,0.0004904113593511,291.1251220703125,294.1499938964844,273.8479919433594,271.3389587402344,276.96319580078125,273.8856506347656,290.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082077026367188,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642333984375,0.0,0.0,9.8151525889989e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001033580483635,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,0.0001033583539538,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350036621094,0.0,0.0,0.0004902860964648,291.12335205078125,294.1499938964844,273.8287353515625,271.3362731933594,276.9053649902344,273.86700439453125,290.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085494041442873,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642333984375,0.0,0.0,9.8151525889989e-05,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,0.0001033580483635,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7575988769531,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,0.0001033583539538,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350036621094,0.0,0.0,0.0004902860964648,291.12335205078125,294.1499938964844,273.8287353515625,271.3362731933594,276.9053649902344,273.86700439453125,290.7276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085494041442873,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,9.814211080083624e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001033481312333,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.735107421875,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221618652344,0.0,0.0,0.0001033484368235,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,0.0004902390646748,291.1215209960937,294.1499938964844,273.8092956542969,271.33349609375,276.8482666015625,273.84814453125,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090920448303224,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,9.814211080083624e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0001033481312333,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.735107421875,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221618652344,0.0,0.0,0.0001033484368235,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,0.0004902390646748,291.1215209960937,294.1499938964844,273.8092956542969,271.33349609375,276.8482666015625,273.84814453125,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090920448303224,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,9.814370423555374e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001033498119795,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72393798828125,0.0,0.0,7.63340067351237e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117248535156,0.0,0.0,0.0001033501102938,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5056457519531,0.0,0.0,0.0004902469809167,291.1205749511719,294.1499938964844,273.7995300292969,271.3320617675781,276.82000732421875,273.8385925292969,290.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211907846586657e-08,0.0010457227472215,-0.0284192636609077,0.0,0.0,0.0,-0.0103710377588868,60.0,-12.094451904296877,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141540527344,0.0,0.0,9.8149583209306e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0001033560038194,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128295898437,0.0,0.0,7.633858331246302e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6013488769531,0.0,0.0,0.0001033563021337,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4959716796875,0.0,0.0,0.0004902763757854,291.11962890625,294.1499938964844,273.7897033691406,271.33062744140625,276.7919006347656,273.8289794921875,290.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219214890445528e-08,0.001045785145834,-0.0284383893013,0.0,0.0,0.0,-0.0103746596723794,60.0,-12.09853744506836,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
