time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88946533203125,0.0,0.0,9.817443060455844e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.000103382175439,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907653808594,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001033824737532,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0004904005327261,291.1177062988281,294.1499938964844,273.7699279785156,271.3276062011719,276.7361755371094,273.8096008300781,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108256340026855,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88946533203125,0.0,0.0,9.817443060455844e-05,292.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.000103382175439,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907653808594,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001033824737532,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47674560546875,0.0,0.0,0.0004904005327261,291.1177062988281,294.1499938964844,273.7699279785156,271.3276062011719,276.7361755371094,273.8096008300781,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108256340026855,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86505126953125,0.0,0.0,9.8218944913242e-05,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001034290471579,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689453125,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603332519531,0.0,0.0,0.0001034293381962,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,0.0004906228859908,291.1156921386719,294.1499938964844,273.75,271.324462890625,276.6810607910156,273.7899780273437,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120423316955566,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86505126953125,0.0,0.0,9.8218944913242e-05,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001034290471579,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689453125,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603332519531,0.0,0.0,0.0001034293381962,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,0.0004906228859908,291.1156921386719,294.1499938964844,273.75,271.324462890625,276.6810607910156,273.7899780273437,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120423316955566,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84088134765625,0.0,0.0,9.82823985395953e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001034958768286,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401306152344,0.0,0.0,0.000103496160591,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388122558594,0.0,0.0,0.0004909398849122,291.1136474609375,294.1499938964844,273.7300109863281,271.3215026855469,276.6265869140625,273.7701110839844,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13508129119873,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84088134765625,0.0,0.0,9.82823985395953e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001034958768286,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401306152344,0.0,0.0,0.000103496160591,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388122558594,0.0,0.0,0.0004909398849122,291.1136474609375,294.1499938964844,273.7300109863281,271.3215026855469,276.6265869140625,273.7701110839844,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13508129119873,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169250488281,0.0,0.0,9.836280514718963e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001035805471474,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258850097656,0.0,0.0,7.65044242143631e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,0.0004913415177725,291.1115417480469,294.1499938964844,273.7099914550781,271.3190002441406,276.5726928710937,273.75006103515625,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.151986122131348,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8169250488281,0.0,0.0,9.836280514718963e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001035805471474,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258850097656,0.0,0.0,7.65044242143631e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200744628906,0.0,0.0,0.0004913415177725,291.1115417480469,294.1499938964844,273.7099914550781,271.3190002441406,276.5726928710937,273.75006103515625,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.151986122131348,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8050537109375,0.0,0.0,9.840942948358132e-05,292.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001036296453094,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.615234375,0.0,0.0,7.654068031115457e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101318359375,0.0,0.0,0.0001036299290717,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107971191406,0.0,0.0,0.0004915744066238,291.1104736328125,294.1499938964844,273.70001220703125,271.3179016113281,276.5459899902344,273.739990234375,290.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542805822273294e-08,0.0010485518723726,-0.0292853061109781,0.0,0.0,0.0,-0.0105350762605667,60.0,-12.161269187927246,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.793212890625,0.0,0.0,9.846017201198264e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.000103683087218,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,7.658015238121152e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.500244140625,0.0,0.0,0.0001036833709804,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0004918279009871,291.1094055175781,294.1499938964844,273.69000244140625,271.3169250488281,276.5194396972656,273.7298889160156,290.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606019256760192e-08,0.0010490922722965,-0.0294507425278425,0.0,0.0,0.0,-0.0105664134025573,60.0,-12.171083450317385,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7790832519531,0.0,0.0,9.852625953499228e-05,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001037526817526,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,7.663155702175573e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884033203125,0.0,0.0,0.000103752958239,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,0.0004921580548398,291.1080627441406,294.1499938964844,273.6780090332031,271.3158569335937,276.4877319335937,273.7177124023437,290.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.1688340073590098e-08,0.0010497961193323,-0.0296661853790283,0.0,0.0,0.0,-0.0106072230264544,60.0,-12.183483123779297,-0.0,-7.514142907893985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,9.857367695076392e-05,292.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0001038026093738,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.0,0.0,7.66684315749444e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.0,0.0,0.0001038028858602,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.000492394901812,291.107177734375,294.1499938964844,273.6700134277344,271.3152160644531,276.4667053222656,273.7095642089844,290.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.19212818145752,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74639892578125,0.0,0.0,9.87039675237611e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001039398193825,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.562744140625,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0001039400958688,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.0004930457216687,291.1048889160156,294.1499938964844,273.6499938964844,271.3138732910156,276.4144897460937,273.6891784667969,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215286254882812,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74639892578125,0.0,0.0,9.87039675237611e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001039398193825,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.562744140625,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,0.0001039400958688,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,0.0004930457216687,291.1048889160156,294.1499938964844,273.6499938964844,271.3138732910156,276.4144897460937,273.6891784667969,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215286254882812,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,9.885081090033054e-05,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001040944553096,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,7.688398181926459e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,0.0001040947245201,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0004937792546115,291.1025695800781,294.1499938964844,273.6300048828125,271.31280517578125,276.3628234863281,273.668701171875,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240532875061035,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,9.885081090033054e-05,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,0.0001040944553096,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,7.688398181926459e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,0.0001040947245201,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0004937792546115,291.1025695800781,294.1499938964844,273.6300048828125,271.31280517578125,276.3628234863281,273.668701171875,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240532875061035,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,9.901424346026032e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.000104266560811,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215148925781,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,0.0001042668300215,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32879638671875,0.0,0.0,0.0004945956752635,291.1001892089844,294.1499938964844,273.6099853515625,271.3119812011719,276.3116760253906,273.64813232421875,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26785945892334,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004089355469,0.0,0.0,9.901424346026032e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.000104266560811,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215148925781,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,0.0001042668300215,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32879638671875,0.0,0.0,0.0004945956752635,291.1001892089844,294.1499938964844,273.6099853515625,271.3119812011719,276.3116760253906,273.64813232421875,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26785945892334,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6890563964844,0.0,0.0,9.910234075505286e-05,292.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001043593365466,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113220214844,0.0,0.0,7.707961776759475e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41290283203125,0.0,0.0,0.000104359598481,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31988525390625,0.0,0.0,0.00049503572518,291.0989685058594,294.1499938964844,273.6000061035156,271.3116455078125,276.2862854003906,273.6378173828125,290.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405985572172541e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.28233814239502,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,9.919453441398218e-05,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0001044564123731,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50115966796875,0.0,0.0,7.715132232988253e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034118652344,0.0,0.0,0.0001044566815835,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109741210937,0.0,0.0,0.0004954962641932,291.09771728515625,294.1499938964844,273.5899963378906,271.3113708496094,276.26104736328125,273.62750244140625,290.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835923623965e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.297344207763672,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,9.939107985701412e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001046633915393,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0004964780528098,291.09521484375,294.1499938964844,273.57000732421875,271.3109130859375,276.2108459472656,273.6068420410156,290.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.32880401611328,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552124023437,0.0,0.0,9.939107985701412e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001046633915393,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3844909667969,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0004964780528098,291.09521484375,294.1499938964844,273.57000732421875,271.3109130859375,276.2108459472656,273.6068420410156,290.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.32880401611328,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,9.960455645341426e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001048881895258,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.0004975444171577,291.0926513671875,294.1499938964844,273.54998779296875,271.3105773925781,276.1611328125,273.58612060546875,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362397193908691,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328430175781,0.0,0.0,9.960455645341426e-05,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001048881895258,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609069824219,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.0004975444171577,291.0926513671875,294.1499938964844,273.54998779296875,271.3105773925781,276.1611328125,273.58612060546875,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362397193908691,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106872558594,0.0,0.0,9.983472409658134e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001051305735018,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582397460937,0.0,0.0,0.0004986941348761,291.0899963378906,294.1499938964844,273.5299987792969,271.3103332519531,276.1118469238281,273.5653686523437,290.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398115158081056,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106872558594,0.0,0.0,9.983472409658134e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001051305735018,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582397460937,0.0,0.0,0.0004986941348761,291.0899963378906,294.1499938964844,273.5299987792969,271.3103332519531,276.1118469238281,273.5653686523437,290.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398115158081056,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58868408203125,0.0,0.0,0.000100081495475,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001053904416039,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212341308594,0.0,0.0,7.784118497511372e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.0,0.0001053906962624,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,0.0004999268567189,291.0873107910156,294.1499938964844,273.510009765625,271.31011962890625,276.06298828125,273.5445861816406,290.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43593978881836,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58868408203125,0.0,0.0,0.000100081495475,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,0.0001053904416039,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4212341308594,0.0,0.0,7.784118497511372e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.0,0.0001053906962624,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,0.0004999268567189,291.0873107910156,294.1499938964844,273.510009765625,271.31011962890625,276.06298828125,273.5445861816406,290.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43593978881836,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5777282714844,0.0,0.0,0.0001002111966954,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001055270258802,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114074707031,0.0,0.0,7.794205885147676e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193359375,0.0,0.0,0.0001055272732628,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322692871094,0.0,0.0,0.0005005747661925,291.0859375,294.1499938964844,273.5,271.3099975585937,276.03875732421875,273.5341796875,290.5838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.455670356750488,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668334960937,0.0,0.0,0.0001003449360723,292.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0001056678520399,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,7.804607594152912e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3101501464844,0.0,0.0,0.0001056681066984,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236633300781,0.0,0.0,0.0005012428155168,291.0845642089844,294.1499938964844,273.489990234375,271.30987548828125,276.0145874023437,273.52374267578125,290.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954052136000428e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.475930213928224,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451354980469,0.0,0.0,0.0001006240781862,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001059618080034,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,7.826319051673636e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918701171875,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20654296875,0.0,0.0,0.000502637180034,291.08172607421875,294.1499938964844,273.4700012207031,271.3096008300781,275.9665832519531,273.5029296875,290.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.517861366271973,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451354980469,0.0,0.0,0.0001006240781862,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001059618080034,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,7.826319051673636e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918701171875,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20654296875,0.0,0.0,0.000502637180034,291.08172607421875,294.1499938964844,273.4700012207031,271.3096008300781,275.9665832519531,273.5029296875,290.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.517861366271973,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235900878906,0.0,0.0,0.0001009191691991,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001062725568772,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18951416015625,0.0,0.0,0.000504111230839,291.078857421875,294.1499938964844,273.45001220703125,271.3092346191406,275.9189758300781,273.4820556640625,290.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.561854362487791,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235900878906,0.0,0.0,0.0001009191691991,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001062725568772,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737121582031,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18951416015625,0.0,0.0,0.000504111230839,291.078857421875,294.1499938964844,273.45001220703125,271.3092346191406,275.9189758300781,273.4820556640625,290.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.561854362487791,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.502197265625,0.0,0.0,0.000101229379652,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001065992255462,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,0.0001065994656528,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,0.0005056608351878,291.0758972167969,294.1499938964844,273.42999267578125,271.3087158203125,275.8717346191406,273.4612121582031,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607830047607422,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.502197265625,0.0,0.0,0.000101229379652,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001065992255462,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.343505859375,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2556457519531,0.0,0.0,0.0001065994656528,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,0.0005056608351878,291.0758972167969,294.1499938964844,273.42999267578125,271.3087158203125,275.8717346191406,273.4612121582031,290.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607830047607422,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,0.0001015539091895,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001069409699994,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32440185546875,0.0,0.0,7.898638432379812e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15576171875,0.0,0.0,0.0005072819185443,291.0728759765625,294.1499938964844,273.4100036621094,271.3080444335937,275.8248596191406,273.4403381347656,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655689239501951,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,0.0001015539091895,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001069409699994,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.32440185546875,0.0,0.0,7.898638432379812e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377014160156,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15576171875,0.0,0.0,0.0005072819185443,291.0728759765625,294.1499938964844,273.4100036621094,271.3080444335937,275.8248596191406,273.4403381347656,290.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655689239501951,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703674316406,0.0,0.0,0.0001017213144223,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,0.0001071172519004,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148803710937,0.0,0.0,7.911658758530393e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.000107117492007,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,0.000508118129801,291.07135009765625,294.1499938964844,273.3999938964844,271.3076171875,275.80157470703125,273.429931640625,290.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.680317878723145,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
