time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598388671875,0.0,0.0,0.0001018919283524,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001072969171218,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053894042969,0.0,0.0,7.924929377622902e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198486328125,0.0,0.0,0.0001072971572284,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,0.0005089704063721,291.0697937011719,294.1499938964844,273.3900146484375,271.30712890625,275.77838134765625,273.41949462890625,290.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.705391883850098,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,0.0001022414144244,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001076649496098,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864990234375,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,0.0001076651824405,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1223449707031,0.0,0.0,0.0005107161705382,291.066650390625,294.1499938964844,273.3699951171875,271.30596923828125,275.73223876953125,273.3986511230469,290.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756593704223633,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,0.0001022414144244,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001076649496098,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864990234375,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021179199219,0.0,0.0,0.0001076651824405,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1223449707031,0.0,0.0,0.0005107161705382,291.066650390625,294.1499938964844,273.3699951171875,271.30596923828125,275.73223876953125,273.3986511230469,290.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756593704223633,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.000102601465187,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001080440997611,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677001953125,0.0,0.0,7.9801153333392e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058044433594,0.0,0.0,0.0005125146708451,291.0634155273437,294.1499938964844,273.3500061035156,271.3045349121094,275.6864318847656,273.3778381347656,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809276580810549,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.000102601465187,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001080440997611,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677001953125,0.0,0.0,7.9801153333392e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058044433594,0.0,0.0,0.0005125146708451,291.0634155273437,294.1499938964844,273.3500061035156,271.3045349121094,275.6864318847656,273.3778381347656,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.809276580810549,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,0.0001029698541969,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001084320392692,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,8.008768054423854e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,0.0001084322720998,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,0.0005143549060449,291.06011962890625,294.1499938964844,273.3299865722656,271.302734375,275.6409606933594,273.3570251464844,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971488663926,1.7224483173094995e-08,0.001097131636925,-0.0441439300775527,0.0,0.0,0.0,-0.0133517086505889,60.0,-12.863213539123535,-0.0,-8.207134527538076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,0.0001029698541969,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001084320392692,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,8.008768054423854e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669006347656,0.0,0.0,0.0001084322720998,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,0.0005143549060449,291.06011962890625,294.1499938964844,273.3299865722656,271.302734375,275.6409606933594,273.3570251464844,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971488663926,1.7224483173094995e-08,0.001097131636925,-0.0441439300775527,0.0,0.0,0.0,-0.0133517086505889,60.0,-12.863213539123535,-0.0,-8.207134527538076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001033441949402,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0001088262361008,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,8.03788352641277e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,0.0001088264689315,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,0.0005162248271517,291.0567626953125,294.1499938964844,273.3099975585937,271.3005676269531,275.5958251953125,273.33624267578125,290.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690892306632122e-08,0.0011011194437742,-0.0453625321388244,0.0,0.0,0.0,-0.013582925312221,60.0,-12.918081283569336,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001033441949402,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0001088262361008,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,8.03788352641277e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,0.0001088264689315,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,0.0005162248271517,291.0567626953125,294.1499938964844,273.3099975585937,271.3005676269531,275.5958251953125,273.33624267578125,290.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690892306632122e-08,0.0011011194437742,-0.0453625321388244,0.0,0.0,0.0,-0.013582925312221,60.0,-12.918081283569336,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,0.0001035327950376,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001090248479158,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2211608886719,0.0,0.0,8.052552584558725e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407470703125,0.0,0.0,0.0001090250734705,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647277832031,0.0,0.0,0.0005171669181436,291.0550842285156,294.1499938964844,273.29998779296875,271.2993469238281,275.5733947753906,273.32586669921875,290.49578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.945792198181152,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561706542969,0.0,0.0,0.0001037218098645,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.0001092238890123,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119445800781,0.0,0.0,8.067253656918183e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.132080078125,0.0,0.0,0.000109224114567,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565795898437,0.0,0.0,0.0005181111046113,291.0533447265625,294.1499938964844,273.2900085449219,271.2980041503906,275.5510559082031,273.31549072265625,290.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.97361183166504,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,0.000104099533928,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001096216510632,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19354248046875,0.0,0.0,8.096631790976971e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147766113281,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403137207031,0.0,0.0,0.0005199979059398,291.04986572265625,294.1499938964844,273.2699890136719,271.2949523925781,275.5065612792969,273.2947998046875,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02939796447754,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,0.000104099533928,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001096216510632,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19354248046875,0.0,0.0,8.096631790976971e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1147766113281,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0403137207031,0.0,0.0,0.0005199979059398,291.04986572265625,294.1499938964844,273.2699890136719,271.2949523925781,275.5065612792969,273.2947998046875,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.02939796447754,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.0001044738237396,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001100157896871,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975952148437,0.0,0.0,0.0001100160152418,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0005218675360083,291.0462951660156,294.1499938964844,273.25,271.2914123535156,275.46240234375,273.27410888671875,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085049629211426,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155517578125,0.0,0.0,0.0001044738237396,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001100157896871,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975952148437,0.0,0.0,0.0001100160152418,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.024169921875,0.0,0.0,0.0005218675360083,291.0462951660156,294.1499938964844,273.25,271.2914123535156,275.46240234375,273.27410888671875,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085049629211426,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,0.0001048406993504,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001104021357605,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,8.154278475558385e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,0.0001104023540392,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.008056640625,0.0,0.0,0.0005237002042122,291.0426330566406,294.1499938964844,273.2300109863281,271.287353515625,275.4185485839844,273.25347900390625,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140087127685549,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,0.0001048406993504,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001104021357605,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,8.154278475558385e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,0.0001104023540392,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.008056640625,0.0,0.0,0.0005237002042122,291.0426330566406,294.1499938964844,273.2300109863281,271.287353515625,275.4185485839844,273.25347900390625,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140087127685549,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,0.0001051958533935,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001107761272578,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,8.181900921044871e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634460449219,0.0,0.0,0.0001107763455365,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0005254742573015,291.0389404296875,294.1499938964844,273.2099914550781,271.2826843261719,275.3750305175781,273.2328796386719,290.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.193991661071776,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,0.0001051958533935,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001107761272578,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390075683594,0.0,0.0,8.181900921044871e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634460449219,0.0,0.0,0.0001107763455365,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0005254742573015,291.0389404296875,294.1499938964844,273.2099914550781,271.2826843261719,275.3750305175781,273.2328796386719,290.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.193991661071776,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654724121094,0.0,0.0,0.0001053674859576,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001109568693209,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,8.195250120479614e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05499267578125,0.0,0.0,0.0001109570875996,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0005263315979391,291.0370483398437,294.1499938964844,273.20001220703125,271.2801513671875,275.3534240722656,273.2226257324219,290.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.220316886901855,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555236816406,0.0,0.0,0.0001055345928762,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0001111328383558,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1210021972656,0.0,0.0,8.20824716356583e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0001111330566345,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,0.0005271663540042,291.03515625,294.1499938964844,273.19000244140625,271.2774353027344,275.33184814453125,273.2123413085937,290.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.246170997619627,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357788085937,0.0,0.0,0.0001058519410435,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.000111467030365,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,8.232930122176185e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,0.0001114672413677,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0005287515814416,291.03131103515625,294.1499938964844,273.1700134277344,271.2715148925781,275.2890014648437,273.1918640136719,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.2960786819458,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2357788085937,0.0,0.0,0.0001058519410435,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.000111467030365,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031188964844,0.0,0.0,8.232930122176185e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,0.0001114672413677,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,0.0005287515814416,291.03131103515625,294.1499938964844,273.1700134277344,271.2715148925781,275.2890014648437,273.1918640136719,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.2960786819458,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21612548828125,0.0,0.0,0.0001061427101376,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001117732244892,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001117734282161,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444580078125,0.0,0.0,0.0005302040372043,291.02740478515625,294.1499938964844,273.1499938964844,271.2649230957031,275.2464599609375,273.1714172363281,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.015311500057578,60.0,-13.343015670776367,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21612548828125,0.0,0.0,0.0001061427101376,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001117732244892,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,0.0001117734282161,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444580078125,0.0,0.0,0.0005302040372043,291.02740478515625,294.1499938964844,273.1499938964844,271.2649230957031,275.2464599609375,273.1714172363281,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.015311500057578,60.0,-13.343015670776367,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966247558594,0.0,0.0,0.0001063990639522,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001120431770686,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0676574707031,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99627685546875,0.0,0.0,0.0001120433880714,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92877197265625,0.0,0.0,0.0005314846057444,291.0234069824219,294.1499938964844,273.1300048828125,271.2578125,275.20428466796875,273.1510314941406,290.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.38619327545166,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966247558594,0.0,0.0,0.0001063990639522,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001120431770686,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0676574707031,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99627685546875,0.0,0.0,0.0001120433880714,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92877197265625,0.0,0.0,0.0005314846057444,291.0234069824219,294.1499938964844,273.1300048828125,271.2578125,275.20428466796875,273.1510314941406,290.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.38619327545166,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,0.0001066156182787,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0001122712201322,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05010986328125,0.0,0.0,8.292327402159572e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.000112271423859,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0005325663369148,291.0193786621094,294.1499938964844,273.1099853515625,271.2504272460937,275.1624450683594,273.1307067871094,290.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.424718856811523,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.17724609375,0.0,0.0,0.0001066156182787,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0001122712201322,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05010986328125,0.0,0.0,8.292327402159572e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,0.000112271423859,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0005325663369148,291.0193786621094,294.1499938964844,273.1099853515625,271.2504272460937,275.1624450683594,273.1307067871094,290.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.424718856811523,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0001067084594978,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466003417969,0.0,0.0,0.0001123689871747,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0413818359375,0.0,0.0,8.299548062495887e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,0.0001123691909015,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054260253906,0.0,0.0,0.0005330300773493,291.0173034667969,294.1499938964844,273.1000061035156,271.2466125488281,275.14166259765625,273.1205749511719,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882648582050024e-08,0.0011369592975825,-0.0563049241900444,0.0,0.0,0.0,-0.0156609416007995,60.0,-13.442039489746094,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,0.0001067911216523,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001124560367316,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326843261719,0.0,0.0,8.305977826239541e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632873535156,0.0,0.0,0.0001124562404584,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976745605469,0.0,0.0,0.0005334430024959,291.0152587890625,294.1499938964844,273.0899963378906,271.2427673339844,275.1209716796875,273.1104431152344,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.458134651184082,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.138916015625,0.0,0.0,0.0001069248464773,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001125968556152,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0153503417969,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,0.0001125970520661,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,0.0005341109936125,291.0110778808594,294.1499938964844,273.07000732421875,271.23486328125,275.07989501953125,273.0902099609375,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486456871032717,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.138916015625,0.0,0.0,0.0001069248464773,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001125968556152,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0153503417969,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469299316406,0.0,0.0,0.0001125970520661,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822631835937,0.0,0.0,0.0005341109936125,291.0110778808594,294.1499938964844,273.07000732421875,271.23486328125,275.07989501953125,273.0902099609375,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486456871032717,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199951171875,0.0,0.0,0.000107016567199,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0001126934439525,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981689453125,0.0,0.0,8.323512156493962e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93072509765625,0.0,0.0,0.0001126936404034,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669738769531,0.0,0.0,0.0005345691461116,291.0068359375,294.1499938964844,273.04998779296875,271.22674560546875,275.0391540527344,273.070068359375,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509444236755373,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199951171875,0.0,0.0,0.000107016567199,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0001126934439525,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9981689453125,0.0,0.0,8.323512156493962e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93072509765625,0.0,0.0,0.0001126936404034,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669738769531,0.0,0.0,0.0005345691461116,291.0068359375,294.1499938964844,273.04998779296875,271.22674560546875,275.0391540527344,273.070068359375,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.509444236755373,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,0.0001070666403393,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001127461728174,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811096191406,0.0,0.0,8.327406249009073e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146423339844,0.0,0.0,0.0001127463692682,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0005348193226382,291.0025329589844,294.1499938964844,273.0299987792969,271.2184143066406,274.99884033203125,273.0499572753906,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328869420107367e-08,0.0011407748097553,-0.0574686601758003,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.52703857421875,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1011962890625,0.0,0.0,0.0001070666403393,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001127461728174,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811096191406,0.0,0.0,8.327406249009073e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146423339844,0.0,0.0,0.0001127463692682,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0005348193226382,291.0025329589844,294.1499938964844,273.0299987792969,271.2184143066406,274.99884033203125,273.0499572753906,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328869420107367e-08,0.0011407748097553,-0.0574686601758003,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.52703857421875,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001127560462919,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642028808594,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0005348661215975,290.9981689453125,294.1499938964844,273.010009765625,271.2098999023437,274.9589233398437,273.0299072265625,290.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539510726928713,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.08258056640625,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001127560462919,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642028808594,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,0.0005348661215975,290.9981689453125,294.1499938964844,273.010009765625,271.2098999023437,274.9589233398437,273.0299072265625,290.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539510726928713,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
