time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,0.0001070658618118,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001127453579101,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,8.327345858560875e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,0.000112745547085,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291931152344,0.0,0.0,0.0005348154227249,290.9959716796875,294.1499938964844,273.0,271.20556640625,274.9391174316406,273.0198669433594,290.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.543837547302246,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,0.0001070461512426,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.000112724606879,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474182128906,0.0,0.0,8.325813541887328e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828125,0.0,0.0,0.0001127247960539,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,0.0005347169935703,290.9937744140625,294.1499938964844,272.989990234375,271.2012023925781,274.91943359375,273.0098876953125,290.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.546905517578123,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458374023437,0.0,0.0,0.0001069791687768,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001126540737459,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,8.320603228639811e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,0.0001126542629208,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,0.0005343824159353,290.9892883300781,294.1499938964844,272.9700012207031,271.1923828125,274.8803100585937,272.9898986816406,290.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549484252929688,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458374023437,0.0,0.0,0.0001069791687768,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001126540737459,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307861328125,0.0,0.0,8.320603228639811e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,0.0001126542629208,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8068542480469,0.0,0.0,0.0005343824159353,290.9892883300781,294.1499938964844,272.9700012207031,271.1923828125,274.8803100585937,272.9898986816406,290.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549484252929688,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277404785156,0.0,0.0,0.0001068775745807,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001125470880651,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,8.312701538670808e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.0001125472699641,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921142578125,0.0,0.0,0.0005338749033398,290.9847717285156,294.1499938964844,272.95001220703125,271.1833801269531,274.84161376953125,272.9700012207031,290.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547407150268556,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277404785156,0.0,0.0,0.0001068775745807,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001125470880651,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.914306640625,0.0,0.0,8.312701538670808e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.0001125472699641,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921142578125,0.0,0.0,0.0005338749033398,290.9847717285156,294.1499938964844,272.95001220703125,271.1833801269531,274.84161376953125,272.9700012207031,290.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547407150268556,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,0.0001067433768184,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001124057816923,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,8.302264177473262e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0005332046421244,290.980224609375,294.1499938964844,272.92999267578125,271.1742858886719,274.8033447265625,272.9501037597656,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541020393371582,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097961425781,0.0,0.0,0.0001067433768184,292.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0001124057816923,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,8.302264177473262e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360595703125,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,0.0005332046421244,290.980224609375,294.1499938964844,272.92999267578125,271.1742858886719,274.8033447265625,272.9501037597656,290.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541020393371582,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001122311732615,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,8.289367542602122e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,0.0001122313478845,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,0.0005323763471096,290.9756164550781,294.1499938964844,272.9100036621094,271.16510009765625,274.7655029296875,272.9302673339844,290.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530509948730469,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001122311732615,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,8.289367542602122e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207397460937,0.0,0.0,0.0001122313478845,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,0.0005323763471096,290.9756164550781,294.1499938964844,272.9100036621094,271.16510009765625,274.7655029296875,272.9302673339844,290.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530509948730469,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98321533203125,0.0,0.0,0.0001064832977135,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,0.0001121319000958,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8737487792969,0.0,0.0,8.282034832518548e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8131408691406,0.0,0.0,0.0001121320747188,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7558288574219,0.0,0.0,0.0005319054471328,290.9732971191406,294.1499938964844,272.8999938964844,271.16046142578125,274.7467346191406,272.9203491210937,290.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601778144031414e-08,0.001134559046477,-0.0555723011493682,0.0,0.0,0.0,-0.0155217098072171,60.0,-13.52371311187744,-0.0,-8.776671478472053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,0.0001063819508999,292.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001120251836255,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,8.274152787635103e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055725097656,0.0,0.0,0.0001120253582485,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486572265625,0.0,0.0,0.0005313992151059,290.970947265625,294.1499938964844,272.8900146484375,271.15582275390625,274.72808837890625,272.91046142578125,290.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.515995979309082,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95703125,0.0,0.0,0.000106159466668,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0001117908977903,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.0001117910651373,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73443603515625,0.0,0.0,0.0005302878562361,290.9662475585937,294.1499938964844,272.8699951171875,271.146484375,274.6910705566406,272.89068603515625,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.497913360595703,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95703125,0.0,0.0,0.000106159466668,292.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0001117908977903,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79052734375,0.0,0.0,0.0001117910651373,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73443603515625,0.0,0.0,0.0005302878562361,290.9662475585937,294.1499938964844,272.8699951171875,271.146484375,274.6910705566406,272.89068603515625,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.497913360595703,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0001115324703278,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.775634765625,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,0.0005290620028972,290.9615173339844,294.1499938964844,272.8500061035156,271.1370849609375,274.65447998046875,272.8709716796875,290.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47655963897705,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398193359375,0.0,0.0,0.0001059140558936,292.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.0001115324703278,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,8.237761358032003e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.775634765625,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,0.0005290620028972,290.9615173339844,294.1499938964844,272.8500061035156,271.1370849609375,274.65447998046875,272.8709716796875,290.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.47655963897705,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,0.0001056506225722,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001112550671678,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185729980469,0.0,0.0,8.217272261390463e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608947753906,0.0,0.0,0.0001112552345148,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,0.0005277461605146,290.95672607421875,294.1499938964844,272.8299865722656,271.1276550292969,274.6183166503906,272.8512878417969,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.4525146484375,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227600097656,0.0,0.0,0.0001056506225722,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001112550671678,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185729980469,0.0,0.0,8.217272261390463e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608947753906,0.0,0.0,0.0001112552345148,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,0.0005277461605146,290.95672607421875,294.1499938964844,272.8299865722656,271.1276550292969,274.6183166503906,272.8512878417969,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.4525146484375,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9058837890625,0.0,0.0,0.0001053732121363,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001109629374695,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,8.195695409085602e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001109631048166,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925048828125,0.0,0.0,0.0005263604107312,290.951904296875,294.1499938964844,272.8099975585937,271.11822509765625,274.5825500488281,272.83160400390625,290.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426363945007324,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9058837890625,0.0,0.0,0.0001053732121363,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001109629374695,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,8.195695409085602e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001109631048166,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925048828125,0.0,0.0,0.0005263604107312,290.951904296875,294.1499938964844,272.8099975585937,271.11822509765625,274.5825500488281,272.83160400390625,290.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426363945007324,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89752197265625,0.0,0.0,0.0001052297084243,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001108118231059,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,8.184534090105444e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.739013671875,0.0,0.0,0.0001108119831769,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.0005256435833871,290.949462890625,294.1499938964844,272.79998779296875,271.1134948730469,274.5648193359375,272.8218078613281,290.2656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039582437902936e-08,0.0011212028330191,-0.051495898514986,0.0,0.0,0.0,-0.0147472722455859,60.0,-13.412593841552734,-0.0,-8.571222309683436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,0.0001050835562637,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0001106579220504,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78790283203125,0.0,0.0,8.173166133929044e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,0.0001106580821215,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,0.0005249135429039,290.9470520019531,294.1499938964844,272.7900085449219,271.1087951660156,274.5472106933594,272.8119812011719,290.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.39843463897705,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726806640625,0.0,0.0,0.0001047857222147,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001103442846215,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,8.150001667672768e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71746826171875,0.0,0.0,0.0001103444446926,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.0005234258132986,290.942138671875,294.1499938964844,272.7699890136719,271.099365234375,274.51226806640625,272.7923889160156,290.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.36916732788086,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726806640625,0.0,0.0,0.0001047857222147,292.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0001103442846215,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,8.150001667672768e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.71746826171875,0.0,0.0,0.0001103444446926,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.0005234258132986,290.942138671875,294.1499938964844,272.7699890136719,271.099365234375,274.51226806640625,272.7923889160156,290.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515699386596,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.36916732788086,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563537597656,0.0,0.0,0.0001044860400725,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0001100287117878,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,8.126693137455732e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,0.0005219288286752,290.9372253417969,294.1499938964844,272.75,271.0899963378906,274.4776916503906,272.7728271484375,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112864180215183e-08,0.0011132794898003,-0.0490765124559402,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.339144706726074,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8563537597656,0.0,0.0,0.0001044860400725,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0001100287117878,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,8.126693137455732e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,0.0005219288286752,290.9372253417969,294.1499938964844,272.75,271.0899963378906,274.4776916503906,272.7728271484375,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112864180215183e-08,0.0011132794898003,-0.0490765124559402,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.339144706726074,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0001097197236958,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0001097198764909,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63836669921875,0.0,0.0,0.0005204631597734,290.9322509765625,294.1499938964844,272.7300109863281,271.0806884765625,274.4435119628906,272.7532653808594,290.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217019259929,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.309293746948242,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84014892578125,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773254394531,0.0,0.0,0.0001097197236958,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,8.103871368803084e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,0.0001097198764909,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63836669921875,0.0,0.0,0.0005204631597734,290.9322509765625,294.1499938964844,272.7300109863281,271.0806884765625,274.4435119628906,272.7532653808594,290.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.87472259938204e-08,0.0011101532727479,-0.0481217019259929,0.0,0.0,0.0,-0.0141066014766693,60.0,-13.309293746948242,-0.0,-8.40309724026156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241577148437,0.0,0.0,0.0001039145281538,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0001094268882297,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752624511719,0.0,0.0,0.0001094270337489,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0005190740339457,290.92724609375,294.1499938964844,272.7099914550781,271.0714416503906,274.4096984863281,272.73370361328125,290.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400692525233363e-08,0.0011071902699768,-0.0472166649997234,0.0,0.0,0.0,-0.0139348106458783,60.0,-13.280701637268066,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241577148437,0.0,0.0,0.0001039145281538,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0001094268882297,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72833251953125,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752624511719,0.0,0.0,0.0001094270337489,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0005190740339457,290.92724609375,294.1499938964844,272.7099914550781,271.0714416503906,274.4096984863281,272.73370361328125,290.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400692525233363e-08,0.0011071902699768,-0.0472166649997234,0.0,0.0,0.0,-0.0139348106458783,60.0,-13.280701637268066,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161926269531,0.0,0.0,0.0001037842230289,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0001092896709451,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210388183594,0.0,0.0,8.072107448242605e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,0.0001092898164642,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,0.0005184231558814,290.9247436523437,294.1499938964844,272.70001220703125,271.0668640136719,274.3929138183594,272.72393798828125,290.21807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238315746543776e-08,0.0011058019008487,-0.0467925444245338,0.0,0.0,0.0,-0.0138543145731091,60.0,-13.267248153686523,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,0.0001036613830365,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690246582031,0.0,0.0,0.0001091603116947,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137756347656,0.0,0.0,8.06255338829942e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,0.0001091604644898,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,0.0005178095307201,290.9222106933594,294.1499938964844,272.69000244140625,271.0622863769531,274.3762512207031,272.71417236328125,290.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085241748622145e-08,0.0011044930433854,-0.0463927052915096,0.0,0.0,0.0,-0.0137784294784069,60.0,-13.254581451416016,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,0.0001034430242725,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0001089303696062,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993713378906,0.0,0.0,8.045569848036394e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64776611328125,0.0,0.0,0.0001089305151253,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989685058594,0.0,0.0,0.0005167187773622,290.9171447753906,294.1499938964844,272.6700134277344,271.05322265625,274.3431091308594,272.694580078125,290.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813135855249133e-08,0.0011021664831787,-0.0456818863749504,0.0,0.0,0.0,-0.013643535785377,60.0,-13.232152938842772,-0.0,-8.282614771815133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7925720214844,0.0,0.0,0.0001034430242725,292.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0001089303696062,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993713378906,0.0,0.0,8.045569848036394e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64776611328125,0.0,0.0,0.0001089305151253,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989685058594,0.0,0.0,0.0005167187773622,290.9171447753906,294.1499938964844,272.6700134277344,271.05322265625,274.3431091308594,272.694580078125,290.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813135855249133e-08,0.0011021664831787,-0.0456818863749504,0.0,0.0,0.0,-0.013643535785377,60.0,-13.232152938842772,-0.0,-8.282614771815133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770080566406,0.0,0.0,0.0001032691870932,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0001087473137886,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,8.032048936001956e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0001087474593077,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,0.0005158504354767,290.9120483398437,294.1499938964844,272.6499938964844,271.0443115234375,274.3103332519531,272.6749572753906,290.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003316612914,1.7596509138684272e-08,0.0011003140825778,-0.0451159514486789,0.0,0.0,0.0,-0.0135361440479755,60.0,-13.214707374572754,-0.0,-8.254797734252861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770080566406,0.0,0.0,0.0001032691870932,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0001087473137886,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,8.032048936001956e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341857910156,0.0,0.0,0.0001087474593077,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,0.0005158504354767,290.9120483398437,294.1499938964844,272.6499938964844,271.0443115234375,274.3103332519531,272.6749572753906,290.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003316612914,1.7596509138684272e-08,0.0011003140825778,-0.0451159514486789,0.0,0.0,0.0,-0.0135361440479755,60.0,-13.214707374572754,-0.0,-8.254797734252861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,0.0001031492065521,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.0001086209740606,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,8.022716792766005e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,0.0001086211123038,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0005152511293999,290.9068908691406,294.1499938964844,272.6300048828125,271.0355224609375,274.27783203125,272.6553039550781,290.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.744698785444143e-08,0.0010990354930981,-0.044725302606821,0.0,0.0,0.0,-0.0134620200842618,60.0,-13.203444480895996,-0.0,-8.235625159613846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,0.0001031492065521,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.0001086209740606,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,8.022716792766005e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,0.0001086211123038,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0005152511293999,290.9068908691406,294.1499938964844,272.6300048828125,271.0355224609375,274.27783203125,272.6553039550781,290.1846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990529553964,1.744698785444143e-08,0.0010990354930981,-0.044725302606821,0.0,0.0,0.0,-0.0134620200842618,60.0,-13.203444480895996,-0.0,-8.235625159613846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,8.018316293600947e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,0.0001085615367628,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,0.0005149685312062,290.9017028808594,294.1499938964844,272.6099853515625,271.0268859863281,274.24560546875,272.6355285644531,290.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270610287785,60.0,-13.199637413024902,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
