time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568603515625,0.0,0.0,8.018316293600947e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,0.0001085615367628,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,0.0005149685312062,290.9017028808594,294.1499938964844,272.6099853515625,271.0268859863281,274.24560546875,272.6355285644531,290.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737647004063092e-08,0.0010984323453158,-0.0445410534739494,0.0,0.0,0.0,-0.0134270610287785,60.0,-13.199637413024902,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386779785156,0.0,0.0,0.0001030910498229,292.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0001085597323253,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498413085937,0.0,0.0,8.018194057513028e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,0.0001085598705685,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541687011719,0.0,0.0,0.000514960673172,290.8990783691406,294.1499938964844,272.6000061035156,271.0226135253906,274.2295837402344,272.6256103515625,290.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984326945617,1.737449650818235e-08,0.0010984153486788,-0.0445358976721763,0.0,0.0,0.0,-0.01342608127743,60.0,-13.201008796691896,-0.0,-8.226337655514726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310791015625,0.0,0.0,0.0001031087085721,292.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.000108578329673,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,8.019567030714825e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,0.0001085784679162,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478515625,0.0,0.0,0.0005150488577783,290.8964538574219,294.1499938964844,272.5899963378906,271.0184326171875,274.213623046875,272.6156311035156,290.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986205888912,1.7396486029497282e-08,0.0010986032430082,-0.0445933490991592,0.0,0.0,0.0,-0.0134369814768433,60.0,-13.20463752746582,-0.0,-8.229154246919279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159729003906,0.0,0.0,0.0001032057625707,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001086805350496,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,8.02711583673954e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0001086806660168,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352478027344,0.0,0.0,0.000515533669386,290.89117431640625,294.1499938964844,272.57000732421875,271.0101318359375,274.1818542480469,272.5956420898437,290.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969223290681,60.0,-13.21909236907959,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159729003906,0.0,0.0,0.0001032057625707,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,0.0001086805350496,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62896728515625,0.0,0.0,8.02711583673954e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0001086806660168,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352478027344,0.0,0.0,0.000515533669386,290.89117431640625,294.1499938964844,272.57000732421875,271.0101318359375,274.1818542480469,272.5956420898437,290.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969223290681,60.0,-13.21909236907959,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,0.0001033937369356,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001088784847524,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,8.04173614596948e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001088786157197,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,0.0005164726171642,290.8858337402344,294.1499938964844,272.54998779296875,271.0020751953125,274.1502685546875,272.5754699707031,290.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016568168997,1.7751606407045983e-08,0.0011016390053555,-0.0455211475491523,0.0,0.0,0.0,-0.0136130256578326,60.0,-13.244832038879396,-0.0,-8.274709273337066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,0.0001033937369356,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001088784847524,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,8.04173614596948e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001088786157197,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,0.0005164726171642,290.8858337402344,294.1499938964844,272.54998779296875,271.0020751953125,274.1502685546875,272.5754699707031,290.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016568168997,1.7751606407045983e-08,0.0011016390053555,-0.0455211475491523,0.0,0.0,0.0,-0.0136130256578326,60.0,-13.244832038879396,-0.0,-8.274709273337066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860046386719,0.0,0.0,0.000103686361399,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001091866215574,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,8.064495341386646e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,0.0001091867598006,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,0.0005179343279451,290.88043212890625,294.1499938964844,272.5296936035156,270.9938659667969,274.11883544921875,272.5550537109375,290.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104773953557,1.811619831926237e-08,0.0011047559091821,-0.0464735701680183,0.0,0.0,0.0,-0.0137937664985656,60.0,-13.28310203552246,-0.0,-8.321610067696383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860046386719,0.0,0.0,0.000103686361399,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001091866215574,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,8.064495341386646e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,0.0001091867598006,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101928710937,0.0,0.0,0.0005179343279451,290.88043212890625,294.1499938964844,272.5296936035156,270.9938659667969,274.11883544921875,272.5550537109375,290.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104773953557,1.811619831926237e-08,0.0011047559091821,-0.0464735701680183,0.0,0.0,0.0,-0.0137937664985656,60.0,-13.28310203552246,-0.0,-8.321610067696383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,0.0001040882270899,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0001096098130801,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,8.095752127701417e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,0.0001096099440474,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,0.0005199417937546,290.8749694824219,294.1499938964844,272.5087890625,270.9852600097656,274.0875244140625,272.5341796875,290.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616926666936703e-08,0.0011090368498116,-0.0477814152836799,0.0,0.0,0.0,-0.0140419956296682,60.0,-13.33497142791748,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,0.0001040882270899,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.0001096098130801,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,8.095752127701417e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414123535156,0.0,0.0,0.0001096099440474,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,0.0005199417937546,290.8749694824219,294.1499938964844,272.5087890625,270.9852600097656,274.0875244140625,272.5341796875,290.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616926666936703e-08,0.0011090368498116,-0.0477814152836799,0.0,0.0,0.0,-0.0140419956296682,60.0,-13.33497142791748,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0001043315714923,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.0001098660650313,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,8.11467834864743e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,0.0001098661959986,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,0.0005211572861298,290.8722229003906,294.1499938964844,272.4981384277344,270.9808044433594,274.0718688964844,272.5234680175781,290.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116480454802,1.8920129463140256e-08,0.0011116291861981,-0.0485732331871986,0.0,0.0,0.0,-0.0141923045739531,60.0,-13.367094039916992,-0.0,-8.425494257835454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65625,0.0,0.0,0.0001045965982484,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001101451562135,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,8.135291864164174e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283203125,0.0,0.0,0.0001101452871807,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,0.0005224812193773,290.86944580078125,294.1499938964844,272.4873962402344,270.9762878417969,274.0562438964844,272.5126037597656,290.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144716991111,1.9250363081368963e-08,0.001114452490583,-0.0494355335831642,0.0,0.0,0.0,-0.014356012456119,60.0,-13.402022361755373,-0.0,-8.468354195656502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413879394531,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.0001107854986912,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,8.18258777144365e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152282714844,0.0,0.0,0.0001107856296584,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,0.0005255187279544,290.86383056640625,294.1499938964844,272.4656066894531,270.967041015625,274.0249938964844,272.4905090332031,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.000805565671726e-08,0.0011209303047508,-0.051413606852293,0.0,0.0,0.0,-0.0147316278889775,60.0,-13.481993675231934,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6413879394531,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203186035156,0.0,0.0,0.0001107854986912,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,8.18258777144365e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152282714844,0.0,0.0,0.0001107856296584,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,0.0005255187279544,290.86383056640625,294.1499938964844,272.4656066894531,270.967041015625,274.0249938964844,272.4905090332031,290.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.000805565671726e-08,0.0011209303047508,-0.051413606852293,0.0,0.0,0.0,-0.0147316278889775,60.0,-13.481993675231934,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001059070418705,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0001115251143346,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,8.237214933615178e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,0.0001115252453018,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,0.0005290271365083,290.858154296875,294.1499938964844,272.4435119628906,270.95758056640625,273.9937438964844,272.46783447265625,290.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321515714142e-08,0.0011284125503152,-0.0536976084113121,0.0,0.0,0.0,-0.0151654770597815,60.0,-13.575210571289062,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001059070418705,292.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,0.0001115251143346,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,8.237214933615178e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,0.0001115252453018,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4602355957031,0.0,0.0,0.0005290271365083,290.858154296875,294.1499938964844,272.4435119628906,270.95758056640625,273.9937438964844,272.46783447265625,290.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321515714142e-08,0.0011284125503152,-0.0536976084113121,0.0,0.0,0.0,-0.0151654770597815,60.0,-13.575210571289062,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.000106695893919,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,0.0001123558176914,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,8.298570901388302e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001123559413827,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477233886719,0.0,0.0,0.0005329676205292,290.8523864746094,294.1499938964844,272.42120361328125,270.947998046875,273.96246337890625,272.4447631835937,290.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866174648721426e-08,0.0011368164559826,-0.0562619566917419,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.680333137512209,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116638183594,0.0,0.0,0.000106695893919,292.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,0.0001123558176914,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,8.298570901388302e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4890441894531,0.0,0.0,0.0001123559413827,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477233886719,0.0,0.0,0.0005329676205292,290.8523864746094,294.1499938964844,272.42120361328125,270.947998046875,273.96246337890625,272.4447631835937,290.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368382256478,2.1866174648721426e-08,0.0011368164559826,-0.0562619566917419,0.0,0.0,0.0,-0.0156527645885944,60.0,-13.680333137512209,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001075625259545,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,0.000113268426503,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,8.365975372726098e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47589111328125,0.0,0.0,0.0001132685501943,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351501464844,0.0,0.0,0.0005372966406866,290.84649658203125,294.1499938964844,272.39874267578125,270.9383544921875,273.9310913085937,272.42138671875,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946062827600144e-08,0.0011460488894954,-0.0590779185295105,0.0,0.0,0.0,-0.0161881037056446,60.0,-13.796319007873535,-0.0,-8.955407793109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001075625259545,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,0.000113268426503,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,8.365975372726098e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47589111328125,0.0,0.0,0.0001132685501943,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351501464844,0.0,0.0,0.0005372966406866,290.84649658203125,294.1499938964844,272.39874267578125,270.9383544921875,273.9310913085937,272.42138671875,290.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946062827600144e-08,0.0011460488894954,-0.0590779185295105,0.0,0.0,0.0,-0.0161881037056446,60.0,-13.796319007873535,-0.0,-8.955407793109772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,0.000108023181383,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001137535145971,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120849609375,0.0,0.0,8.40180364320986e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46929931640625,0.0,0.0,0.0001137536382884,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288635253906,0.0,0.0,0.0005395977059379,290.8435363769531,294.1499938964844,272.38751220703125,270.9335327148437,273.9153747558594,272.4096374511719,290.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150979893282,2.3520073000327105e-08,0.001150956377387,-0.0605741776525974,0.0,0.0,0.0,-0.0164726618677377,60.0,-13.858180046081545,-0.0,-9.032276437892508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818786621094,0.0,0.0,0.0001084971227101,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.0001142526016337,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50518798828125,0.0,0.0,8.438665827270597e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.000114252725325,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42254638671875,0.0,0.0,0.0005419651279225,290.8405456542969,294.1499938964844,272.3762512207031,270.9287109375,273.899658203125,272.3978881835937,290.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560295242816,2.4110653029651985e-08,0.00115600542631,-0.0621132105588912,0.0,0.0,0.0,-0.0167654324322938,60.0,-13.921916961669922,-0.0,-9.11170587869492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,0.0001094880790333,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0001152961194748,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,8.515740046277642e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,0.000115296243166,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.409912109375,0.0,0.0,0.0005469151656143,290.83447265625,294.1499938964844,272.3537902832031,270.9191589355469,273.8681030273437,272.37432861328125,290.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.53454839338474e-08,0.0011665623169392,-0.0653297305107116,0.0,0.0,0.0,-0.017377583310008,60.0,-14.055912017822266,-0.0,-9.278905110932101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,0.0001094880790333,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0001152961194748,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4913330078125,0.0,0.0,8.515740046277642e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,0.000115296243166,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.409912109375,0.0,0.0,0.0005469151656143,290.83447265625,294.1499938964844,272.3537902832031,270.9191589355469,273.8681030273437,272.37432861328125,290.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.53454839338474e-08,0.0011665623169392,-0.0653297305107116,0.0,0.0,0.0,-0.017377583310008,60.0,-14.055912017822266,-0.0,-9.278905110932101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,0.0001105239643948,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001163869601441,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774475097656,0.0,0.0,8.59630890772678e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361877441406,0.0,0.0,0.0001163870838354,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0005520895938389,290.82830810546875,294.1499938964844,272.3314819335937,270.90972900390625,273.83648681640625,272.3508605957031,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776246828958,2.6636328698259604e-08,0.0011775981402024,-0.0686900317668914,0.0,0.0,0.0,-0.0180174987763166,60.0,-14.196581840515137,-0.0,-9.455311555939261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,0.0001105239643948,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001163869601441,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774475097656,0.0,0.0,8.59630890772678e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361877441406,0.0,0.0,0.0001163870838354,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0005520895938389,290.82830810546875,294.1499938964844,272.3314819335937,270.90972900390625,273.83648681640625,272.3508605957031,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776246828958,2.6636328698259604e-08,0.0011775981402024,-0.0686900317668914,0.0,0.0,0.0,-0.0180174987763166,60.0,-14.196581840515137,-0.0,-9.455311555939261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,0.0001175115467049,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,8.679370512254536e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0001175116703961,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844299316406,0.0,0.0,0.0005574242095462,290.822021484375,294.1499938964844,272.30938720703125,270.9005432128906,273.80474853515625,272.32763671875,290.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967136162487805e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.342185020446776,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,0.0001175115467049,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,8.679370512254536e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228515625,0.0,0.0,0.0001175116703961,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844299316406,0.0,0.0,0.0005574242095462,290.822021484375,294.1499938964844,272.30938720703125,270.9005432128906,273.80474853515625,272.32763671875,290.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967136162487805e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.342185020446776,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0001186587833217,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716125488281,0.0,0.0,0.0005628655781038,290.8156433105469,294.1499938964844,272.28759765625,270.89166259765625,273.7729187011719,272.3047180175781,290.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491403579711914,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0001186587833217,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716125488281,0.0,0.0,0.0005628655781038,290.8156433105469,294.1499938964844,272.28759765625,270.89166259765625,273.7729187011719,272.3047180175781,290.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.491403579711914,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142517089844,0.0,0.0,0.000113231013529,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,0.0001192376148537,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651733398437,0.0,0.0,0.0005656118737533,290.8124084472656,294.1499938964844,272.27685546875,270.8873596191406,273.7569580078125,272.2933959960937,290.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.566920280456545,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066833496094,0.0,0.0,0.0001137824583565,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0001198183163069,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,8.849747973727062e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,0.0001198184399981,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.0005683664930984,290.80914306640625,294.1499938964844,272.2662048339844,270.8831787109375,273.740966796875,272.2822265625,290.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.642765998840332,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0005738940672017,290.80255126953125,294.1499938964844,272.2453308105469,270.8751220703125,273.708984375,272.2602233886719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795036315917969,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0005738940672017,290.80255126953125,294.1499938964844,272.2453308105469,270.8751220703125,273.708984375,272.2602233886719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795036315917969,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,0.0005794137832708,290.7958374023437,294.1499938964844,272.2250061035156,270.8675842285156,273.67694091796875,272.2388610839844,290.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947344779968262,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071655273437,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,0.0005794137832708,290.7958374023437,294.1499938964844,272.2250061035156,270.8675842285156,273.67694091796875,272.2388610839844,290.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947344779968262,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.0005848811706528,290.7889709472656,294.1499938964844,272.2053527832031,270.8606262207031,273.64483642578125,272.2182312011719,289.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098464965820312,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35528564453125,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.0005848811706528,290.7889709472656,294.1499938964844,272.2053527832031,270.8606262207031,273.64483642578125,272.2182312011719,289.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.098464965820312,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
