time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,0.0001181634361273,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.378662109375,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415832519531,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0005902503617107,290.78204345703125,294.1499938964844,272.1864624023437,270.8543701171875,273.6127319335937,272.19830322265625,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247539520263672,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,0.0001181634361273,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.378662109375,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3415832519531,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0005902503617107,290.78204345703125,294.1499938964844,272.1864624023437,270.8543701171875,273.6127319335937,272.19830322265625,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247539520263672,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,0.0001186869121738,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,9.231205331161618e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999572753906,0.0,0.0,0.0005928652826696,290.7785339355469,294.1499938964844,272.17730712890625,270.8515014648437,273.5967102050781,272.188720703125,289.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.320257186889648,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,0.000119202886708,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,0.0001255262905033,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,9.271336602978408e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,0.0005954426596872,290.7749938964844,294.1499938964844,272.1683959960937,270.84881591796875,273.5806579589844,272.1793518066406,289.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.392037391662598,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41485595703125,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0006004131282679,290.767822265625,294.1499938964844,272.1512756347656,270.8441162109375,273.54864501953125,272.16131591796875,289.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.530935287475586,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41485595703125,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8387451171875,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0006004131282679,290.767822265625,294.1499938964844,272.1512756347656,270.8441162109375,273.54864501953125,272.16131591796875,289.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232045872195e-08,0.0012806599261239,-0.0999500975012779,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.530935287475586,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0001211471244459,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,0.000605154549703,290.7605285644531,294.1499938964844,272.1351928710937,270.8403015136719,273.5167541503906,272.14434814453125,289.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.663291931152344,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0001211471244459,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002624511719,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,0.000605154549703,290.7605285644531,294.1499938964844,272.1351928710937,270.8403015136719,273.5167541503906,272.14434814453125,289.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.663291931152344,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001220541089423,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,9.49309833231382e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,0.0001285288744838,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,0.0006096851429902,290.753173828125,294.1499938964844,272.1202087402344,270.83746337890625,273.4849548339844,272.1284484863281,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004759093746,4.10057552358012e-08,0.0013004349311813,-0.1059188991785049,0.0,0.0,0.0,-0.0251408722251653,60.0,-15.789280891418455,-0.0,-1.153097670680836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001220541089423,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211669921875,0.0,0.0,9.49309833231382e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864074707031,0.0,0.0,0.0001285288744838,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,0.0006096851429902,290.753173828125,294.1499938964844,272.1202087402344,270.83746337890625,273.4849548339844,272.1284484863281,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004759093746,4.10057552358012e-08,0.0013004349311813,-0.1059188991785049,0.0,0.0,0.0,-0.0251408722251653,60.0,-15.789280891418455,-0.0,-1.153097670680836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,0.0001229316112585,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,0.0001294528192374,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,9.561348269926384e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,0.0001294529211008,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,0.0006140684126876,290.74566650390625,294.1499938964844,272.1064147949219,270.8356628417969,273.453369140625,272.11383056640625,289.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099443930965215e-08,0.0013097831979393,-0.108736902475357,0.0,0.0,0.0,-0.0256830416619777,60.0,-15.90928554534912,-0.0,-1.1697369473040453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,0.0001229316112585,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,0.0001294528192374,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,9.561348269926384e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,0.0001294529211008,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,0.0006140684126876,290.74566650390625,294.1499938964844,272.1064147949219,270.8356628417969,273.453369140625,272.11383056640625,289.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098253402858,4.2099443930965215e-08,0.0013097831979393,-0.108736902475357,0.0,0.0,0.0,-0.0256830416619777,60.0,-15.90928554534912,-0.0,-1.1697369473040453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607788085937,0.0,0.0,0.0001233566872542,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001299004361499,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,9.594409493729472e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,0.0001299005525652,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,0.00061619176995,290.74188232421875,294.1499938964844,272.1000061035156,270.8351745605469,273.4376525878906,272.10699462890625,289.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143543619662,4.2629253016457376e-08,0.0013143117539584,-0.1101011112332344,0.0,0.0,0.0,-0.0259456820785999,60.0,-15.96717929840088,-0.0,-1.177840260879748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,0.0001237723045051,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0001303380995523,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.626735118217766e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25860595703125,0.0,0.0,0.0001303382159676,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0006182678625918,290.7380676269531,294.1499938964844,272.09393310546875,270.8349914550781,273.4219970703125,272.1005249023437,289.9223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187826843932,4.3147274197963283e-08,0.0013187396107241,-0.1114344000816345,0.0,0.0,0.0,-0.0262024793773889,60.0,-16.023643493652344,-0.0,-1.1857902393330733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0001311781525146,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0006222521769814,290.7303771972656,294.1499938964844,272.0827941894531,270.83551025390625,273.3908996582031,272.08856201171875,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.131793975830078,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,0.0001245699240826,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065185546875,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0001311781525146,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0006222521769814,290.7303771972656,294.1499938964844,272.0827941894531,270.83551025390625,273.3908996582031,272.08856201171875,289.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414144072484305e-08,0.0013272371143102,-0.1139915809035301,0.0,0.0,0.0,-0.0266953147947788,60.0,-16.131793975830078,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0001253180089406,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0001319658040301,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.74695649347268e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,0.0001319659204455,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.000625988934189,290.7225952148437,294.1499938964844,272.0731506347656,270.8373107910156,273.3600769042969,272.0780334472656,289.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507385042984424e-08,0.0013352067908272,-0.1163879558444023,0.0,0.0,0.0,-0.0271575339138507,60.0,-16.232919692993164,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0001253180089406,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.0001319658040301,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,9.74695649347268e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,0.0001319659204455,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.000625988934189,290.7225952148437,294.1499938964844,272.0731506347656,270.8373107910156,273.3600769042969,272.0780334472656,289.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.507385042984424e-08,0.0013352067908272,-0.1163879558444023,0.0,0.0,0.0,-0.0271575339138507,60.0,-16.232919692993164,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066101074219,0.0,0.0,0.000126006474602,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0001326907949987,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.800503903534263e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,0.0001326909114141,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0006294280174188,290.7147216796875,294.1499938964844,272.0650634765625,270.8404846191406,273.3296203613281,272.0691223144531,289.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.593197999724907e-08,0.0013425414217635,-0.1185917034745216,0.0,0.0,0.0,-0.0275829304009675,60.0,-16.325119018554688,-0.0,-1.2289835638057414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066101074219,0.0,0.0,0.000126006474602,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0001326907949987,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.800503903534263e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,0.0001326909114141,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0006294280174188,290.7147216796875,294.1499938964844,272.0650634765625,270.8404846191406,273.3296203613281,272.0691223144531,289.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.593197999724907e-08,0.0013425414217635,-0.1185917034745216,0.0,0.0,0.0,-0.0275829304009675,60.0,-16.325119018554688,-0.0,-1.2289835638057414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,0.0001266308681806,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001333483087364,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.849068010225892e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001333484251517,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0006325470167212,290.706787109375,294.1499938964844,272.05859375,270.8450622558594,273.2995300292969,272.0617980957031,289.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671025521929551e-08,0.0013491933932527,-0.120588943362236,0.0,0.0,0.0,-0.0279687400907278,60.0,-16.408239364624023,-0.0,-1.2411932459599484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,0.0001266308681806,292.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001333483087364,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.849068010225892e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001333484251517,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0006325470167212,290.706787109375,294.1499938964844,272.05859375,270.8450622558594,273.2995300292969,272.0617980957031,289.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492401922121,4.671025521929551e-08,0.0013491933932527,-0.120588943362236,0.0,0.0,0.0,-0.0279687400907278,60.0,-16.408239364624023,-0.0,-1.2411932459599484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,0.0001269176573259,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001336503191851,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,9.871374641079456e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001336504356004,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0006339796236716,290.7027587890625,294.1499938964844,272.0560302734375,270.847900390625,273.28466796875,272.0587463378906,289.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522958615794,4.706772926965641e-08,0.0013522488297894,-0.1215058490633964,0.0,0.0,0.0,-0.0281459502875804,60.0,-16.445987701416016,-0.0,-1.2468214549699044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0001271843793801,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0001339312002528,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,9.892119123833254e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001339313021162,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0006353119388222,290.69873046875,294.1499938964844,272.05389404296875,270.85113525390625,273.2699279785156,272.0561828613281,289.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551377924159,4.740018155757753e-08,0.0013550904113799,-0.1223583072423935,0.0,0.0,0.0,-0.0283107552677392,60.0,-16.48090362548828,-0.0,-1.252067107770927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0001276598050026,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001344318443443,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.929096995620056e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001344319462077,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0006376867531798,290.69061279296875,294.1499938964844,272.0509948730469,270.8587951660156,273.2408142089844,272.05242919921875,289.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602033723145,4.7992774199201456e-08,0.0013601552927866,-0.1238771677017211,0.0,0.0,0.0,-0.0286045167595148,60.0,-16.54196548461914,-0.0,-1.2614447086889413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,0.0001276598050026,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77203369140625,0.0,0.0,0.0001344318443443,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,9.929096995620056e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001344319462077,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0006376867531798,290.69061279296875,294.1499938964844,272.0509948730469,270.8587951660156,273.2408142089844,272.05242919921875,289.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602033723145,4.7992774199201456e-08,0.0013601552927866,-0.1238771677017211,0.0,0.0,0.0,-0.0286045167595148,60.0,-16.54196548461914,-0.0,-1.2614447086889413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0001280554424738,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001348484656773,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.959868475561962e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001348485675407,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0006396630778908,290.6824035644531,294.1499938964844,272.04998779296875,270.8681335449219,273.2122802734375,272.050537109375,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644187711179,4.848591572681472e-08,0.001364370342344,-0.1251405030488968,0.0,0.0,0.0,-0.0288489814847707,60.0,-16.591123580932617,-0.0,-1.269275173854112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0001280554424738,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001348484656773,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.959868475561962e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001348485675407,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0006396630778908,290.6824035644531,294.1499938964844,272.04998779296875,270.8681335449219,273.2122802734375,272.050537109375,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644187711179,4.848591572681472e-08,0.001364370342344,-0.1251405030488968,0.0,0.0,0.0,-0.0288489814847707,60.0,-16.591123580932617,-0.0,-1.269275173854112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,0.0001283991296077,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0001352103863609,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.98659961624071e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0006413798546418,290.6741638183594,294.1499938964844,272.04998779296875,270.8783569335937,273.1842956542969,272.0500793457031,289.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613397955894,60.0,-16.63022804260254,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,0.0001283991296077,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0001352103863609,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.98659961624071e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0006413798546418,290.6741638183594,294.1499938964844,272.04998779296875,270.8783569335937,273.1842956542969,272.0500793457031,289.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680804986506,4.891430194220448e-08,0.0013680316042155,-0.126237466931343,0.0,0.0,0.0,-0.0290613397955894,60.0,-16.63022804260254,-0.0,-1.276096952551598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0001287301565753,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001355589774902,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001001234631985,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.000643033417873,290.66583251953125,294.1499938964844,272.04998779296875,270.8886413574219,273.156982421875,272.0500183105469,289.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658805847167,60.0,-16.66453742980957,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,0.0001287301565753,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001355589774902,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001001234631985,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0001355590793536,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.000643033417873,290.66583251953125,294.1499938964844,272.04998779296875,270.8886413574219,273.156982421875,272.0500183105469,289.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716073008254,4.9326907003433014e-08,0.0013715580571442,-0.1272936165332794,0.0,0.0,0.0,-0.0292658805847167,60.0,-16.66453742980957,-0.0,-1.2826848205804708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,0.0001288925705011,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.0001357300061499,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001002497810986,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001357301080133,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0006438447162508,290.6616516113281,294.1499938964844,272.04998779296875,270.893798828125,273.1435241699219,272.0500183105469,289.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529347734278424e-08,0.0013732882216572,-0.1278116554021835,0.0,0.0,0.0,-0.0293662343174219,60.0,-16.680936813354492,-0.0,-1.285923190152971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.000129052408738,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001358983136015,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001003740981104,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001358984154649,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0006446430925279,290.6574401855469,294.1499938964844,272.04998779296875,270.8989562988281,273.1302490234375,272.04998779296875,289.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750406214967,4.972857325924451e-08,0.0013749909121543,-0.1283213645219802,0.0,0.0,0.0,-0.0294649936258792,60.0,-16.696922302246094,-0.0,-1.2891140954707225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001293662498937,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.000646210857667,290.64898681640625,294.1499938964844,272.04998779296875,270.9093017578125,273.1040344238281,272.04998779296875,289.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.728059768676758,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001293662498937,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.000646210857667,290.64898681640625,294.1499938964844,272.04998779296875,270.9093017578125,273.1040344238281,272.04998779296875,289.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977677327195e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.728059768676758,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0001296671543968,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001365456846542,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.000100852237665,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001365457719657,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0006477138958871,290.64044189453125,294.1499938964844,272.04998779296875,270.91961669921875,273.0784912109375,272.04998779296875,289.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.75748062133789,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0001296671543968,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001365456846542,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.000100852237665,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001365457719657,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0006477138958871,290.64044189453125,294.1499938964844,272.04998779296875,270.91961669921875,273.0784912109375,272.04998779296875,289.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049483320362924e-08,0.0013815397396683,-0.1302809417247772,0.0,0.0,0.0,-0.0298448465764522,60.0,-16.75748062133789,-0.0,-1.3014238220421248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001299536816077,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0006491452222689,290.6318664550781,294.1499938964844,272.04998779296875,270.92987060546875,273.053466796875,272.04998779296875,289.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.7852725982666,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
