time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,0.0001299536816077,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.000136847505928,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,0.0006491452222689,290.6318664550781,294.1499938964844,272.04998779296875,270.92987060546875,273.053466796875,272.04998779296875,289.7830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845920329913,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.7852725982666,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001371256512356,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0006504650227725,290.62322998046875,294.1499938964844,272.04998779296875,270.9400329589844,273.0289306640625,272.04998779296875,289.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874068390578,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.81062889099121,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001302179007325,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130432128906,0.0,0.0,0.0001371256512356,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001012805951177,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001371257385471,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0006504650227725,290.62322998046875,294.1499938964844,272.04998779296875,270.9400329589844,273.0289306640625,272.04998779296875,289.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874068390578,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.81062889099121,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0001303391618421,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,0.0001372533442918,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001013749133562,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001372534316033,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0006510707898996,290.618896484375,294.1499938964844,272.04998779296875,270.9450988769531,273.01690673828125,272.04998779296875,289.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247427124844e-08,0.0013886986998841,-0.132421389222145,0.0,0.0,0.0,-0.03026008233428,60.0,-16.82195472717285,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0001304511097259,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70538330078125,0.0,0.0,0.000137371229357,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.000101461977465,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001373713166685,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0006516299326904,290.6145324707031,294.1499938964844,272.04998779296875,270.9501037597656,273.0050048828125,272.04998779296875,289.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899427140131,5.1472007100983326e-08,0.0013898912584409,-0.1327777802944183,0.0,0.0,0.0,-0.0303292516618967,60.0,-16.8322811126709,-0.0,-1.3172065393973753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0001306427293457,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001016110181808,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.000137573108077,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0006525871576741,290.60577392578125,294.1499938964844,272.04998779296875,270.9600524902344,272.9815979003906,272.04998779296875,289.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.17108524888954e-08,0.0013919326011091,-0.1333877146244049,0.0,0.0,0.0,-0.0304476544260978,60.0,-16.849462509155273,-0.0,-1.3210787130901738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0001306427293457,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,0.0001375730207655,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001016110181808,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.000137573108077,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0006525871576741,290.60577392578125,294.1499938964844,272.04998779296875,270.9600524902344,272.9815979003906,272.04998779296875,289.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391984289512,5.17108524888954e-08,0.0013919326011091,-0.1333877146244049,0.0,0.0,0.0,-0.0304476544260978,60.0,-16.849462509155273,-0.0,-1.3210787130901738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0001307810598518,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0001377186854369,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.000101718607766,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001377187727484,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0006532781408168,290.5969543457031,294.1499938964844,272.04998779296875,270.9698181152344,272.958740234375,272.04998779296875,289.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393457991071,5.188326213101393e-08,0.0013934061862528,-0.1338278949260711,0.0,0.0,0.0,-0.0305331218987703,60.0,-16.860437393188477,-0.0,-1.3238772567092385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0001307810598518,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0001377186854369,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.000101718607766,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001377187727484,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0006532781408168,290.5969543457031,294.1499938964844,272.04998779296875,270.9698181152344,272.958740234375,272.04998779296875,289.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393457991071,5.188326213101393e-08,0.0013934061862528,-0.1338278949260711,0.0,0.0,0.0,-0.0305331218987703,60.0,-16.860437393188477,-0.0,-1.3238772567092385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001308623468503,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001378042798023,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0001017818285617,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001378043671138,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0006536841974593,290.5881042480469,294.1499938964844,272.04998779296875,270.9793701171875,272.9364624023437,272.04998779296875,289.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943240046501,5.1984564208851225e-08,0.0013942720834165,-0.1340865045785904,0.0,0.0,0.0,-0.0305833388119936,60.0,-16.863935470581055,-0.0,-1.325522873685259e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001308623468503,292.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820678710937,0.0,0.0,0.0001378042798023,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0001017818285617,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001378043671138,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0006536841974593,290.5881042480469,294.1499938964844,272.04998779296875,270.9793701171875,272.9364624023437,272.04998779296875,289.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943240046501,5.1984564208851225e-08,0.0013942720834165,-0.1340865045785904,0.0,0.0,0.0,-0.0305833388119936,60.0,-16.863935470581055,-0.0,-1.325522873685259e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001017999311443,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0006538004381582,290.5791931152344,294.1499938964844,272.04998779296875,270.9887084960937,272.9147033691406,272.04998779296875,289.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.20135436943292e-08,0.0013945199316367,-0.1341604739427566,0.0,0.0,0.0,-0.0305977053940296,60.0,-16.86016082763672,-0.0,-1.3259939635190676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0001308856153627,292.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.0001378287852276,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001017999311443,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0001378288725391,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0006538004381582,290.5791931152344,294.1499938964844,272.04998779296875,270.9887084960937,272.9147033691406,272.04998779296875,289.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945719692856,5.20135436943292e-08,0.0013945199316367,-0.1341604739427566,0.0,0.0,0.0,-0.0305977053940296,60.0,-16.86016082763672,-0.0,-1.3259939635190676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0001308782520936,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0001378210436087,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0001017942049656,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001378211309202,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,0.0006537636509165,290.5747375488281,294.1499938964844,272.04998779296875,270.9933166503906,272.9040222167969,272.04998779296875,289.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944933889433,5.200434927132847e-08,0.0013944414677098,-0.1341370046138763,0.0,0.0,0.0,-0.0305931493639946,60.0,-16.85563850402832,-0.0,-1.3258444653274637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001308588689425,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.0001378006272716,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,0.0001017791219055,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0001378007000312,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0006536667933687,290.5702514648437,294.1499938964844,272.04998779296875,270.997802734375,272.8934936523437,272.04998779296875,289.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942867517471,5.198016594931688e-08,0.0013942348305135,-0.1340752691030502,0.0,0.0,0.0,-0.0305811613798141,60.0,-16.849401473999023,-0.0,-1.3254515351945886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001307970960624,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0001377355656586,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001017310714814,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0001377356529701,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0006533582345582,290.561279296875,294.1499938964844,272.04998779296875,271.0066223144531,272.8727722167969,272.04998779296875,289.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190312535319208e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429715663194,60.0,-16.833398818969727,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001307970960624,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582946777344,0.0,0.0,0.0001377355656586,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001017310714814,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0001377356529701,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0006533582345582,290.561279296875,294.1499938964844,272.04998779296875,271.0066223144531,272.8727722167969,272.04998779296875,289.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.190312535319208e-08,0.0013935765018686,-0.1338786035776138,0.0,0.0,0.0,-0.0305429715663194,60.0,-16.833398818969727,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001307193015236,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.0001376536674797,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0001016705791698,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0001376537402393,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0006529696984216,290.5522766113281,294.1499938964844,272.04998779296875,271.0151062011719,272.8526306152344,272.04998779296875,289.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948892444372,60.0,-16.813627243041992,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001307193015236,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,0.0001376536674797,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0001016705791698,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,0.0001376537402393,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0006529696984216,290.5522766113281,294.1499938964844,272.04998779296875,271.0151062011719,272.8526306152344,272.04998779296875,289.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180613271704716e-08,0.0013927476247772,-0.1336309909820556,0.0,0.0,0.0,-0.0304948892444372,60.0,-16.813627243041992,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0001306193735217,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001375484280288,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001015928501146,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001375485007883,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0006524705095216,290.5432434082031,294.1499938964844,272.04998779296875,271.0232849121094,272.8330078125,272.04998779296875,289.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917344622313,5.168152128476322e-08,0.0013916827738285,-0.1333128213882446,0.0,0.0,0.0,-0.0304331183433532,60.0,-16.791255950927734,-0.0,-1.3206027915657614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0001306193735217,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422119140625,0.0,0.0,0.0001375484280288,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,0.0001015928501146,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,0.0001375485007883,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0006524705095216,290.5432434082031,294.1499938964844,272.04998779296875,271.0232849121094,272.8330078125,272.04998779296875,289.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917344622313,5.168152128476322e-08,0.0013916827738285,-0.1333128213882446,0.0,0.0,0.0,-0.0304331183433532,60.0,-16.791255950927734,-0.0,-1.3206027915657614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001304860925301,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,0.0001374080893583,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001014891895465,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0001374081621179,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0006518047885037,290.5341491699219,294.1499938964844,272.04998779296875,271.03106689453125,272.8138427734375,272.04998779296875,289.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903143117204,5.15153644187194e-08,0.0013902628561481,-0.1328885108232498,0.0,0.0,0.0,-0.0303507503122091,60.0,-16.765573501586914,-0.0,-1.3179089819459477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001304860925301,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341552734375,0.0,0.0,0.0001374080893583,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001014891895465,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92926025390625,0.0,0.0,0.0001374081621179,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0006518047885037,290.5341491699219,294.1499938964844,272.04998779296875,271.03106689453125,272.8138427734375,272.04998779296875,289.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903143117204,5.15153644187194e-08,0.0013902628561481,-0.1328885108232498,0.0,0.0,0.0,-0.0303507503122091,60.0,-16.765573501586914,-0.0,-1.3179089819459477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0001304071047343,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,0.0001373248960589,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001014277513604,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92266845703125,0.0,0.0,0.0001373249688185,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017639160156,0.0,0.0,0.0006514101987704,290.52960205078125,294.1499938964844,272.04998779296875,271.0348205566406,272.804443359375,272.04998779296875,289.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.1416868984688335e-08,0.0013894211733713,-0.1326369643211364,0.0,0.0,0.0,-0.0303019247949123,60.0,-16.75108528137207,-0.0,-1.316313529287072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775695800781,0.0,0.0,0.0001303190074395,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62603759765625,0.0,0.0,0.0001372321275994,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001013592263916,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001372322003589,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0006509700906462,290.5250549316406,294.1499938964844,272.04998779296875,271.0384521484375,272.7951965332031,272.04998779296875,289.6456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885338557884,5.1307036841308224e-08,0.0013884825166314,-0.1323564201593399,0.0,0.0,0.0,-0.0302474778145551,60.0,-16.735422134399414,-0.0,-1.3145353250365588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001301231677643,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178894042969,0.0,0.0,0.0001370259124087,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001012069187709,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001370259851682,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0006499919109046,290.51593017578125,294.1499938964844,272.04998779296875,271.04541015625,272.7769775390625,272.04998779296875,289.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.1062894357301054e-08,0.0013863961212337,-0.1317327171564102,0.0,0.0,0.0,-0.0301264524459838,60.0,-16.701528549194336,-0.0,-1.3105872653795816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,0.0001301231677643,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6178894042969,0.0,0.0,0.0001370259124087,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001012069187709,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001370259851682,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0006499919109046,290.51593017578125,294.1499938964844,272.04998779296875,271.04541015625,272.7769775390625,272.04998779296875,289.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864471111446,5.1062894357301054e-08,0.0013863961212337,-0.1317327171564102,0.0,0.0,0.0,-0.0301264524459838,60.0,-16.701528549194336,-0.0,-1.3105872653795816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0001299031864618,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001367942459182,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0001010358173516,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0001367943186778,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0006488930084742,290.5068054199219,294.1499938964844,272.04998779296875,271.05194091796875,272.7592468261719,272.04998779296875,289.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841030886396,5.078863551943869e-08,0.001384052215144,-0.1310318857431411,0.0,0.0,0.0,-0.0299904979765415,60.0,-16.663881301879883,-0.0,-1.3061591630503244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94927978515625,0.0,0.0,0.0001299031864618,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001367942459182,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0001010358173516,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0001367943186778,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0006488930084742,290.5068054199219,294.1499938964844,272.04998779296875,271.05194091796875,272.7592468261719,272.04998779296875,289.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841030886396,5.078863551943869e-08,0.001384052215144,-0.1310318857431411,0.0,0.0,0.0,-0.0299904979765415,60.0,-16.663881301879883,-0.0,-1.3061591630503244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.000129666441353,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001365449570585,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0001008516846923,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.000136545029818,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0006477104616351,290.49761962890625,294.1499938964844,272.04998779296875,271.0579528808594,272.74200439453125,272.04998779296875,289.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.0493504488713377e-08,0.0013815299607813,-0.1302775293588638,0.0,0.0,0.0,-0.02984419465065,60.0,-16.623783111572266,-0.0,-1.3014023636515049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9352722167969,0.0,0.0,0.000129666441353,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,0.0001365449570585,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0001008516846923,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,0.000136545029818,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,0.0006477104616351,290.49761962890625,294.1499938964844,272.04998779296875,271.0579528808594,272.74200439453125,272.04998779296875,289.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.0493504488713377e-08,0.0013815299607813,-0.1302775293588638,0.0,0.0,0.0,-0.02984419465065,60.0,-16.623783111572266,-0.0,-1.3014023636515049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001294197427341,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0001362851617159,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001006598031381,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0001362852344755,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0006464781472459,290.48846435546875,294.1499938964844,272.04998779296875,271.0634765625,272.7252197265625,272.04998779296875,289.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018594251282593e-08,0.0013789015356451,-0.1294911801815033,0.0,0.0,0.0,-0.0296917296946048,60.0,-16.581850051879883,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,0.0001294197427341,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.0001362851617159,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001006598031381,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0001362852344755,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0006464781472459,290.48846435546875,294.1499938964844,272.04998779296875,271.0634765625,272.7252197265625,272.04998779296875,289.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789517106488,5.018594251282593e-08,0.0013789015356451,-0.1294911801815033,0.0,0.0,0.0,-0.0296917296946048,60.0,-16.581850051879883,-0.0,-1.296454570365313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,0.0001361536997137,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0001005627054837,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,0.0006458545103669,290.4838562011719,294.1499938964844,272.04998779296875,271.0660400390625,272.7170104980469,272.04998779296875,289.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.0030305231985046e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.560537338256836,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001291695662075,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001360217138426,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001360217866022,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,0.0006452284287661,290.479248046875,294.1499938964844,272.04998779296875,271.0684509277344,272.7089233398437,272.04998779296875,289.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.539104461669922,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0001357583678327,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,0.0001357584405923,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.0006439792341552,290.47003173828125,294.1499938964844,272.04998779296875,271.0728454589844,272.6929626464844,272.04998779296875,289.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.49609375,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0001357583678327,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,0.0001002707140287,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,0.0001357584405923,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.0006439792341552,290.47003173828125,294.1499938964844,272.04998779296875,271.0728454589844,272.6929626464844,272.04998779296875,289.5751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.956229560093561e-08,0.0013735715765506,-0.1278959512710571,0.0,0.0,0.0,-0.0293825753033161,60.0,-16.49609375,-0.0,-1.2864505549714522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0001286824699491,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0001355087879346,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0001000863703666,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0001355088461423,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,0.0006427952903322,290.4608154296875,294.1499938964844,272.04998779296875,271.07666015625,272.677490234375,272.04998779296875,289.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710955390706,4.926682350969713e-08,0.0013710462953895,-0.1271398365497589,0.0,0.0,0.0,-0.0292361043393611,60.0,-16.454059600830078,-0.0,-1.2817243089102706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,0.0001286824699491,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56842041015625,0.0,0.0,0.0001355087879346,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0001000863703666,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,0.0001355088461423,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,0.0006427952903322,290.4608154296875,294.1499938964844,272.04998779296875,271.07666015625,272.677490234375,272.04998779296875,289.5633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710955390706,4.926682350969713e-08,0.0013710462953895,-0.1271398365497589,0.0,0.0,0.0,-0.0292361043393611,60.0,-16.454059600830078,-0.0,-1.2817243089102706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
