time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001284663449041,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001352811959804,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,9.9918273917865e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.00013528126874,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0006417157710529,290.4515380859375,294.1499938964844,272.04998779296875,271.079833984375,272.6623840332031,272.04998779296875,289.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.8997399915151625e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025433689355,60.0,-16.413890838623047,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001284663449041,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,0.0001352811959804,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,9.9918273917865e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.00013528126874,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0006417157710529,290.4515380859375,294.1499938964844,272.04998779296875,271.079833984375,272.6623840332031,272.04998779296875,289.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687924947589,4.8997399915151625e-08,0.0013687434839084,-0.1264502108097076,0.0,0.0,0.0,-0.0291025433689355,60.0,-16.413890838623047,-0.0,-1.2774223989708844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0001282899465877,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001350954407826,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,9.978107846109197e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0001350955135421,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.000640834623482,290.4422912597656,294.1499938964844,272.04998779296875,271.0823669433594,272.64764404296875,272.04998779296875,289.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.87774975965749e-08,0.0013668639585375,-0.1258872002363205,0.0,0.0,0.0,-0.0289935320615768,60.0,-16.377769470214844,-0.0,-1.273916439004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0001282899465877,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001350954407826,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,9.978107846109197e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,0.0001350955135421,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.000640834623482,290.4422912597656,294.1499938964844,272.04998779296875,271.0823669433594,272.64764404296875,272.04998779296875,289.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669127365574,4.87774975965749e-08,0.0013668639585375,-0.1258872002363205,0.0,0.0,0.0,-0.0289935320615768,60.0,-16.377769470214844,-0.0,-1.273916439004097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0001282201119465,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54754638671875,0.0,0.0,0.000135021895403,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,9.972675616154449e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0001350219681626,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0006404857849702,290.4376220703125,294.1499938964844,272.04998779296875,271.0833435058594,272.64044189453125,272.04998779296875,289.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661684934049,4.869043124244855e-08,0.0013661197153851,-0.1256642490625381,0.0,0.0,0.0,-0.0289503708481788,60.0,-16.361797332763672,-0.0,-1.2725296016924406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,0.000128162864712,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433349609375,0.0,0.0,0.0001349616213701,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,9.968223457690328e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001349616795778,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77020263671875,0.0,0.0,0.0006401998107321,290.4329833984375,294.1499938964844,272.04998779296875,271.0841979980469,272.63330078125,272.04998779296875,289.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655582442879,4.8619057224641444e-08,0.0013655095826834,-0.1254814863204956,0.0,0.0,0.0,-0.0289149899035692,60.0,-16.347251892089844,-0.0,-1.27139344385796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0001280889846384,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,9.962477633962408e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.000134883885039,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.0006398307741619,290.4236755371094,294.1499938964844,272.04998779296875,271.0853271484375,272.61932373046875,272.04998779296875,289.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526953122518535e-08,0.0013647222658619,-0.125245600938797,0.0,0.0,0.0,-0.0288693308830261,60.0,-16.323076248168945,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260192871094,0.0,0.0,0.0001280889846384,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.534912109375,0.0,0.0,0.0001348838268313,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,9.962477633962408e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,0.000134883885039,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.0006398307741619,290.4236755371094,294.1499938964844,272.04998779296875,271.0853271484375,272.61932373046875,272.04998779296875,289.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647708110511,4.8526953122518535e-08,0.0013647222658619,-0.125245600938797,0.0,0.0,0.0,-0.0288693308830261,60.0,-16.323076248168945,-0.0,-1.2699278784111814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001280658470932,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264587402344,0.0,0.0,0.0001348594523733,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,9.96067756204866e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.000639715231955,290.414306640625,294.1499938964844,272.04998779296875,271.085693359375,272.6056823730469,272.04998779296875,289.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849808732387829e-08,0.0013644754653796,-0.1251716762781143,0.0,0.0,0.0,-0.0288550201803445,60.0,-16.305686950683594,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0001280658470932,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264587402344,0.0,0.0,0.0001348594523733,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,9.96067756204866e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626037597656,0.0,0.0,0.0001348595251329,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457275390625,0.0,0.0,0.000639715231955,290.414306640625,294.1499938964844,272.04998779296875,271.085693359375,272.6056823730469,272.04998779296875,289.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645240105688,4.849808732387829e-08,0.0013644754653796,-0.1251716762781143,0.0,0.0,0.0,-0.0288550201803445,60.0,-16.305686950683594,-0.0,-1.269468725695333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001280178548768,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.0001348089135717,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676696777344,0.0,0.0,9.95694426819682e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,0.0001348089717794,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0006394754745997,290.4049377441406,294.1499938964844,272.04998779296875,271.085693359375,272.5923767089844,272.04998779296875,289.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.8438241861958886e-08,0.0013639641692861,-0.1250183880329132,0.0,0.0,0.0,-0.0288253538310527,60.0,-16.28960418701172,-0.0,-1.268517024755056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001280178548768,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179748535156,0.0,0.0,0.0001348089135717,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676696777344,0.0,0.0,9.95694426819682e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,0.0001348089717794,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0006394754745997,290.4049377441406,294.1499938964844,272.04998779296875,271.085693359375,272.5923767089844,272.04998779296875,289.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136401259806,4.8438241861958886e-08,0.0013639641692861,-0.1250183880329132,0.0,0.0,0.0,-0.0288253538310527,60.0,-16.28960418701172,-0.0,-1.268517024755056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001278800627915,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.000134663816425,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,9.94622751022689e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001346638746326,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72137451171875,0.0,0.0,0.0006387871690094,290.3955383300781,294.1499938964844,272.04998779296875,271.085693359375,272.57940673828125,272.04998779296875,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.826646815558888e-08,0.0013624964049085,-0.1245783865451812,0.0,0.0,0.0,-0.0287402030080556,60.0,-16.266197204589844,-0.0,-1.2657876879984542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001278800627915,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.000134663816425,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,9.94622751022689e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001346638746326,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72137451171875,0.0,0.0,0.0006387871690094,290.3955383300781,294.1499938964844,272.04998779296875,271.085693359375,272.57940673828125,272.04998779296875,289.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625447172671,4.826646815558888e-08,0.0013624964049085,-0.1245783865451812,0.0,0.0,0.0,-0.0287402030080556,60.0,-16.266197204589844,-0.0,-1.2657876879984542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001277782430406,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0001345565979136,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,9.938308357959612e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314758300781,0.0,0.0,0.0001345566561212,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0006382785504683,290.39080810546875,294.1499938964844,272.04998779296875,271.085693359375,272.5730285644531,272.04998779296875,289.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001361459842883,4.813953324855903e-08,0.0013614117633551,-0.1242531910538673,0.0,0.0,0.0,-0.0286772809922695,60.0,-16.25077247619629,-0.0,-1.2637725887998388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0001276562397833,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.000134428119054,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.928819054039197e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0001344281772617,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7092590332031,0.0,0.0,0.0006376691162586,290.3861083984375,294.1499938964844,272.04998779296875,271.085693359375,272.56671142578125,272.04998779296875,289.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601599493995,4.7987441575969576e-08,0.0013601119862869,-0.1238635033369064,0.0,0.0,0.0,-0.028601886704564,60.0,-16.232919692993164,-0.0,-1.261360154103386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001273456291528,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923400878906,0.0,0.0,0.0001341010356554,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,9.904660691972822e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0001341010938631,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0006361175910569,290.3766784667969,294.1499938964844,272.04998779296875,271.085693359375,272.5543518066406,272.04998779296875,289.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568506110459,4.76002490756855e-08,0.0013568029971793,-0.1228711828589439,0.0,0.0,0.0,-0.0284099467098712,60.0,-16.189016342163086,-0.0,-1.2552291650536065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001273456291528,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923400878906,0.0,0.0,0.0001341010356554,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,9.904660691972822e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,0.0001341010938631,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0006361175910569,290.3766784667969,294.1499938964844,272.04998779296875,271.085693359375,272.5543518066406,272.04998779296875,289.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568506110459,4.76002490756855e-08,0.0013568029971793,-0.1228711828589439,0.0,0.0,0.0,-0.0284099467098712,60.0,-16.189016342163086,-0.0,-1.2552291650536065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001269643689738,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,0.0001336995483143,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,9.875006799120456e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0006342130945995,290.36724853515625,294.1499938964844,272.04998779296875,271.085693359375,272.5423583984375,272.04998779296875,289.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527882983908,4.712498835601765e-08,0.0013527412666007,-0.1216526851058006,0.0,0.0,0.0,-0.0281743481755256,60.0,-16.134531021118164,-0.0,-1.2477241284614138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001269643689738,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,0.0001336995483143,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,9.875006799120456e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0001336996065219,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0006342130945995,290.36724853515625,294.1499938964844,272.04998779296875,271.085693359375,272.5423583984375,272.04998779296875,289.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527882983908,4.712498835601765e-08,0.0013527412666007,-0.1216526851058006,0.0,0.0,0.0,-0.0281743481755256,60.0,-16.134531021118164,-0.0,-1.2477241284614138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001265094469999,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,9.839623817242682e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,0.0001332205429207,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0006319406675174,290.3577880859375,294.1499938964844,272.04998779296875,271.085693359375,272.5306701660156,272.04998779296875,289.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479412300512,4.6557911304034873e-08,0.0013478947803378,-0.1201981008052825,0.0,0.0,0.0,-0.0278932377696037,60.0,-16.07101821899414,-0.0,-1.2387984327233428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001265094469999,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.000133220499265,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,9.839623817242682e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884765625,0.0,0.0,0.0001332205429207,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0006319406675174,290.3577880859375,294.1499938964844,272.04998779296875,271.085693359375,272.5306701660156,272.04998779296875,289.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479412300512,4.6557911304034873e-08,0.0013478947803378,-0.1201981008052825,0.0,0.0,0.0,-0.0278932377696037,60.0,-16.07101821899414,-0.0,-1.2387984327233428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,9.799141844268888e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0006293407641351,290.3483581542969,294.1499938964844,272.04998779296875,271.085693359375,272.519287109375,272.04998779296875,289.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912539015336e-08,0.0013423498021438,-0.1185330301523208,0.0,0.0,0.0,-0.0275716204196214,60.0,-15.998886108398438,-0.0,-1.2286258765925598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.000125988968648,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46661376953125,0.0,0.0,0.0001326724013779,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69219970703125,0.0,0.0,9.799141844268888e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,0.0001326724595855,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.661376953125,0.0,0.0,0.0006293407641351,290.3483581542969,294.1499938964844,272.04998779296875,271.085693359375,272.519287109375,272.04998779296875,289.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423957861959,4.590912539015336e-08,0.0013423498021438,-0.1185330301523208,0.0,0.0,0.0,-0.0275716204196214,60.0,-15.998886108398438,-0.0,-1.2286258765925598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0001257082039956,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623107910156,0.0,0.0,0.0001323767501162,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.7773052402772e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,0.0001323768083238,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65545654296875,0.0,0.0,0.000627938308753,290.3436584472656,294.1499938964844,272.04998779296875,271.085693359375,272.51373291015625,272.04998779296875,289.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555916177650945e-08,0.0013393587432801,-0.11763446778059,0.0,0.0,0.0,-0.0273981355130672,60.0,-15.960050582885742,-0.0,-1.2231561186126785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,0.0001254107628483,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0001320635201409,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,9.754170605447145e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.664306640625,0.0,0.0,0.0001320635783486,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0006264525000005,290.3389587402344,294.1499938964844,272.04998779296875,271.085693359375,272.5082397460937,272.04998779296875,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188393471562456e-08,0.00133618991822,-0.1166822016239166,0.0,0.0,0.0,-0.0272143371403217,60.0,-15.9191255569458,-0.0,-1.2173744323717986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001247759064426,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0001313950488111,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0006232812884263,290.3295593261719,294.1499938964844,272.04998779296875,271.085693359375,272.4974670410156,272.04998779296875,289.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487295627594,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.832275390625,-0.0,-1.2050801956320356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001247759064426,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001313949906034,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,9.704792319098487e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6523132324219,0.0,0.0,0.0001313950488111,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378173828125,0.0,0.0,0.0006232812884263,290.3295593261719,294.1499938964844,272.04998779296875,271.085693359375,272.4974670410156,272.04998779296875,289.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294707750901,4.4397058474032753e-08,0.0013294264208525,-0.1146487295627594,0.0,0.0,0.0,-0.0268220528960227,60.0,-15.832275390625,-0.0,-1.2050801956320356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0001240927813341,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,0.000130675631226,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,9.651661093812436e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,0.0001306756748817,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0006198689225129,290.3201599121094,294.1499938964844,272.04998779296875,271.085693359375,272.48699951171875,272.04998779296875,289.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.354557603392095e-08,0.0013221487170085,-0.112459160387516,0.0,0.0,0.0,-0.0263999514281749,60.0,-15.738658905029297,-0.0,-1.191920944165759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827392578125,0.0,0.0,0.0001240927813341,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,0.000130675631226,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,9.651661093812436e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,0.0001306756748817,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0006198689225129,290.3201599121094,294.1499938964844,272.04998779296875,271.085693359375,272.48699951171875,272.04998779296875,289.3865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221922563388,4.354557603392095e-08,0.0013221487170085,-0.112459160387516,0.0,0.0,0.0,-0.0263999514281749,60.0,-15.738658905029297,-0.0,-1.191920944165759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,9.595554729457945e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,0.0006162655772641,290.3108215332031,294.1499938964844,272.04998779296875,271.085693359375,272.47686767578125,272.04998779296875,289.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.63942813873291,-0.0,-1.1781034459090733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0001233714137924,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4323425292969,0.0,0.0,0.0001299159921472,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434631347656,0.0,0.0,9.595554729457945e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,0.0001299160503549,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,0.0006162655772641,290.3108215332031,294.1499938964844,272.04998779296875,271.085693359375,272.47686767578125,272.04998779296875,289.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646433939808055e-08,0.0013144635595381,-0.1101453378796577,0.0,0.0,0.0,-0.0259542241692543,60.0,-15.63942813873291,-0.0,-1.1781034459090733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,0.0001226332824444,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0001291387161472,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,9.538144513498992e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001291387743549,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0006125784711912,290.3014831542969,294.1499938964844,272.04998779296875,271.085693359375,272.467041015625,272.04998779296875,289.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066416140645,4.172641965283219e-08,0.001306599820964,-0.1077760383486747,0.0,0.0,0.0,-0.0254981499165296,60.0,-15.536907196044922,-0.0,-1.1640484132158237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,0.0001226332824444,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0001291387161472,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,9.538144513498992e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.0001291387743549,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,0.0006125784711912,290.3014831542969,294.1499938964844,272.04998779296875,271.085693359375,272.467041015625,272.04998779296875,289.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066416140645,4.172641965283219e-08,0.001306599820964,-0.1077760383486747,0.0,0.0,0.0,-0.0254981499165296,60.0,-15.536907196044922,-0.0,-1.1640484132158237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517028808594,0.0,0.0,0.0001222591090481,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001287446939386,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,9.50904141063802e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.611083984375,0.0,0.0,0.0001287447375943,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,0.0006107093649916,290.2968444824219,294.1499938964844,272.04998779296875,271.085693359375,272.46221923828125,272.04998779296875,289.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.1260037164647656e-08,0.0013026134110987,-0.1065742969512939,0.0,0.0,0.0,-0.0252669509500265,60.0,-15.485000610351562,-0.0,-1.1569555624646457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455993652344,0.0,0.0,0.0001218777324538,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153137207031,0.0,0.0,0.0001283430901821,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,9.479379514232278e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001283431338379,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0006088043446652,290.2922058105469,294.1499938964844,272.04998779296875,271.085693359375,272.4574890136719,272.04998779296875,289.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985912617295,4.0784698285278864e-08,0.0012985505163669,-0.1053490117192268,0.0,0.0,0.0,-0.0250313133001327,60.0,-15.43239402770996,-0.0,-1.1497488117129258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,0.000121097684314,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001275216636713,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001275217073271,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.000604907865636,290.2829284667969,294.1499938964844,272.04998779296875,271.085693359375,272.4481811523437,272.04998779296875,289.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414368629455,0.0,0.0,0.0,-0.0245493464171886,60.0,-15.325495719909668,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333923339844,0.0,0.0,0.000121097684314,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001275216636713,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,9.41870894166641e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001275217073271,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.000604907865636,290.2829284667969,294.1499938964844,272.04998779296875,271.085693359375,272.4481811523437,272.04998779296875,289.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245555451096e-08,0.001290240092203,-0.1028414368629455,0.0,0.0,0.0,-0.0245493464171886,60.0,-15.325495719909668,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962219238281,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,0.0006008509662933,290.2737121582031,294.1499938964844,272.04998779296875,271.085693359375,272.43914794921875,272.04998779296875,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.214921951293944,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
