time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,0.0001202855273731,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,0.0001266664185095,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962219238281,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,0.0001266664621653,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,0.0006008509662933,290.2737121582031,294.1499938964844,272.04998779296875,271.085693359375,272.43914794921875,272.04998779296875,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.214921951293944,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0001194398282677,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,0.0005966264870949,290.2644958496094,294.1499938964844,272.04998779296875,271.085693359375,272.4303894042969,272.04998779296875,289.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.100522994995115,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0001194398282677,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0001257758558494,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,0.0005966264870949,290.2644958496094,294.1499938964844,272.04998779296875,271.085693359375,272.4303894042969,272.04998779296875,289.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.100522994995115,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,0.0001185621440527,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001248516200575,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,9.22150065889582e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.0005922422860749,290.2553405761719,294.1499938964844,272.04998779296875,271.085693359375,272.42193603515625,272.04998779296875,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827687144279,60.0,-14.98204231262207,-0.0,-1.0880431489113108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975341796875,0.0,0.0,0.0001185621440527,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001248516200575,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,9.22150065889582e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.55975341796875,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.0005922422860749,290.2553405761719,294.1499938964844,272.04998779296875,271.085693359375,272.42193603515625,272.04998779296875,289.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827687144279,60.0,-14.98204231262207,-0.0,-1.0880431489113108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,0.0001181139014079,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675354003906,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415344238281,0.0,0.0,0.0005900032701902,290.25079345703125,294.1499938964844,272.04998779296875,271.085693359375,272.41778564453125,272.04998779296875,289.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.92170238494873,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,0.0001176515870611,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486145019531,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,0.0005876938812434,290.2462463378906,294.1499938964844,272.04998779296875,271.085693359375,272.4136962890625,272.04998779296875,289.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.860076904296877,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.0001166820147773,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,9.075268462765962e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.000122871788335,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,0.0005828506546095,290.2371826171875,294.1499938964844,272.04998779296875,271.085693359375,272.4056701660156,272.04998779296875,289.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.73251247406006,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741882324219,0.0,0.0,0.0001166820147773,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506286621094,0.0,0.0,9.075268462765962e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.000122871788335,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52520751953125,0.0,0.0,0.0005828506546095,290.2371826171875,294.1499938964844,272.04998779296875,271.085693359375,272.4056701660156,272.04998779296875,289.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.73251247406006,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56268310546875,0.0,0.0,0.0001156453654402,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,0.0001217801473103,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.0005776723846793,290.2281799316406,294.1499938964844,272.04998779296875,271.085693359375,272.3979187011719,272.04998779296875,289.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.5968599319458,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56268310546875,0.0,0.0,0.0001156453654402,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565368652344,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,0.0001217801473103,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.0005776723846793,290.2281799316406,294.1499938964844,272.04998779296875,271.085693359375,272.3979187011719,272.04998779296875,289.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.5968599319458,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,0.0001145577916759,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.0001206348388222,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284729003906,0.0,0.0,8.910050382837653e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.000120634882478,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,0.0005722397472709,290.21923828125,294.1499938964844,272.04998779296875,271.085693359375,272.39044189453125,272.04998779296875,289.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205989332869,3.166178785818374e-08,0.0012205672683194,-0.0817495733499527,0.0,0.0,0.0,-0.0205088201910257,60.0,-14.454084396362305,-0.0,-1.0157881291661397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,0.0001145577916759,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482971191406,0.0,0.0,0.0001206348388222,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5284729003906,0.0,0.0,8.910050382837653e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.000120634882478,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038452148437,0.0,0.0,0.0005722397472709,290.21923828125,294.1499938964844,272.04998779296875,271.085693359375,272.39044189453125,272.04998779296875,289.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205989332869,3.166178785818374e-08,0.0012205672683194,-0.0817495733499527,0.0,0.0,0.0,-0.0205088201910257,60.0,-14.454084396362305,-0.0,-1.0157881291661397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,0.0001134467966039,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,0.0001194649084936,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,8.823639655020088e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,0.0001194649448734,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,0.0005666901124641,290.2103576660156,294.1499938964844,272.04998779296875,271.085693359375,272.3831481933594,272.04998779296875,289.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087614741176,3.0277245599563685e-08,0.0012087312061339,-0.0781553983688354,0.0,0.0,0.0,-0.019822459667921,60.0,-14.307201385498049,-0.0,-9.961811286984813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,0.0001134467966039,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,0.0001194649084936,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.517578125,0.0,0.0,8.823639655020088e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050964355469,0.0,0.0,0.0001194649448734,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,0.0005666901124641,290.2103576660156,294.1499938964844,272.04998779296875,271.085693359375,272.3831481933594,272.04998779296875,289.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087614741176,3.0277245599563685e-08,0.0012087312061339,-0.0781553983688354,0.0,0.0,0.0,-0.019822459667921,60.0,-14.307201385498049,-0.0,-9.961811286984813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.0001128938529291,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360595703125,0.0,0.0,0.0001188826354336,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,8.780633652349934e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49981689453125,0.0,0.0,0.0001188826718134,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,0.0005639280425384,290.2059326171875,294.1499938964844,272.04998779296875,271.085693359375,272.37957763671875,272.04998779296875,289.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028699275106,2.9588170136207737e-08,0.0012028403580188,-0.0763654932379722,0.0,0.0,0.0,-0.019480861723423,60.0,-14.23313045501709,-0.0,-9.864939443104961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52899169921875,0.0,0.0,0.000112348840048,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.000118308707897,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,8.73824319569394e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945373535156,0.0,0.0,0.0001183087442768,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48291015625,0.0,0.0,0.0005612055538222,290.2015380859375,294.1499938964844,272.04998779296875,271.085693359375,272.3760986328125,272.04998779296875,289.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970627820119,2.8908980098663054e-08,0.0011970339110121,-0.0746005624532699,0.0,0.0,0.0,-0.0191441625356674,60.0,-14.159497261047363,-0.0,-9.769919984137233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.0001113133039325,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0001172182383015,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,8.657701982883736e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0001172182746813,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0005560328718274,290.1927490234375,294.1499938964844,272.04998779296875,271.085693359375,272.3692321777344,272.04998779296875,289.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860290542244,2.7618524356398666e-08,0.0011860014637932,-0.0712453424930572,0.0,0.0,0.0,-0.0185044389218091,60.0,-14.01623821258545,-0.0,-9.590647920276753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180053710937,0.0,0.0,0.0001113133039325,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32391357421875,0.0,0.0,0.0001172182383015,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,8.657701982883736e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,0.0001172182746813,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0005560328718274,290.1927490234375,294.1499938964844,272.04998779296875,271.085693359375,272.3692321777344,272.04998779296875,289.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860290542244,2.7618524356398666e-08,0.0011860014637932,-0.0712453424930572,0.0,0.0,0.0,-0.0185044389218091,60.0,-14.01623821258545,-0.0,-9.590647920276753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001103629620047,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158569335937,0.0,0.0,0.0001162174885394,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,8.583786257077008e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001162175249191,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0005512857460416,290.1840515136719,294.1499938964844,272.04998779296875,271.085693359375,272.36260986328125,272.04998779296875,289.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759031331166,2.643425567327996e-08,0.0011758765904232,-0.0681641399860382,0.0,0.0,0.0,-0.0179173555225133,60.0,-13.883018493652344,-0.0,-9.427586178389904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0001103629620047,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158569335937,0.0,0.0,0.0001162174885394,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,8.583786257077008e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001162175249191,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46240234375,0.0,0.0,0.0005512857460416,290.1840515136719,294.1499938964844,272.04998779296875,271.085693359375,272.36260986328125,272.04998779296875,289.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759031331166,2.643425567327996e-08,0.0011758765904232,-0.0681641399860382,0.0,0.0,0.0,-0.0179173555225133,60.0,-13.883018493652344,-0.0,-9.427586178389904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0001095007464755,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.0001153095363406,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,8.516725210938603e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,0.0001153095654444,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.0005469787865877,290.1754150390625,294.1499938964844,272.04998779296875,271.085693359375,272.35614013671875,272.04998779296875,289.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166715985164,2.535981735718451e-08,0.0011666906066238,-0.0653670504689216,0.0,0.0,0.0,-0.0173847172409296,60.0,-13.760251998901367,-0.0,-9.280854129656293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963684082031,0.0,0.0,0.0001095007464755,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.0001153095363406,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,8.516725210938603e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,0.0001153095654444,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.0005469787865877,290.1754150390625,294.1499938964844,272.04998779296875,271.085693359375,272.35614013671875,272.04998779296875,289.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166715985164,2.535981735718451e-08,0.0011666906066238,-0.0653670504689216,0.0,0.0,0.0,-0.0173847172409296,60.0,-13.760251998901367,-0.0,-9.280854129656293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001087409254978,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.0001145094065577,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,8.45762770040892e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,0.0001145094356616,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0005431832978501,290.1667785644531,294.1499938964844,272.04998779296875,271.085693359375,272.3498840332031,272.04998779296875,289.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586198816075,2.4412987187361068e-08,0.00115859543439,-0.0629009082913398,0.0,0.0,0.0,-0.016915338113904,60.0,-13.649361610412598,-0.0,-9.152501689868586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856872558594,0.0,0.0,0.0001087409254978,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999267578125,0.0,0.0,0.0001145094065577,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,8.45762770040892e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,0.0001145094356616,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422302246094,0.0,0.0,0.0005431832978501,290.1667785644531,294.1499938964844,272.04998779296875,271.085693359375,272.3498840332031,272.04998779296875,289.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586198816075,2.4412987187361068e-08,0.00115859543439,-0.0629009082913398,0.0,0.0,0.0,-0.016915338113904,60.0,-13.649361610412598,-0.0,-9.152501689868586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,0.0001084014656953,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0001141519387601,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595947265625,0.0,0.0,8.431225433014333e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0001141519751399,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372253417969,0.0,0.0,0.0005414876504801,290.1624755859375,294.1499938964844,272.04998779296875,271.085693359375,272.3468017578125,272.04998779296875,289.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550027411431,2.3989986885908365e-08,0.0011549787595868,-0.0617987848818302,0.0,0.0,0.0,-0.0167056396603584,60.0,-13.598804473876951,-0.0,-9.095447950357993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47509765625,0.0,0.0,0.0001080927540897,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,0.0001138268489739,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,8.407214045291767e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44305419921875,0.0,0.0,0.0001138268853537,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,0.0005399455549195,290.158203125,294.1499938964844,272.04998779296875,271.085693359375,272.3437805175781,272.04998779296875,289.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517133098095,2.3605297272411008e-08,0.0011516897939145,-0.0607962906360626,0.0,0.0,0.0,-0.0165149345993995,60.0,-13.552136421203612,-0.0,-9.043716175938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,0.0001075597901945,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840576171875,0.0,0.0,0.0001132656107074,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,8.365761459572241e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001132656398112,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0005372833111323,290.149658203125,294.1499938964844,272.04998779296875,271.085693359375,272.3378295898437,272.04998779296875,289.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460343375802,2.29411689645076e-08,0.0011460114037618,-0.0590651594102382,0.0,0.0,0.0,-0.0161857008934021,60.0,-13.468936920166016,-0.0,-8.954753383250137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,0.0001075597901945,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840576171875,0.0,0.0,0.0001132656107074,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,8.365761459572241e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329833984375,0.0,0.0,0.0001132656398112,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0005372833111323,290.149658203125,294.1499938964844,272.04998779296875,271.085693359375,272.3378295898437,272.04998779296875,289.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460343375802,2.29411689645076e-08,0.0011460114037618,-0.0590651594102382,0.0,0.0,0.0,-0.0161857008934021,60.0,-13.468936920166016,-0.0,-8.954753383250137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,0.0001071430451702,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,0.0001128267613239,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340515136719,0.0,0.0,8.333348523592576e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,0.0001128267904277,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0005352015723474,290.14111328125,294.1499938964844,272.04998779296875,271.085693359375,272.33203125,272.0500183105469,289.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.242187413514785e-08,0.001141571206972,-0.057711187750101,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.400263786315918,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,0.0001071430451702,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,0.0001128267613239,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340515136719,0.0,0.0,8.333348523592576e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,0.0001128267904277,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0005352015723474,290.14111328125,294.1499938964844,272.04998779296875,271.085693359375,272.33203125,272.0500183105469,289.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.242187413514785e-08,0.001141571206972,-0.057711187750101,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.400263786315918,-0.0,-8.885497493338337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,0.0001067806006176,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,0.0001124450864153,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,8.305157825816423e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,0.0005333910812623,290.132568359375,294.1499938964844,272.0510559082031,271.0867004394531,272.3263854980469,272.0503845214844,289.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.342291831970217,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4436950683594,0.0,0.0,0.0001067806006176,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26824951171875,0.0,0.0,0.0001124450864153,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,8.305157825816423e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,0.0005333910812623,290.132568359375,294.1499938964844,272.0510559082031,271.0867004394531,272.3263854980469,272.0503845214844,289.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.342291831970217,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0001064010066329,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0001120453598559,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,8.27563417260535e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,0.0001120453889598,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,0.0005314949085004,290.1240539550781,294.1499938964844,272.0541076660156,271.089599609375,272.3208923339844,272.0518493652344,289.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.28536605834961,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0001064010066329,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0001120453598559,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,8.27563417260535e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,0.0001120453889598,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,0.0005314949085004,290.1240539550781,294.1499938964844,272.0541076660156,271.089599609375,272.3208923339844,272.0518493652344,289.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.28536605834961,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,0.000106204432086,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25640869140625,0.0,0.0,0.0001118383588618,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,8.260344475274906e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0001118383879656,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,0.0005305130034685,290.1197814941406,294.1499938964844,272.0563659667969,271.0917663574219,272.3182067871094,272.0532531738281,289.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,2.125229237037729e-08,0.0011315717129036,-0.054660577327013,0.0,0.0,0.0,-0.0153484595939517,60.0,-13.255847930908203,-0.0,-8.73049899041689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,0.0001060032082023,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,0.0001116264538723,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037780761719,0.0,0.0,8.244693890446797e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3931579589844,0.0,0.0,0.0001116264829761,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,0.0005295078735798,290.1155090332031,294.1499938964844,272.05908203125,271.0943603515625,272.31561279296875,272.0550537109375,289.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294489959254,2.1001552497068587e-08,0.0011294279247522,-0.0540063790977001,0.0,0.0,0.0,-0.0152241587638854,60.0,-13.225525856018066,-0.0,-8.697446673977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.0001055858156178,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,0.0001111869278247,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,8.212230750359595e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,0.0001111869569285,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0005274229333736,290.1070251464844,294.1499938964844,272.0658874511719,271.100830078125,272.3105773925781,272.0598449707031,289.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481463636201624e-08,0.0011249813251197,-0.0526492111384868,0.0,0.0,0.0,-0.0149663314223289,60.0,-13.16238784790039,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.0001055858156178,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,0.0001111869278247,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,8.212230750359595e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,0.0001111869569285,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0005274229333736,290.1070251464844,294.1499938964844,272.0658874511719,271.100830078125,272.3105773925781,272.0598449707031,289.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481463636201624e-08,0.0011249813251197,-0.0526492111384868,0.0,0.0,0.0,-0.0149663314223289,60.0,-13.16238784790039,-0.0,-8.629089620626473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
