time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189636230469,0.0,0.0,9.626612882129848e-05,291.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903015136719,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044677734375,0.0,0.0,7.487365655833855e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888732910156,0.0,0.0,0.0004808691446669,289.9415283203125,294.1499938964844,272.4281921386719,271.4460144042969,272.2865600585937,272.3758850097656,288.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869370127229104e-09,0.0010256930254399,-0.0222865790128707,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.60629940032959,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2097473144531,0.0,0.0,9.60288816713728e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.0001011230197036,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,7.468913099728525e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0001011230415315,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,0.0004796840657945,289.9334411621094,294.1499938964844,272.4498291015625,271.4666442871094,272.2893981933594,272.3957214355469,288.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.57378967822342e-09,0.0010231654159724,-0.0215125679969787,0.0,0.0,0.0,-0.0090632149949669,60.0,-11.55339241027832,-0.0,-7.137693813774605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2097473144531,0.0,0.0,9.60288816713728e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.0001011230197036,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,7.468913099728525e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0001011230415315,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,0.0004796840657945,289.9334411621094,294.1499938964844,272.4498291015625,271.4666442871094,272.2893981933594,272.3957214355469,288.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231740307062,8.57378967822342e-09,0.0010231654159724,-0.0215125679969787,0.0,0.0,0.0,-0.0090632149949669,60.0,-11.55339241027832,-0.0,-7.137693813774605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,9.582506027072668e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.00010090838623,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,7.453060243278742e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786499023437,0.0,0.0,0.0001009084080578,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,0.0004786659555975,289.9253845214844,294.1499938964844,272.4710693359375,271.48687744140625,272.29254150390625,272.4154663085937,288.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210023028776,8.319853250782216e-09,0.0010209939209744,-0.0208475794643163,0.0,0.0,0.0,-0.0089373271912336,60.0,-11.5053129196167,-0.0,-7.107427535402169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005920410156,0.0,0.0,9.582506027072668e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.00010090838623,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,7.453060243278742e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786499023437,0.0,0.0,0.0001009084080578,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712341308594,0.0,0.0,0.0004786659555975,289.9253845214844,294.1499938964844,272.4710693359375,271.48687744140625,272.29254150390625,272.4154663085937,288.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210023028776,8.319853250782216e-09,0.0010209939209744,-0.0208475794643163,0.0,0.0,0.0,-0.0089373271912336,60.0,-11.5053129196167,-0.0,-7.107427535402169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,9.565323853166774e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,0.000100727447716,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,7.439696491928771e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0001007274695439,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0004778076545335,289.91729736328125,294.1499938964844,272.4918212890625,271.5066223144531,272.2959899902344,272.43505859375,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191714391112,8.105779158995574e-09,0.0010191632900387,-0.0202869549393653,0.0,0.0,0.0,-0.008831201121211,60.0,-11.461421012878418,-0.0,-7.081961683752527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,9.565323853166774e-05,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,0.000100727447716,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,7.439696491928771e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0001007274695439,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0004778076545335,289.91729736328125,294.1499938964844,272.4918212890625,271.5066223144531,272.2959899902344,272.43505859375,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191714391112,8.105779158995574e-09,0.0010191632900387,-0.0202869549393653,0.0,0.0,0.0,-0.008831201121211,60.0,-11.461421012878418,-0.0,-7.081961683752527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,9.557788143865764e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,0.0001006480961223,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730041503906,0.0,0.0,7.433834980474785e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16534423828125,0.0,0.0,0.0001006481106742,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580810546875,0.0,0.0,0.0004774312255904,289.91326904296875,294.1499938964844,272.501953125,271.51629638671875,272.2978515625,272.4447937011719,288.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183685226365,8.011894259141172e-09,0.0010183604899793,-0.0200410820543766,0.0,0.0,0.0,-0.0087846582755446,60.0,-11.441184043884276,-0.0,-7.070808294429298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18231201171875,0.0,0.0,9.550917457090692e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,7.428491517202929e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,0.0001005757658276,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1536865234375,0.0,0.0,0.0004770880332216,289.90924072265625,294.1499938964844,272.511962890625,271.5258178710937,272.2997741699219,272.4544677734375,288.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926299616656252e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.421873092651367,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,9.538933227304368e-05,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0524597167969,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,7.419170287903398e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001004495643428,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0004764893965329,289.9011535644531,294.1499938964844,272.5313720703125,271.5443115234375,272.3038024902344,272.4736022949219,288.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776990607055723e-09,0.0010163517436012,-0.0194258783012628,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.385693550109863,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,9.538933227304368e-05,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0524597167969,0.0,0.0,0.0001004495425149,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,7.419170287903398e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001004495643428,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1449279785156,0.0,0.0,0.0004764893965329,289.9011535644531,294.1499938964844,272.5313720703125,271.5443115234375,272.3038024902344,272.4736022949219,288.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776990607055723e-09,0.0010163517436012,-0.0194258783012628,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.385693550109863,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,9.52914560912177e-05,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,7.411557453451678e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0001003464931272,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0004760004812851,289.8930969238281,294.1499938964844,272.54998779296875,271.5620422363281,272.3081359863281,272.4923400878906,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655049039101414e-09,0.0010153090115636,-0.0191065091639757,0.0,0.0,0.0,-0.0086077535524964,60.0,-11.353252410888672,-0.0,-7.028494053429314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,9.52914560912177e-05,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,7.411557453451678e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0001003464931272,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0004760004812851,289.8930969238281,294.1499938964844,272.54998779296875,271.5620422363281,272.3081359863281,272.4923400878906,288.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655049039101414e-09,0.0010153090115636,-0.0191065091639757,0.0,0.0,0.0,-0.0086077535524964,60.0,-11.353252410888672,-0.0,-7.028494053429314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,9.520835737930612e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03729248046875,0.0,0.0,0.0001002589706331,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,7.40509494789876e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.000100258992461,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0004755854024551,289.885009765625,294.1499938964844,272.5683288574219,271.5790100097656,272.31268310546875,272.5107727050781,288.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551525627036426e-09,0.0010144236730411,-0.018835375085473,0.0,0.0,0.0,-0.0085564320906996,60.0,-11.323193550109863,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,9.520835737930612e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03729248046875,0.0,0.0,0.0001002589706331,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,7.40509494789876e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.000100258992461,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12744140625,0.0,0.0,0.0004755854024551,289.885009765625,294.1499938964844,272.5683288574219,271.5790100097656,272.31268310546875,272.5107727050781,288.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551525627036426e-09,0.0010144236730411,-0.018835375085473,0.0,0.0,0.0,-0.0085564320906996,60.0,-11.323193550109863,-0.0,-7.016241454493867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,9.5138639153447e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,0.0001001855562208,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,7.39967217668891e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0001001855780486,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0004752371460199,289.8768920898437,294.1499938964844,272.58697509765625,271.5953063964844,272.3174743652344,272.5290222167969,288.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464667106660272e-09,0.0010136809432879,-0.0186078827828168,0.0,0.0,0.0,-0.0085133723914623,60.0,-11.294966697692873,-0.0,-7.005970559248453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459045410156,0.0,0.0,9.5138639153447e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,0.0001001855562208,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,7.39967217668891e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0001001855780486,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0004752371460199,289.8768920898437,294.1499938964844,272.58697509765625,271.5953063964844,272.3174743652344,272.5290222167969,288.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136883938685,7.464667106660272e-09,0.0010136809432879,-0.0186078827828168,0.0,0.0,0.0,-0.0085133723914623,60.0,-11.294966697692873,-0.0,-7.005970559248453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,9.510813106317072e-05,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001001534255919,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283569335937,0.0,0.0,7.397299486910924e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0001001534474198,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143493652344,0.0,0.0,0.0004750847292598,289.87286376953125,294.1499938964844,272.5964050292969,271.60321044921875,272.3199768066406,272.5381164550781,288.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426657067099995e-09,0.0010133559117093,-0.0185083299875259,0.0,0.0,0.0,-0.0084945298731327,60.0,-11.281416893005373,-0.0,-7.001477797530242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,9.508019138593228e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0001001240088953,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,0.0001001240234472,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0004749451763927,289.8688049316406,294.1499938964844,272.6058959960937,271.6109619140625,272.3225402832031,272.5472412109375,288.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391850243010367e-09,0.0010130582377314,-0.0184171646833419,0.0,0.0,0.0,-0.0084772743284702,60.0,-11.268160820007324,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,9.503159526502714e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0001000728298095,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,7.391346298391e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001000728516373,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,0.0004747024213429,289.8606872558594,294.1499938964844,272.62506103515625,271.62603759765625,272.3278503417969,272.5655517578125,288.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331308449209928e-09,0.0010125405387952,-0.0182585977017879,0.0,0.0,0.0,-0.008447260595858,60.0,-11.242462158203123,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,9.503159526502714e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0001000728298095,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1150207519531,0.0,0.0,7.391346298391e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1079406738281,0.0,0.0,0.0001000728516373,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,0.0004747024213429,289.8606872558594,294.1499938964844,272.62506103515625,271.62603759765625,272.3278503417969,272.5655517578125,288.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331308449209928e-09,0.0010125405387952,-0.0182585977017879,0.0,0.0,0.0,-0.008447260595858,60.0,-11.242462158203123,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,9.499147563474251e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.0001000305855995,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,7.388225640170276e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,0.0001000306001515,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0004745020123664,289.8525695800781,294.1499938964844,272.6444702148437,271.6405639648437,272.3333740234375,272.583984375,288.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121203958988,7.281326208641303e-09,0.0010121130617335,-0.0181276835501194,0.0,0.0,0.0,-0.0084224827587604,60.0,-11.217693328857422,-0.0,-6.984313927205221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,9.499147563474251e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,0.0001000305855995,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,7.388225640170276e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,0.0001000306001515,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0004745020123664,289.8525695800781,294.1499938964844,272.6444702148437,271.6405639648437,272.3333740234375,272.583984375,288.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121203958988,7.281326208641303e-09,0.0010121130617335,-0.0181276835501194,0.0,0.0,0.0,-0.0084224827587604,60.0,-11.217693328857422,-0.0,-6.984313927205221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,9.495848644291982e-05,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,9.999585017794745e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,7.385660137515515e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,9.999586472986266e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,0.0004743372555822,289.8444519042969,294.1499938964844,272.6640930175781,271.65460205078125,272.3391418457031,272.60260009765625,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117689380422,7.2402328576970384e-09,0.0010117617202922,-0.0180200524628162,0.0,0.0,0.0,-0.0084021110087633,60.0,-11.19374942779541,-0.0,-6.97946447303366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1096496582031,0.0,0.0,9.495848644291982e-05,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,9.999585017794745e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,7.385660137515515e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,9.999586472986266e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,0.0004743372555822,289.8444519042969,294.1499938964844,272.6640930175781,271.65460205078125,272.3391418457031,272.60260009765625,288.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117689380422,7.2402328576970384e-09,0.0010117617202922,-0.0180200524628162,0.0,0.0,0.0,-0.0084021110087633,60.0,-11.19374942779541,-0.0,-6.97946447303366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,9.493235847912727e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,9.996832523029298e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,7.383627962553874e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,9.996834705816582e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0004742067249026,289.8363342285156,294.1499938964844,272.68389892578125,271.66815185546875,272.34521484375,272.6214294433594,288.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.207677565901349e-09,0.0010114832548424,-0.0179347824305295,0.0,0.0,0.0,-0.0083859711885452,60.0,-11.170629501342772,-0.0,-6.975623989546875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006164550781,0.0,0.0,9.493235847912727e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,9.996832523029298e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883483886719,0.0,0.0,7.383627962553874e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,9.996834705816582e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0004742067249026,289.8363342285156,294.1499938964844,272.68389892578125,271.66815185546875,272.34521484375,272.6214294433594,288.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114904725924,7.207677565901349e-09,0.0010114832548424,-0.0179347824305295,0.0,0.0,0.0,-0.0083859711885452,60.0,-11.170629501342772,-0.0,-6.975623989546875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,9.492155368207024e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,9.9956952908542e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838928222656,0.0,0.0,7.382787589449435e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771179199219,0.0,0.0,9.995697473641484e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,0.0004741527664009,289.8322448730469,294.1499938964844,272.6938781738281,271.6748046875,272.34832763671875,272.63092041015625,288.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113754542544,7.194222995110522e-09,0.0010113682365044,-0.0178995430469512,0.0,0.0,0.0,-0.0083793010562658,60.0,-11.159309387207031,-0.0,-6.974037347617923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,9.491224045632408e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838562011719,0.0,0.0,9.994714491767807e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,7.382062904071063e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,9.994715946959332e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.000474106229376,289.82818603515625,294.1499938964844,272.70391845703125,271.68133544921875,272.3515014648437,272.6404724121094,288.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112761519849,7.182618499967931e-09,0.0010112690506502,-0.0178691484034061,0.0,0.0,0.0,-0.0083735482767224,60.0,-11.148140907287598,-0.0,-6.972668842308849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,9.489769581705332e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761657714844,0.0,0.0,9.993182902690025e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,7.380931492662057e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,9.993184357881546e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,0.0004740335571113,289.82000732421875,294.1499938964844,272.7240905761719,271.6941223144531,272.3580627441406,272.6597595214844,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.164498327938418e-09,0.0010111139854416,-0.0178216863423585,0.0,0.0,0.0,-0.0083645656704902,60.0,-11.126237869262695,-0.0,-6.970531529759685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,9.489769581705332e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761657714844,0.0,0.0,9.993182902690025e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,7.380931492662057e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,9.993184357881546e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,0.0004740335571113,289.82000732421875,294.1499938964844,272.7240905761719,271.6941223144531,272.3580627441406,272.6597595214844,288.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111212031915,7.164498327938418e-09,0.0010111139854416,-0.0178216863423585,0.0,0.0,0.0,-0.0083645656704902,60.0,-11.126237869262695,-0.0,-6.970531529759685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,9.488772775512189e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,9.992133709602058e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,7.380156603176147e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,9.99213516479358e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489501953125,0.0,0.0,0.0004739837895613,289.8118591308594,294.1499938964844,272.744384765625,271.70660400390625,272.3648376464844,272.6792297363281,288.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.152090475415207e-09,0.0010110079310834,-0.0177891887724399,0.0,0.0,0.0,-0.0083584142848849,60.0,-11.104822158813477,-0.0,-6.969068522266755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,9.488772775512189e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,9.992133709602058e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,7.380156603176147e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551452636719,0.0,0.0,9.99213516479358e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489501953125,0.0,0.0,0.0004739837895613,289.8118591308594,294.1499938964844,272.744384765625,271.70660400390625,272.3648376464844,272.6792297363281,288.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015032418,7.152090475415207e-09,0.0010110079310834,-0.0177891887724399,0.0,0.0,0.0,-0.0083584142848849,60.0,-11.104822158813477,-0.0,-6.969068522266755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,9.48821398196742e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,9.991544357035308e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,7.379721500910819e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463562011719,0.0,0.0,9.991546539822592e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,0.000473955849884,289.8036804199219,294.1499938964844,272.7648010253906,271.71881103515625,272.37188720703125,272.69891357421875,288.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109554277732,7.145124492069499e-09,0.0010109483264386,-0.017770942300558,0.0,0.0,0.0,-0.0083549609407782,60.0,-11.083916664123535,-0.0,-6.96824784540695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,9.48821398196742e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,9.991544357035308e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528259277344,0.0,0.0,7.379721500910819e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463562011719,0.0,0.0,9.991546539822592e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04022216796875,0.0,0.0,0.000473955849884,289.8036804199219,294.1499938964844,272.7648010253906,271.71881103515625,272.37188720703125,272.69891357421875,288.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109554277732,7.145124492069499e-09,0.0010109483264386,-0.017770942300558,0.0,0.0,0.0,-0.0083549609407782,60.0,-11.083916664123535,-0.0,-6.96824784540695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05548095703125,0.0,0.0,9.48804008658044e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,9.991361730499192e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,7.379586895694956e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.991363913286476e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,0.0004739472060464,289.7955017089844,294.1499938964844,272.78533935546875,271.73077392578125,272.379150390625,272.71881103515625,288.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109370341524,7.142968438955677e-09,0.0010109299328178,-0.0177652947604656,0.0,0.0,0.0,-0.0083538917824625,60.0,-11.063431739807127,-0.0,-6.96799347110755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05548095703125,0.0,0.0,9.48804008658044e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,9.991361730499192e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,7.379586895694956e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375671386719,0.0,0.0,9.991363913286476e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0315246582031,0.0,0.0,0.0004739472060464,289.7955017089844,294.1499938964844,272.78533935546875,271.73077392578125,272.379150390625,272.71881103515625,288.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109370341524,7.142968438955677e-09,0.0010109299328178,-0.0177652947604656,0.0,0.0,0.0,-0.0083538917824625,60.0,-11.063431739807127,-0.0,-6.96799347110755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05096435546875,0.0,0.0,9.488075011176988e-05,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0004739489522762,289.7914123535156,294.1499938964844,272.795654296875,271.7366943359375,272.38287353515625,272.72882080078125,288.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.1434045345597505e-09,0.0010109336581081,-0.0177664365619421,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.053330421447754,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04644775390625,0.0,0.0,9.488200885243714e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453125,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,9.991532715503126e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227966308594,0.0,0.0,0.0004739552387036,289.78729248046875,294.1499938964844,272.80596923828125,271.7425842285156,272.3866577148437,272.7388610839844,288.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.04332447052002,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
