time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.000473979889648,289.7790832519531,294.1499938964844,272.8266296386719,271.7542419433594,272.3944396972656,272.75909423828125,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023594856262209,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02618408203125,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.000473979889648,289.7790832519531,294.1499938964844,272.8266296386719,271.7542419433594,272.3944396972656,272.75909423828125,288.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511294663650915e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023594856262209,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,9.489406511420384e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.000474015425425,289.7708740234375,294.1499938964844,272.84735107421875,271.76580810546875,272.4024353027344,272.7794494628906,288.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.00412368774414,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0284423828125,0.0,0.0,9.489406511420384e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297790527344,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111694335937,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.000474015425425,289.7708740234375,294.1499938964844,272.84735107421875,271.76580810546875,272.4024353027344,272.7794494628906,288.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.00412368774414,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,9.490371303400023e-05,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.000474063650472,289.7626342773437,294.1499938964844,272.8681030273437,271.7773132324219,272.41064453125,272.7999267578125,288.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.984972953796388,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,9.490371303400023e-05,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220275878906,0.0,0.0,9.99381736619398e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084533691406,0.0,0.0,7.381400064332411e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,9.993818821385504e-05,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.000474063650472,289.7626342773437,294.1499938964844,272.8681030273437,271.7773132324219,272.41064453125,272.7999267578125,288.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.984972953796388,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,9.49148743529804e-05,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,9.994991705752908e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,9.994993160944432e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0004741193843074,289.7544250488281,294.1499938964844,272.8888244628906,271.7888488769531,272.4190979003906,272.82049560546875,288.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.96602725982666,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,9.49148743529804e-05,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,9.994991705752908e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,7.382268086075783e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935913085937,0.0,0.0,9.994993160944432e-05,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0004741193843074,289.7544250488281,294.1499938964844,272.8888244628906,271.7888488769531,272.4190979003906,272.82049560546875,288.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185930961384201e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.96602725982666,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,9.492101526120678e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91033935546875,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,7.382745388895273e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,9.995639993576332e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,0.0004741500597447,289.7502746582031,294.1499938964844,272.8992004394531,271.79461669921875,272.42340087890625,272.830810546875,288.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.956640243530272,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,9.492742537986489e-05,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,9.996313747251406e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,7.383244519587606e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,9.996315202442928e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,0.0004741820739582,289.74615478515625,294.1499938964844,272.9095764160156,271.8004150390625,272.4277648925781,272.8411560058594,288.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.947295188903809,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924011230469,0.0,0.0,9.494084952166304e-05,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,9.997727465815842e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0004742491582874,289.7379150390625,294.1499938964844,272.9302673339844,271.8121032714844,272.4366455078125,272.86187744140625,288.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.928719520568848,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924011230469,0.0,0.0,9.494084952166304e-05,291.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,9.997727465815842e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818420410156,0.0,0.0,7.384288619505242e-05,290.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.970458984375,0.0,0.0,0.0004742491582874,289.7379150390625,294.1499938964844,272.9302673339844,271.8121032714844,272.4366455078125,272.86187744140625,288.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.928719520568848,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,9.495479753240944e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0004743188328575,289.7296447753906,294.1499938964844,272.9508972167969,271.82391357421875,272.4457702636719,272.8825988769531,288.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910272598266602,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,9.495479753240944e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,9.999196481658146e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,9.999197936849669e-05,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617614746094,0.0,0.0,0.0004743188328575,289.7296447753906,294.1499938964844,272.9508972167969,271.82391357421875,272.4457702636719,272.8825988769531,288.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910272598266602,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,9.496892744209616e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,7.386472134385258e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,0.0004743894096463,289.72137451171875,294.1499938964844,272.9714660644531,271.8359375,272.455078125,272.9033508300781,288.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.891921043395996,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,9.496892744209616e-05,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0001000068441499,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.964111328125,0.0,0.0,7.386472134385258e-05,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,0.0004743894096463,289.72137451171875,294.1499938964844,272.9714660644531,271.8359375,272.455078125,272.9033508300781,288.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.891921043395996,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,9.498293366050348e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496154785156,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0004744593752548,289.71307373046875,294.1499938964844,272.991943359375,271.84820556640625,272.464599609375,272.924072265625,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87364387512207,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,9.498293366050348e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750915527344,0.0,0.0,0.0001000215925159,291.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496154785156,0.0,0.0,0.0001000216070679,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,0.0004744593752548,289.71307373046875,294.1499938964844,272.991943359375,271.84820556640625,272.464599609375,272.924072265625,288.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87364387512207,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,9.498980216449128e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,0.0001000288248178,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,7.388096128124744e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452209472656,0.0,0.0,0.0001000288393697,291.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0004744936886709,289.7089233398437,294.1499938964844,273.00213623046875,271.8544616699219,272.46942138671875,272.9344177246094,288.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.864529609680176,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564208984375,0.0,0.0,9.49965324252844e-05,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,7.388619269477203e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9355773925781,0.0,0.0,0.000474527303595,289.70477294921875,294.1499938964844,273.0122985839844,271.8607788085937,272.47430419921875,272.9447631835937,288.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.855425834655762,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,9.500945452600718e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.0001000495249172,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320373535156,0.0,0.0,0.0001000495394691,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,0.000474591855891,289.69647216796875,294.1499938964844,273.03253173828125,271.8736877441406,272.48419189453125,272.9653625488281,288.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.837242126464844,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,9.500945452600718e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.0001000495249172,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320373535156,0.0,0.0,0.0001000495394691,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,0.000474591855891,289.69647216796875,294.1499938964844,273.03253173828125,271.8736877441406,272.48419189453125,272.9653625488281,288.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.837242126464844,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,9.502155444351956e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514709472656,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,0.0001000622796709,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0004746523045469,289.68817138671875,294.1499938964844,273.0525817871094,271.8869934082031,272.4942626953125,272.98590087890625,288.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819085121154783,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,9.502155444351956e-05,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514709472656,0.0,0.0,0.000100062265119,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,0.0001000622796709,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0004746523045469,289.68817138671875,294.1499938964844,273.0525817871094,271.8869934082031,272.4942626953125,272.98590087890625,288.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819085121154783,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,9.503262845100836e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0004747076018247,289.67987060546875,294.1499938964844,273.072509765625,271.9007263183594,272.5045166015625,273.0063171386719,288.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.800950050354004,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,9.503262845100836e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0004747076018247,289.67987060546875,294.1499938964844,273.072509765625,271.9007263183594,272.5045166015625,273.0063171386719,288.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670026727328e-09,0.0010125519474968,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.800950050354004,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,9.504256740910932e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,0.0004747572529595,289.6715393066406,294.1499938964844,273.0922241210937,271.9149780273437,272.51495361328125,273.026611328125,288.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.782832145690918,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,9.504256740910932e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.835693359375,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9056396484375,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.900634765625,0.0,0.0,0.0004747572529595,289.6715393066406,294.1499938964844,273.0922241210937,271.9149780273437,272.51495361328125,273.026611328125,288.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.782832145690918,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159851074219,0.0,0.0,9.504707850283012e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,0.0001000891425064,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,7.392550469376147e-05,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,0.0001000891570583,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,0.0004747797793243,289.6673583984375,294.1499938964844,273.1019897460937,271.9223022460937,272.5202331542969,273.03668212890625,288.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.773781776428224,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,9.505129128228872e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0001000935735646,291.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,7.392877887468785e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.0001000935881165,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,0.0004748008213937,289.6632080078125,294.1499938964844,273.1116943359375,271.9297790527344,272.5255432128906,273.0467224121094,288.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.76473617553711,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,9.505874913884328e-05,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0001001014388748,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0004748380742967,289.6548767089844,294.1499938964844,273.1309814453125,271.9451599121094,272.5362854003906,273.0666809082031,288.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74666690826416,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,9.505874913884328e-05,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8198547363281,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0001001014388748,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8831787109375,0.0,0.0,0.0004748380742967,289.6548767089844,294.1499938964844,273.1309814453125,271.9451599121094,272.5362854003906,273.0666809082031,288.6208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74666690826416,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,9.506550850346684e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,0.0004748718638438,289.6465148925781,294.1499938964844,273.1499938964844,271.9612121582031,272.5471496582031,273.08642578125,288.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.72867488861084,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935546875,0.0,0.0,9.506550850346684e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843688964844,0.0,0.0,7.393984560621902e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0001001085620373,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744506835937,0.0,0.0,0.0004748718638438,289.6465148925781,294.1499938964844,273.1499938964844,271.9612121582031,272.5471496582031,273.08642578125,288.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.72867488861084,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0001001173586701,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0004749136278405,289.63818359375,294.1499938964844,273.1685485839844,271.9773864746094,272.55816650390625,273.10595703125,288.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.71096134185791,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88458251953125,0.0,0.0,9.507387585472316e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.803955078125,0.0,0.0,0.0001001173586701,291.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0004749136278405,289.63818359375,294.1499938964844,273.1685485839844,271.9773864746094,272.55816650390625,273.10595703125,288.6048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.71096134185791,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,9.508883522357792e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666381835937,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0004749883664771,289.6298217773437,294.1499938964844,273.1864318847656,271.9931335449219,272.5693359375,273.1251220703125,288.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402715329618559e-09,0.0010131509043276,-0.018445624038577,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.694209098815918,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,9.508883522357792e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960205078125,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666381835937,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,0.0001001331256702,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0004749883664771,289.6298217773437,294.1499938964844,273.1864318847656,271.9931335449219,272.5693359375,273.1251220703125,288.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402715329618559e-09,0.0010131509043276,-0.018445624038577,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.694209098815918,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,9.509814844932408e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7920227050781,0.0,0.0,0.0001001429191092,291.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,7.396523142233491e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572998046875,0.0,0.0,0.0001001429336611,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,0.000475034903502,289.6256408691406,294.1499938964844,273.1950988769531,272.0008239746094,272.574951171875,273.1345520019531,288.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414323821564038e-09,0.0010132502065971,-0.0184760261327028,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.686214447021484,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
