time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51837158203125,0.0,0.0,9.57217562245205e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,0.0001007996179396,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,7.445025403285399e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,0.0001007996252155,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071716308594,0.0,0.0,0.0004781499737873,289.2914428710937,294.1499938964844,272.55743408203125,271.3818359375,272.8536376953125,272.71795654296875,288.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.961949348449709,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,9.567460074322298e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,0.0001007499595289,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,7.44135832064785e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,0.0001007499668048,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028686523437,0.0,0.0,0.0004779144364874,289.2872314453125,294.1499938964844,272.5252990722656,271.3503112792969,272.8506774902344,272.6895751953125,288.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.975972175598145,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50958251953125,0.0,0.0,9.562743071001024e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623718261719,0.0,0.0,0.0001007002792903,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042724609375,0.0,0.0,7.437689055223018e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013122558594,0.0,0.0,0.0001007002865662,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,0.0004776787827722,289.2830505371094,294.1499938964844,272.49285888671875,271.3184814453125,272.8474426269531,272.6607971191406,288.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.990180015563965,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,9.553389099892227e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0001006017773761,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,7.430413825204596e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,0.000100601784652,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,0.0004772115207742,289.2746276855469,294.1499938964844,272.4271850585937,271.2540588378906,272.8402099609375,272.6021423339844,288.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.019186973571776,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008239746094,0.0,0.0,9.553389099892227e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541931152344,0.0,0.0,0.0001006017773761,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,7.430413825204596e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49267578125,0.0,0.0,0.000100601784652,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48992919921875,0.0,0.0,0.0004772115207742,289.2746276855469,294.1499938964844,272.4271850585937,271.2540588378906,272.8402099609375,272.6021423339844,288.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.019186973571776,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,9.54421775531955e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.446044921875,0.0,0.0,0.0001005052035907,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,7.42328047635965e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,0.0001005052108666,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812927246094,0.0,0.0,0.0004767534264829,289.2662353515625,294.1499938964844,272.3607177734375,271.1889038085937,272.8320007324219,272.5422668457031,288.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.048879623413086,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920654296875,0.0,0.0,9.54421775531955e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.446044921875,0.0,0.0,0.0001005052035907,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,7.42328047635965e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,0.0001005052108666,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812927246094,0.0,0.0,0.0004767534264829,289.2662353515625,294.1499938964844,272.3607177734375,271.1889038085937,272.8320007324219,272.5422668457031,288.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.048879623413086,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.538885205984116e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.441162109375,0.0,0.0,0.0001004490477498,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,7.419133180519566e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,0.0001004490550258,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47613525390625,0.0,0.0,0.0004764870391227,289.26123046875,294.1499938964844,272.320556640625,271.1495361328125,272.8265075683594,272.5057373046875,288.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776594479480536e-09,0.0010163482511416,-0.0194248408079147,0.0,0.0,0.0,-0.0086680091917514,60.0,-11.067082405090332,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,9.53540875343606e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.0,0.0,0.0001004124424071,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47821044921875,0.0,0.0,7.416428707074374e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,0.000100412449683,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,0.0004763133765663,289.25787353515625,294.1499938964844,272.293701171875,271.12322998046875,272.8226318359375,272.481201171875,288.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.7332797943086e-09,0.0010159779340028,-0.0193113982677459,0.0,0.0,0.0,-0.0086465356871485,60.0,-11.079349517822266,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.474609375,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.0001003234865493,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,7.409859244944528e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0001003234938252,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,0.0004758914292324,289.24951171875,294.1499938964844,272.2264099121094,271.05731201171875,272.8124084472656,272.4193725585937,288.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628041309715172e-09,0.0010150780435651,-0.0190357752144336,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.110345840454102,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.474609375,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42974853515625,0.0,0.0,0.0001003234865493,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,7.409859244944528e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0001003234938252,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,0.0004758914292324,289.24951171875,294.1499938964844,272.2264099121094,271.05731201171875,272.8124084472656,272.4193725585937,288.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628041309715172e-09,0.0010150780435651,-0.0190357752144336,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.110345840454102,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47027587890625,0.0,0.0,9.522919572191312e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,0.0001002809221972,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,7.406715303659439e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,0.0001002809294732,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,0.0004756895359605,289.2453308105469,294.1499938964844,272.1927795410156,271.0243530273437,272.8068542480469,272.3881530761719,288.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577681593318175e-09,0.0010146473068743,-0.0189038794487714,0.0,0.0,0.0,-0.008569398894906,60.0,-11.12609577178955,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,9.519012382952496e-05,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216003417969,0.0,0.0,0.0001002397766569,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609375,0.0,0.0,7.403676136163995e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,0.0001002397839329,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45556640625,0.0,0.0,0.0004754943365696,289.2411499023437,294.1499938964844,272.1591491699219,270.991455078125,272.8010559082031,272.3567810058594,288.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.018776373937726,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.141961097717283,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,0.000100161305454,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.00010016131273,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,0.0004751220985781,289.2328186035156,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158799833947e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.173954010009766,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,0.000100161305454,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.00010016131273,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4469909667969,0.0,0.0,0.0004751220985781,289.2328186035156,294.1499938964844,272.0921325683594,270.9258728027344,272.7887268066406,272.29376220703125,288.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158799833947e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.173954010009766,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,9.504451736574993e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,0.0001000864504021,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,7.39235183573328e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.0001000864576781,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,0.0004747670318465,289.2244567871094,294.1499938964844,272.0256652832031,270.86090087890625,272.775390625,272.2304992675781,288.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595865070389e-09,0.0010126798879355,-0.0183012560009956,0.0,0.0,0.0,-0.00845533516258,60.0,-11.20607852935791,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,9.504451736574993e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,0.0001000864504021,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,7.39235183573328e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,0.0001000864576781,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,0.0004747670318465,289.2244567871094,294.1499938964844,272.0256652832031,270.86090087890625,272.775390625,272.2304992675781,288.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595865070389e-09,0.0010126798879355,-0.0183012560009956,0.0,0.0,0.0,-0.00845533516258,60.0,-11.20607852935791,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,9.497553401160984e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0001000137999653,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,7.386985816992819e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,0.0001000138072413,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,0.0004744224133901,289.2161560058594,294.1499938964844,271.9599914550781,270.7967834472656,272.7611083984375,272.16729736328125,288.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261646395306798e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.237995147705078,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,9.497553401160984e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3972473144531,0.0,0.0,0.0001000137999653,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,7.386985816992819e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43243408203125,0.0,0.0,0.0001000138072413,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,0.0004744224133901,289.2161560058594,294.1499938964844,271.9599914550781,270.7967834472656,272.7611083984375,272.16729736328125,288.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261646395306798e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127271547913,60.0,-11.237995147705078,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,9.49079476413317e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,9.99426338239573e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,7.381729665212333e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,9.994264109991492e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.0004740848380606,289.20782470703125,294.1499938964844,271.8954162597656,270.7337951660156,272.7459411621094,272.1043395996094,288.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774479692976464e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.26944065093994,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,9.49079476413317e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,9.99426338239573e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,7.381729665212333e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42388916015625,0.0,0.0,9.994264109991492e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,0.0004740848380606,289.20782470703125,294.1499938964844,271.8954162597656,270.7337951660156,272.7459411621094,272.1043395996094,288.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774479692976464e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.26944065093994,-0.0,-6.972058486098831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,9.487461647950111e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,9.990753460442647e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,7.3791372415144e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41961669921875,0.0,0.0,9.990754188038407e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,0.0004739183350466,289.20367431640625,294.1499938964844,271.8636169433594,270.70281982421875,272.7380676269531,272.0730285644531,288.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.284927368164062,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,9.484173642704263e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,9.987290832214056e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,7.376579742413014e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41534423828125,0.0,0.0,9.98729155980982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0004737540730275,289.19952392578125,294.1499938964844,271.8321838378906,270.67218017578125,272.7299499511719,272.0418701171875,288.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.300204277038574,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,9.980570757761598e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,9.98057148535736e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,0.0004734352987725,289.19122314453125,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,288.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330020904541016,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,9.980570757761598e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,9.98057148535736e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,0.0004734352987725,289.19122314453125,294.1499938964844,271.77056884765625,270.6122436523437,272.7131042480469,271.980224609375,288.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330020904541016,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,9.471702651353552e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,9.974158456316218e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958740234375,0.0,0.0,0.0004731311346404,289.1829528808594,294.1499938964844,271.7108459472656,270.55426025390625,272.6955261230469,271.91943359375,288.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35899829864502,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,9.471702651353552e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36480712890625,0.0,0.0,9.974158456316218e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008178710937,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982849121094,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3958740234375,0.0,0.0,0.0004731311346404,289.1829528808594,294.1499938964844,271.7108459472656,270.55426025390625,272.6955261230469,271.91943359375,288.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35899829864502,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,9.466194023843856e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,9.968358062906192e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,0.0004728559870272,289.1746520996094,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.387043952941896,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,9.466194023843856e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,9.968358062906192e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897705078125,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,0.0004728559870272,289.1746520996094,294.1499938964844,271.6532897949219,270.4984436035156,272.6772766113281,271.85986328125,288.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.387043952941896,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.963241609511896e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,0.0004726132610812,289.1663818359375,294.1499938964844,271.59814453125,270.44512939453125,272.6583251953125,271.8016967773437,288.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414178848266602,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486328125,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812561035156,0.0,0.0,9.963241609511896e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,0.0004726132610812,289.1663818359375,294.1499938964844,271.59814453125,270.44512939453125,272.6583251953125,271.8016967773437,288.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414178848266602,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446044921875,0.0,0.0,9.9609860626515e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,7.35715075279586e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,9.960986790247262e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,0.0004725062754005,289.1622619628906,294.1499938964844,271.5715637207031,270.4194641113281,272.64862060546875,271.7731628417969,288.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.427412986755373,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3796081542969,0.0,0.0,9.457278792979196e-05,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,9.958969167200848e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752136230469,0.0,0.0,7.355661364272237e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727722167969,0.0,0.0,9.95896989479661e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,0.0004724106402136,289.1581420898437,294.1499938964844,271.54571533203125,270.39453125,272.6387939453125,271.7450866699219,288.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.44040870666504,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,9.955684072338045e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620300292969,0.0,0.0,0.0004722547600977,289.1498718261719,294.1499938964844,271.4962463378906,270.3469543457031,272.61871337890625,271.6903686523437,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.465641021728516,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324584960937,0.0,0.0,9.955684072338045e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36669921875,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642883300781,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620300292969,0.0,0.0,0.0004722547600977,289.1498718261719,294.1499938964844,271.4962463378906,270.3469543457031,272.61871337890625,271.6903686523437,288.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.465641021728516,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32440185546875,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.050000000745058,0.0004721436707768,289.1416320800781,291.1499938964844,271.45001220703125,270.3026428222656,272.5981750488281,271.63751220703125,288.146484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.48989486694336,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32440185546875,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35357666015625,0.0,0.050000000745058,0.0004721436707768,289.1416320800781,291.1499938964844,271.45001220703125,270.3026428222656,272.5981750488281,271.63751220703125,288.146484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.48989486694336,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.521484375,0.6366757750511169,0.050000000745058,0.0408314689993858,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.6366757750511169,0.050000000745058,0.0429975017905235,290.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5207824707031,0.6366757750511169,0.050000000745058,0.0317578092217445,290.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52069091796875,0.6366757750511169,0.050000000745058,0.0429975017905235,291.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.51885986328125,0.6366757750511169,0.050000000745058,0.2039616405963897,288.3702087402344,291.1499938964844,271.42779541015625,270.2817687988281,284.9781799316406,287.7745666503906,288.04168701171875,1.0,0.1097121685743331,0.1626981049776077,0.1626981049776077,1.0,1.0,-0.4350187480449676,0.0129660163074731,0.4220527410507202,-0.0957982540130615,0.0,0.0,0.0,10.211271286010742,60.0,-239.76272583007807,-0.0,12.28601360321045,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
