time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725646972656,0.6335169076919556,0.050000000745058,0.0452273413538932,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721069335937,0.6335169076919556,0.050000000745058,0.047626569867134,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725341796875,0.6335169076919556,0.050000000745058,0.0351768210530281,290.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725036621094,0.6335169076919556,0.050000000745058,0.047626569867134,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.6335169076919556,0.050000000745058,0.2259199321269989,287.9316101074219,291.1499938964844,271.4056701660156,270.2616271972656,286.5536193847656,291.4601745605469,287.803955078125,1.0,0.1210884824395179,0.3253962099552154,0.3253962099552154,1.0,1.0,-0.4819064736366272,0.056401040405035,0.4255054295063019,-0.0640423074364662,0.0,0.0,0.0,12.528814315795898,60.0,-378.280517578125,-0.0,16.67725944519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.572263777256012,0.050000000745058,0.0456733331084251,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.572263777256012,0.050000000745058,0.0480962209403514,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.572263777256012,0.050000000745058,0.0355237051844596,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.572263777256012,0.050000000745058,0.0480962209403514,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.572263777256012,0.050000000745058,0.2281477600336074,287.5511474609375,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.6129150390625,287.4205627441406,1.0,0.1405674517154693,0.6507924199104309,0.6507924199104309,1.0,1.0,-0.4866596162319183,0.1839722543954849,0.3026873767375946,0.0615389160811901,0.0,0.0,0.0,20.075164794921875,60.0,-741.7572631835938,-0.0,23.175960540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.572263777256012,0.050000000745058,0.0456733331084251,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.572263777256012,0.050000000745058,0.0480962209403514,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.572263777256012,0.050000000745058,0.0355237051844596,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.572263777256012,0.050000000745058,0.0480962209403514,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.572263777256012,0.050000000745058,0.2281477600336074,287.5511474609375,291.1499938964844,271.3617858886719,270.2235412597656,284.3424987792969,291.6129150390625,287.4205627441406,1.0,0.1405674517154693,0.6507924199104309,0.6507924199104309,1.0,1.0,-0.4866596162319183,0.1839722543954849,0.3026873767375946,0.0615389160811901,0.0,0.0,0.0,20.075164794921875,60.0,-741.7572631835938,-0.0,23.175960540771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379150390625,0.5502840280532837,0.050000000745058,0.0458105057477951,291.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379150390625,0.5502840280532837,0.050000000745058,0.0482406690716743,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379150390625,0.5502840280532837,0.050000000745058,0.0356303937733173,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379150390625,0.5502840280532837,0.050000000745058,0.0482406690716743,291.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379150390625,0.5502840280532837,0.050000000745058,0.2288329601287841,287.1994323730469,291.1499938964844,271.3399963378906,270.2055358886719,283.3647766113281,291.6078796386719,286.9641418457031,1.0,0.1489607840776443,0.8134905695915222,0.8134905695915222,1.0,1.0,-0.4881212115287781,0.2011976540088653,0.2869235575199127,0.0782239809632301,0.0,0.0,0.0,23.7409610748291,60.0,-1085.6004638671875,-0.0,26.323354721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.0887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.776885238653123e-21,-7.295952722567912e-21,2.5190676858631824e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448303222656,297.1499938964844,293.1499938964844,0.0007751850644126,-68.78466796875,287.6798400878906,0.5333392024040222,0.050000000745058,0.0459414795041084,291.3592834472656,297.1499938964844,293.1499938964844,0.0006138910539448,-57.36220169067383,287.46258544921875,0.5333392024040222,0.050000000745058,0.048378586769104,291.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227722167969,0.5333392024040222,0.050000000745058,0.0357322618365287,290.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.192138671875,0.5333392024040222,0.050000000745058,0.048378586769104,291.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532653808594,0.5333392024040222,0.050000000745058,0.229487195611,286.72930908203125,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.6026306152344,286.5046691894531,1.0,0.1565195769071579,0.8501307368278503,0.8501307368278503,1.0,1.0,-0.4895168244838714,0.2035895735025406,0.2859272360801697,0.0801712647080421,0.0,0.0,1.0,27.242652893066406,60.0,-1138.6072998046875,-2379.37353515625,29.351417541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,303.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,1930.53564453125,18000.0,0.0,0.0,4.228674879414029e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0276962146162986,0.0276966877281665,-4.732704041998659e-07,0.0,4.2915672793242265e-08,0.0,0.0,0.1385653465986251,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.052001953125,297.1499938964844,293.1499938964844,0.0017452852334827,-148.14358520507812,290.06451416015625,0.5102623105049133,0.050000000745058,0.0461802743375301,291.3578796386719,297.1499938964844,293.1499938964844,0.0014913468621671,-133.3048095703125,289.6881408691406,0.5102623105049133,0.050000000745058,0.0486300513148307,291.0416259765625,297.1499938964844,293.1499938964844,0.0014265021309256,-94.1774673461914,289.5615234375,0.5102623105049133,0.050000000745058,0.0359179899096488,290.8118591308594,297.1499938964844,293.1499938964844,0.001564799924381,-139.87034606933594,289.75811767578125,0.5102623105049133,0.050000000745058,0.0486300513148307,291.60504150390625,297.1499938964844,293.1499938964844,0.0012357480591163,-523.9654541015625,289.3143310546875,0.5102623105049133,0.050000000745058,0.2306800335645675,287.672607421875,291.1499938964844,271.2752990722656,270.15545654296875,283.0820007324219,291.6029052734375,288.3737487792969,1.0,0.1693481802940368,0.923411190509796,0.923411190509796,1.0,1.0,-0.4920613765716553,0.2065384835004806,0.2855229079723358,0.082336314022541,0.0,0.0,1.0,33.62725830078125,60.0,2595.00146484375,-6797.08154296875,34.916507720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61065673828125,308.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,8978.236328125,18000.0,0.0,0.0,0.0288206562399864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621266722679138,0.9621343612670898,-7.651654414075892e-06,0.0,2.924930231529288e-05,0.0,0.0,99.1003646850586,0.0,0.0,0.0,0.5424267649650574,4.0,0.0,1.0
799680,291.052001953125,297.1499938964844,293.1499938964844,0.0017452852334827,-148.14358520507812,290.06451416015625,0.5102623105049133,0.050000000745058,0.0461802743375301,291.3578796386719,297.1499938964844,293.1499938964844,0.0014913468621671,-133.3048095703125,289.6881408691406,0.5102623105049133,0.050000000745058,0.0486300513148307,291.0416259765625,297.1499938964844,293.1499938964844,0.0014265021309256,-94.1774673461914,289.5615234375,0.5102623105049133,0.050000000745058,0.0359179899096488,290.8118591308594,297.1499938964844,293.1499938964844,0.001564799924381,-139.87034606933594,289.75811767578125,0.5102623105049133,0.050000000745058,0.0486300513148307,291.60504150390625,297.1499938964844,293.1499938964844,0.0012357480591163,-523.9654541015625,289.3143310546875,0.5102623105049133,0.050000000745058,0.2306800335645675,287.672607421875,291.1499938964844,271.2752990722656,270.15545654296875,283.0820007324219,291.6029052734375,288.3737487792969,1.0,0.1693481802940368,0.923411190509796,0.923411190509796,1.0,1.0,-0.4920613765716553,0.2065384835004806,0.2855229079723358,0.082336314022541,0.0,0.0,1.0,33.62725830078125,60.0,2595.00146484375,-6797.08154296875,34.916507720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61065673828125,308.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,8978.236328125,18000.0,0.0,0.0,0.0288206562399864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621266722679138,0.9621343612670898,-7.651654414075892e-06,0.0,2.924930231529288e-05,0.0,0.0,99.1003646850586,0.0,0.0,0.0,0.5424267649650574,4.0,0.0,1.0
799740,291.0752258300781,297.1499938964844,293.1499938964844,0.0020838517230004,-168.7429962158203,291.9816589355469,0.5006448030471802,0.050000000745058,0.0463119149208068,291.3708190917969,297.1499938964844,293.1499938964844,0.0017972880741581,-153.2650909423828,291.5752258300781,0.5006448030471802,0.050000000745058,0.0487686768174171,291.0621643066406,297.1499938964844,293.1499938964844,0.0017912741750478,-112.82232666015624,291.5443725585937,0.5006448030471802,0.050000000745058,0.0360203795135021,290.8344421386719,297.1499938964844,293.1499938964844,0.0019715321250259,-168.1207275390625,291.7915954589844,0.5006448030471802,0.050000000745058,0.0487686768174171,291.621337890625,297.1499938964844,293.1499938964844,0.0014912092592567,-603.21630859375,291.1473999023437,0.5006448030471802,0.050000000745058,0.2313376069068908,289.1671447753906,291.1499938964844,271.2486572265625,270.1361999511719,283.046630859375,291.6169128417969,289.6114196777344,1.0,0.1759840697050094,0.9692121148109436,0.9692121148109436,1.0,1.0,-0.4934641420841217,0.2078693956136703,0.2855947315692901,0.0832500755786895,0.0,0.0,1.0,37.14701461791992,60.0,2542.941162109375,-6661.44775390625,38.00865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31005859375,307.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,13448.1552734375,18000.0,0.0,0.0,0.0498639307916164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794683933258057,1.179479956626892,-1.1489013559184968e-05,0.0,5.060554758529179e-05,0.0,0.0,182.43882751464844,0.0,0.0,0.0,0.6518462300300598,4.0,0.0,1.0
799800,291.0924072265625,297.1499938964844,293.1499938964844,0.0022834190167486,-181.2242584228516,292.8403015136719,0.4960007667541504,0.050000000745058,0.0463841892778873,291.3812561035156,297.1499938964844,293.1499938964844,0.0019782301969826,-165.3485107421875,292.4164123535156,0.4960007667541504,0.050000000745058,0.0488447844982147,291.0773010253906,297.1499938964844,293.1499938964844,0.0020048629958182,-123.76943969726562,292.4342346191406,0.4960007667541504,0.050000000745058,0.0360765904188156,290.850341796875,297.1499938964844,293.1499938964844,0.0022106699179857,-184.76454162597656,292.7120361328125,0.4960007667541504,0.050000000745058,0.0488447844982147,291.6340026855469,297.1499938964844,293.1499938964844,0.0016410150565207,-650.6577758789062,291.9544677734375,0.4960007667541504,0.050000000745058,0.2316986322402954,289.7841796875,291.1499938964844,271.2327575683594,270.12506103515625,283.0320739746094,291.6288452148437,290.1359558105469,1.0,0.1795140504837036,0.9966915845870972,0.9966915845870972,1.0,1.0,-0.4942342936992645,0.2085320800542831,0.2857021987438202,0.0836892053484916,0.0,0.0,1.0,39.07950973510742,60.0,2324.5986328125,-6552.55078125,39.71366882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6730651855469,307.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,15076.802734375,19080.0,0.0,0.0,0.0624850317835807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2488702535629272,1.2488831281661987,-1.2880735084763728e-05,0.0,6.341436528600752e-05,0.0,0.0,216.574447631836,0.0,0.0,0.0,0.7017713189125061,4.0,0.0,1.0
799860,291.1427001953125,297.1499938964844,293.1499938964844,0.0027744839899241,-210.9717559814453,294.6127319335937,0.4862605333328247,0.050000000745058,0.0465530082583427,291.41326904296875,297.1499938964844,293.1499938964844,0.0024262140505015,-194.37429809570312,294.1495361328125,0.4862605333328247,0.050000000745058,0.0490225590765476,291.1220397949219,297.1499938964844,293.1499938964844,0.0025290255434811,-149.63197326660156,294.2733154296875,0.4862605333328247,0.050000000745058,0.0362078957259655,290.89630126953125,297.1499938964844,293.1499938964844,0.002799624344334,-224.1641540527344,294.6259765625,0.4862605333328247,0.050000000745058,0.0490225590765476,291.672607421875,297.1499938964844,293.1499938964844,0.0020087237935513,-763.5213623046875,293.599609375,0.4862605333328247,0.050000000745058,0.2325419038534164,290.9970092773437,291.1499938964844,271.1906433105469,270.0968322753906,283.0299377441406,291.66656494140625,291.2520751953125,1.0,0.187480017542839,0.9970428943634032,0.9970428943634032,1.0,1.0,-0.4960331916809082,0.209348976612091,0.2866842150688171,0.0840065255761146,0.0,0.0,0.9933766722679138,43.59347915649414,48.0,1735.333251953125,-6322.22119140625,43.71662902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47039794921875,306.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1640625,19080.0,0.0,0.0,0.0950600355863571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366161227226257,1.3661766052246094,-1.541503115731757e-05,0.0,9.64738501352258e-05,0.0,0.0,283.5208435058594,0.0,0.0,0.0,0.7474725842475891,4.0,0.0,1.0
799920,291.1427001953125,297.1499938964844,293.1499938964844,0.0027744839899241,-210.9717559814453,294.6127319335937,0.4862605333328247,0.050000000745058,0.0465530082583427,291.41326904296875,297.1499938964844,293.1499938964844,0.0024262140505015,-194.37429809570312,294.1495361328125,0.4862605333328247,0.050000000745058,0.0490225590765476,291.1220397949219,297.1499938964844,293.1499938964844,0.0025290255434811,-149.63197326660156,294.2733154296875,0.4862605333328247,0.050000000745058,0.0362078957259655,290.89630126953125,297.1499938964844,293.1499938964844,0.002799624344334,-224.1641540527344,294.6259765625,0.4862605333328247,0.050000000745058,0.0490225590765476,291.672607421875,297.1499938964844,293.1499938964844,0.0020087237935513,-763.5213623046875,293.599609375,0.4862605333328247,0.050000000745058,0.2325419038534164,290.9970092773437,291.1499938964844,271.1906433105469,270.0968322753906,283.0299377441406,291.66656494140625,291.2520751953125,1.0,0.187480017542839,0.9970428943634032,0.9970428943634032,1.0,1.0,-0.4960331916809082,0.209348976612091,0.2866842150688171,0.0840065255761146,0.0,0.0,0.9933766722679138,43.59347915649414,48.0,1735.333251953125,-6322.22119140625,43.71662902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.47039794921875,306.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18047.1640625,19080.0,0.0,0.0,0.0950600355863571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366161227226257,1.3661766052246094,-1.541503115731757e-05,0.0,9.64738501352258e-05,0.0,0.0,283.5208435058594,0.0,0.0,0.0,0.7474725842475891,4.0,0.0,1.0
799980,291.1940002441406,297.1499938964844,293.1499938964844,0.0031890936661511,-234.1089324951172,295.97271728515625,0.4839673638343811,0.050000000745058,0.0465951710939407,291.4473571777344,297.1499938964844,293.1499938964844,0.0028047673404216,-217.096435546875,295.4811706542969,0.4839673638343811,0.050000000745058,0.0490669570863246,291.1685791015625,297.1499938964844,293.1499938964844,0.0029707136563956,-169.7577362060547,295.6845092773437,0.4839673638343811,0.050000000745058,0.0362406857311725,290.9432373046875,297.1499938964844,293.1499938964844,0.0033018728718161,-255.10386657714844,296.1005859375,0.4839673638343811,0.050000000745058,0.0490669570863246,291.7137756347656,297.1499938964844,293.1499938964844,0.0023120800033211,-849.4711303710938,294.8528747558594,0.4839673638343811,0.050000000745058,0.2327525168657302,291.92291259765625,291.1499938964844,271.1490173339844,270.07061767578125,283.03570556640625,291.7075500488281,292.12213134765625,1.0,0.1889275908470153,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387865066528,0.0840948820114135,0.0,0.0,0.8268041014671326,44.72108840942383,36.0,1269.121826171875,-6151.24609375,44.720985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9252014160156,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20517.537109375,19080.0,0.0,0.0,0.1245248839259147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926185131072998,1.292633295059204,-1.4786328392801806e-05,0.0,0.000126376922708,0.0,0.0,251.7099609375,0.0,0.0,0.0,0.7105634808540344,4.0,0.0,1.0
800040,291.1940002441406,297.1499938964844,293.1499938964844,0.0031890936661511,-234.1089324951172,295.97271728515625,0.4839673638343811,0.050000000745058,0.0465951710939407,291.4473571777344,297.1499938964844,293.1499938964844,0.0028047673404216,-217.096435546875,295.4811706542969,0.4839673638343811,0.050000000745058,0.0490669570863246,291.1685791015625,297.1499938964844,293.1499938964844,0.0029707136563956,-169.7577362060547,295.6845092773437,0.4839673638343811,0.050000000745058,0.0362406857311725,290.9432373046875,297.1499938964844,293.1499938964844,0.0033018728718161,-255.10386657714844,296.1005859375,0.4839673638343811,0.050000000745058,0.0490669570863246,291.7137756347656,297.1499938964844,293.1499938964844,0.0023120800033211,-849.4711303710938,294.8528747558594,0.4839673638343811,0.050000000745058,0.2327525168657302,291.92291259765625,291.1499938964844,271.1490173339844,270.07061767578125,283.03570556640625,291.7075500488281,292.12213134765625,1.0,0.1889275908470153,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387865066528,0.0840948820114135,0.0,0.0,0.8268041014671326,44.72108840942383,36.0,1269.121826171875,-6151.24609375,44.720985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9252014160156,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20517.537109375,19080.0,0.0,0.0,0.1245248839259147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2926185131072998,1.292633295059204,-1.4786328392801806e-05,0.0,0.000126376922708,0.0,0.0,251.7099609375,0.0,0.0,0.0,0.7105634808540344,4.0,0.0,1.0
800100,291.21856689453125,297.1499938964844,293.1499938964844,0.0033754163887351,-244.03823852539065,296.5422058105469,0.4851811528205871,0.050000000745058,0.0465727858245372,291.46417236328125,297.1499938964844,293.1499938964844,0.0029738866724073,-226.82167053222656,296.0380249023437,0.4851811528205871,0.050000000745058,0.049043383449316,291.1913146972656,297.1499938964844,293.1499938964844,0.0031683312263339,-178.35275268554688,296.274658203125,0.4851811528205871,0.050000000745058,0.0362232774496078,290.9660339355469,297.1499938964844,293.1499938964844,0.0035288070794194,-268.3922424316406,296.71923828125,0.4851811528205871,0.050000000745058,0.049043383449316,291.73419189453125,297.1499938964844,293.1499938964844,0.0024449431803077,-885.4699096679688,295.37310791015625,0.4851811528205871,0.050000000745058,0.2326406985521316,292.3049621582031,291.1499938964844,271.1283874511719,270.0581970214844,283.0390319824219,291.7280578613281,292.4781494140625,1.0,0.1877372711896896,0.9975698590278624,0.9975698590278624,1.0,1.0,-0.496244341135025,0.2094371020793914,0.2868072390556335,0.0840674340724945,0.0,0.0,0.7116069197654724,44.1226692199707,36.0,1071.21826171875,-6045.04638671875,44.187747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8717041015625,305.59747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22483.927734375,18000.0,0.0,0.0,0.1375858783721923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1284068822860718,1.1284196376800537,-1.2816844900953583e-05,0.0,0.000139632174978,0.0,0.0,183.2913055419922,0.0,0.0,0.0,0.6186437606811523,4.0,0.0,1.0
800160,291.2419738769531,297.1499938964844,293.1499938964844,0.0035532983019948,-253.47300720214844,297.0477294921875,0.4876895248889923,0.050000000745058,0.0465270578861236,291.4805603027344,297.1499938964844,293.1499938964844,0.0031343041919171,-236.0109405517578,296.5307312011719,0.4876895248889923,0.050000000745058,0.0489952303469181,291.213134765625,297.1499938964844,293.1499938964844,0.0033562143798917,-186.4530487060547,296.7981872558594,0.4876895248889923,0.050000000745058,0.0361877121031284,290.9878234863281,297.1499938964844,293.1499938964844,0.0037461961619555,-280.9607238769531,297.2702941894531,0.4876895248889923,0.050000000745058,0.0489952303469181,291.7540588378906,297.1499938964844,293.1499938964844,0.0025694128125905,-919.1061401367188,295.82977294921875,0.4876895248889923,0.050000000745058,0.2324122786521911,292.6318359375,291.1499938964844,271.10791015625,270.04620361328125,283.0423583984375,291.74810791015625,292.7740173339844,1.0,0.1854599267244339,0.997776448726654,0.997776448726654,1.0,1.0,-0.4957571923732757,0.2092203497886657,0.28653684258461,0.0840026289224624,0.0,0.0,0.5800384879112244,42.900146484375,25.0,862.5850830078125,-5834.30322265625,43.09993743896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9578857421875,305.3142395019531,278.1499938964844,0.0,18000.0,313.1499938964844,23387.16796875,18000.0,0.0,0.0,0.1492177695035934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382887244224548,0.8382982611656189,-9.556306395097636e-06,0.0,0.000151437066961,0.0,0.0,94.01470184326172,0.0,0.0,0.0,0.5067039728164673,4.0,0.0,1.0
800220,291.2844543457031,297.1499938964844,293.1499938964844,0.0039194724522531,-274.7285461425781,297.8484802246094,0.4958707690238952,0.050000000745058,0.0463862940669059,291.5110168457031,297.1499938964844,293.1499938964844,0.0034596074838191,-256.3826599121094,297.29852294921875,0.4958707690238952,0.050000000745058,0.0488470010459423,291.2530822753906,297.1499938964844,293.1499938964844,0.0037376265972852,-204.134017944336,297.62646484375,0.4958707690238952,0.050000000745058,0.0360782295465469,291.0272827148437,297.1499938964844,293.1499938964844,0.0041926489211618,-308.436279296875,298.1578674316406,0.4958707690238952,0.050000000745058,0.0488470010459423,291.79107666015625,297.1499938964844,293.1499938964844,0.00281792297028,-993.3483276367188,296.5185546875,0.4958707690238952,0.050000000745058,0.231709137558937,293.0380554199219,291.1499938964844,271.0672607421875,270.0234069824219,283.0482177734375,291.78570556640625,293.07049560546875,1.0,0.1784991174936294,0.9981895685195924,0.9981895685195924,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2965618073940277,39.136756896972656,25.0,249.91587829589844,-4814.80810546875,39.76422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5603942871094,303.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,21569.146484375,18000.0,0.0,0.0,0.1669500768184662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304408460855484,0.3044139444828033,-5.490850526257418e-06,0.0,0.0001694331003818,0.0,0.0,16.175518035888672,0.0,0.0,0.0,0.3251960575580597,4.0,0.0,1.0
800280,291.2844543457031,297.1499938964844,293.1499938964844,0.0039194724522531,-274.7285461425781,297.8484802246094,0.4958707690238952,0.050000000745058,0.0463862940669059,291.5110168457031,297.1499938964844,293.1499938964844,0.0034596074838191,-256.3826599121094,297.29852294921875,0.4958707690238952,0.050000000745058,0.0488470010459423,291.2530822753906,297.1499938964844,293.1499938964844,0.0037376265972852,-204.134017944336,297.62646484375,0.4958707690238952,0.050000000745058,0.0360782295465469,291.0272827148437,297.1499938964844,293.1499938964844,0.0041926489211618,-308.436279296875,298.1578674316406,0.4958707690238952,0.050000000745058,0.0488470010459423,291.79107666015625,297.1499938964844,293.1499938964844,0.00281792297028,-993.3483276367188,296.5185546875,0.4958707690238952,0.050000000745058,0.231709137558937,293.0380554199219,291.1499938964844,271.0672607421875,270.0234069824219,283.0482177734375,291.78570556640625,293.07049560546875,1.0,0.1784991174936294,0.9981895685195924,0.9981895685195924,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2965618073940277,39.136756896972656,25.0,249.91587829589844,-4814.80810546875,39.76422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5603942871094,303.9362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,21569.146484375,18000.0,0.0,0.0,0.1669500768184662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304408460855484,0.3044139444828033,-5.490850526257418e-06,0.0,0.0001694331003818,0.0,0.0,16.175518035888672,0.0,0.0,0.0,0.3251960575580597,4.0,0.0,1.0
800340,291.3193054199219,297.1499938964844,293.1499938964844,0.0044042291119694,-309.7320251464844,298.2960510253906,0.5032527446746826,0.050000000745058,0.0462738722562789,291.53668212890625,297.1499938964844,293.1499938964844,0.0038800467737019,-289.3262634277344,297.6845703125,0.5032527446746826,0.050000000745058,0.0487286150455474,291.2863464355469,297.1499938964844,293.1499938964844,0.0042275725863873,-231.8484039306641,298.08721923828125,0.5032527446746826,0.050000000745058,0.0359907895326614,291.0599060058594,297.1499938964844,293.1499938964844,0.0047727152705192,-351.1587829589844,298.7024841308594,0.5032527446746826,0.050000000745058,0.0487286150455474,291.8222351074219,297.1499938964844,293.1499938964844,0.0031372406519949,-1115.640869140625,296.7894897460937,0.5032527446746826,0.050000000745058,0.2311475723981857,292.8672180175781,291.1499938964844,271.02716064453125,270.0020446777344,283.0513000488281,291.8179016113281,292.7322998046875,1.0,0.1731162667274475,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0703794658184051,36.131465911865234,25.0,-620.9010009765625,-3444.98779296875,37.1144905090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6906433105469,301.6776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18958.548828125,18000.0,0.0,0.0,0.1758907586336136,0.0,0.0,0.0,0.0,1.0,3.49702822859399e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089954078197479,0.109008602797985,-1.3197408406995235e-05,0.0,0.0001785067724995,0.0,0.0,4.43816614151001,0.0,0.0,0.0,0.2762336134910583,4.0,0.0,1.0
800400,291.3193054199219,297.1499938964844,293.1499938964844,0.0044042291119694,-309.7320251464844,298.2960510253906,0.5032527446746826,0.050000000745058,0.0462738722562789,291.53668212890625,297.1499938964844,293.1499938964844,0.0038800467737019,-289.3262634277344,297.6845703125,0.5032527446746826,0.050000000745058,0.0487286150455474,291.2863464355469,297.1499938964844,293.1499938964844,0.0042275725863873,-231.8484039306641,298.08721923828125,0.5032527446746826,0.050000000745058,0.0359907895326614,291.0599060058594,297.1499938964844,293.1499938964844,0.0047727152705192,-351.1587829589844,298.7024841308594,0.5032527446746826,0.050000000745058,0.0487286150455474,291.8222351074219,297.1499938964844,293.1499938964844,0.0031372406519949,-1115.640869140625,296.7894897460937,0.5032527446746826,0.050000000745058,0.2311475723981857,292.8672180175781,291.1499938964844,271.02716064453125,270.0020446777344,283.0513000488281,291.8179016113281,292.7322998046875,1.0,0.1731162667274475,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0703794658184051,36.131465911865234,25.0,-620.9010009765625,-3444.98779296875,37.1144905090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6906433105469,301.6776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18958.548828125,18000.0,0.0,0.0,0.1758907586336136,0.0,0.0,0.0,0.0,1.0,3.49702822859399e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089954078197479,0.109008602797985,-1.3197408406995235e-05,0.0,0.0001785067724995,0.0,0.0,4.43816614151001,0.0,0.0,0.0,0.2762336134910583,4.0,0.0,1.0
800460,291.34539794921875,297.1499938964844,293.1499938964844,0.0050345137715339,-359.0708312988281,298.5256652832031,0.5095697045326233,0.050000000745058,0.0461889915168285,291.5561828613281,297.1499938964844,293.1499938964844,0.0044177514500916,-335.7268981933594,297.8214111328125,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3116760253906,297.1499938964844,293.1499938964844,0.0048548281192779,-270.3417358398437,298.3197631835937,0.5095697045326233,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.005524443462491,-409.9715576171875,299.0473937988281,0.5095697045326233,0.050000000745058,0.0486392304301261,291.84588623046875,297.1499938964844,293.1499938964844,0.0035460446961224,-1291.2860107421875,296.7691650390625,0.5095697045326233,0.050000000745058,0.230723574757576,292.2182006835937,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.0433654785156,1.0,0.1688162833452224,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.0,33.86274719238281,25.0,-1107.17919921875,-1630.328857421875,35.12244415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2467956542969,297.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18339.724609375,18000.0,0.0,0.0,0.1751529723405838,0.0,0.0,0.0,0.0,1.0,0.0068597639910876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163451451808214,0.0635482817888259,-0.04720314219594,0.0,0.0001777579891495,0.0,0.0,2.414017677307129,0.0,0.0,0.0,0.2639480829238891,4.0,0.0,1.0
800520,291.34539794921875,297.1499938964844,293.1499938964844,0.0050345137715339,-359.0708312988281,298.5256652832031,0.5095697045326233,0.050000000745058,0.0461889915168285,291.5561828613281,297.1499938964844,293.1499938964844,0.0044177514500916,-335.7268981933594,297.8214111328125,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3116760253906,297.1499938964844,293.1499938964844,0.0048548281192779,-270.3417358398437,298.3197631835937,0.5095697045326233,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.005524443462491,-409.9715576171875,299.0473937988281,0.5095697045326233,0.050000000745058,0.0486392304301261,291.84588623046875,297.1499938964844,293.1499938964844,0.0035460446961224,-1291.2860107421875,296.7691650390625,0.5095697045326233,0.050000000745058,0.230723574757576,292.2182006835937,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.0433654785156,1.0,0.1688162833452224,0.9990434050559998,0.9990434050559998,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.0,33.86274719238281,25.0,-1107.17919921875,-1630.328857421875,35.12244415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2467956542969,297.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18339.724609375,18000.0,0.0,0.0,0.1751529723405838,0.0,0.0,0.0,0.0,1.0,0.0068597639910876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163451451808214,0.0635482817888259,-0.04720314219594,0.0,0.0001777579891495,0.0,0.0,2.414017677307129,0.0,0.0,0.0,0.2639480829238891,4.0,0.0,1.0
800580,291.363037109375,297.1499938964844,293.1499938964844,0.0059774098917841,-441.6239013671875,298.4613342285156,0.5150668621063232,0.050000000745058,0.046122707426548,291.5691223144531,297.1499938964844,293.1499938964844,0.0051947557367384,-412.8558044433594,297.6036376953125,0.5150668621063232,0.050000000745058,0.0485694296658039,291.3291015625,297.1499938964844,293.1499938964844,0.0057770619168877,-333.95025634765625,298.2444763183594,0.5150668621063232,0.050000000745058,0.0358732156455516,291.103271484375,297.1499938964844,293.1499938964844,0.006666338071227,-507.0449523925781,299.1451416015625,0.5150668621063232,0.050000000745058,0.0485694296658039,291.8614807128906,297.1499938964844,293.1499938964844,0.0041176215745508,-1583.402099609375,296.3061828613281,0.5150668621063232,0.050000000745058,0.2303924709558487,290.7365417480469,291.1499938964844,270.9485168457031,269.9629211425781,283.0453491210937,291.8597106933594,290.316162109375,1.0,0.1653745472431183,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0998597517609596,32.091556549072266,25.0,-1629.03125,-3556.26220703125,33.57218551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301147460937,299.066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17754.392578125,18000.0,0.0,0.0,0.1556917876005172,0.0,0.0,0.0,0.0,1.0,0.0063113416545093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764637887477874,0.1201497465372085,-0.043685957789421,0.0,0.000158007373102,0.0,0.0,4.551594734191895,0.0,0.0,0.0,0.269578605890274,4.0,0.0,1.0
800640,291.363037109375,297.1499938964844,293.1499938964844,0.0059774098917841,-441.6239013671875,298.4613342285156,0.5150668621063232,0.050000000745058,0.046122707426548,291.5691223144531,297.1499938964844,293.1499938964844,0.0051947557367384,-412.8558044433594,297.6036376953125,0.5150668621063232,0.050000000745058,0.0485694296658039,291.3291015625,297.1499938964844,293.1499938964844,0.0057770619168877,-333.95025634765625,298.2444763183594,0.5150668621063232,0.050000000745058,0.0358732156455516,291.103271484375,297.1499938964844,293.1499938964844,0.006666338071227,-507.0449523925781,299.1451416015625,0.5150668621063232,0.050000000745058,0.0485694296658039,291.8614807128906,297.1499938964844,293.1499938964844,0.0041176215745508,-1583.402099609375,296.3061828613281,0.5150668621063232,0.050000000745058,0.2303924709558487,290.7365417480469,291.1499938964844,270.9485168457031,269.9629211425781,283.0453491210937,291.8597106933594,290.316162109375,1.0,0.1653745472431183,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.0998597517609596,32.091556549072266,25.0,-1629.03125,-3556.26220703125,33.57218551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301147460937,299.066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17754.392578125,18000.0,0.0,0.0,0.1556917876005172,0.0,0.0,0.0,0.0,1.0,0.0063113416545093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764637887477874,0.1201497465372085,-0.043685957789421,0.0,0.000158007373102,0.0,0.0,4.551594734191895,0.0,0.0,0.0,0.269578605890274,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063490564934909,-465.4948425292969,298.6291809082031,0.5175264477729797,0.050000000745058,0.0460950769484043,291.573486328125,297.1499938964844,293.1499938964844,0.0055068214423954,-436.0393371582031,297.714599609375,0.5175264477729797,0.050000000745058,0.0485403351485729,291.3353881835937,297.1499938964844,293.1499938964844,0.0061469506472349,-352.8301086425781,298.4134216308594,0.5175264477729797,0.050000000745058,0.0358517244458198,291.1100769042969,297.1499938964844,293.1499938964844,0.0071228090673685,-535.0526123046875,299.3796691894531,0.5175264477729797,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.0043586646206676,-1677.3660888671875,296.32476806640625,0.5175264477729797,0.050000000745058,0.23025444149971,290.3718566894531,291.1499938964844,270.92919921875,269.9537658691406,283.0411682128906,291.86505126953125,290.4912414550781,1.0,0.1639167517423629,0.9997044801712036,0.9997044801712036,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.1967155635356903,31.35335731506348,25.0,-306.1258239746094,-4344.86767578125,32.927337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0620422363281,304.7630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17803.142578125,18000.0,0.0,0.0,0.1434845030307769,0.0,0.0,0.0,0.0,1.0,0.0023566696327179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223779693245887,0.1326378285884857,-0.0102598574012517,0.0,0.0001456185418646,0.0,0.0,5.138012886047363,0.0,0.0,0.0,0.2734604775905609,4.0,0.0,1.0
800760,291.3771667480469,297.1499938964844,293.1499938964844,0.0065429038368165,-470.4729614257813,299.0594787597656,0.5198036432266235,0.050000000745058,0.0460705086588859,291.5789489746094,297.1499938964844,293.1499938964844,0.0056664538569748,-441.0110778808594,298.13458251953125,0.5198036432266235,0.050000000745058,0.0485144630074501,291.3426818847656,297.1499938964844,293.1499938964844,0.0063467333093285,-357.3095397949219,298.8564147949219,0.5198036432266235,0.050000000745058,0.035832617431879,291.117431640625,297.1499938964844,293.1499938964844,0.0073802499100565,-541.9317016601562,299.8419494628906,0.5198036432266235,0.050000000745058,0.0485144630074501,291.8731689453125,297.1499938964844,293.1499938964844,0.0044728755019605,-1696.2139892578125,296.7198791503906,0.5198036432266235,0.050000000745058,0.2301317304372787,290.6822814941406,291.1499938964844,270.9100036621094,269.94482421875,283.0375366210937,291.8711242675781,290.8539123535156,1.0,0.1626088172197342,0.9997636079788208,0.9997636079788208,0.9998399019241332,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482776165008,0.0,0.0,0.198588877916336,30.69711875915528,25.0,295.93096923828125,-4707.0654296875,32.35471725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54864501953125,306.6926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17868.7109375,18000.0,0.0,0.0,0.1362589746713638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445211321115493,0.1445253938436508,-4.255030944477767e-06,0.0,0.0001382855407427,0.0,0.0,5.6847734451293945,0.0,0.0,0.0,0.2761367261409759,4.0,0.0,1.0
800820,291.3955078125,297.1499938964844,293.1499938964844,0.0069764917716383,-486.0032043457031,299.81842041015625,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5921630859375,297.1499938964844,293.1499938964844,0.0060134958475828,-455.8235778808594,298.8701171875,0.5238451361656189,0.050000000745058,0.0484708771109581,291.3594665527344,297.1499938964844,293.1499938964844,0.0067900083959102,-370.4013671875,299.6395568847656,0.5238451361656189,0.050000000745058,0.0358004234731197,291.13348388671875,297.1499938964844,293.1499938964844,0.0079721333459019,-562.5145263671875,300.6703491210937,0.5238451361656189,0.050000000745058,0.0484708771109581,291.8887634277344,297.1499938964844,293.1499938964844,0.0047063818201422,-1748.849609375,297.39727783203125,0.5238451361656189,0.050000000745058,0.2299249768257141,291.169921875,291.1499938964844,270.8720397949219,269.92742919921875,283.0322570800781,291.88629150390625,291.2320556640625,1.0,0.1603792607784271,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1584234684705734,29.59175491333008,25.0,419.326904296875,-4565.15966796875,31.391536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0711669921875,306.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.77734375,18000.0,0.0,0.0,0.1243026778101921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290686279535293,0.129072904586792,-4.2688820940384176e-06,0.0,0.0001261514262296,0.0,0.0,5.07423210144043,0.0,0.0,0.0,0.2744722962379455,4.0,0.0,1.0
800880,291.3955078125,297.1499938964844,293.1499938964844,0.0069764917716383,-486.0032043457031,299.81842041015625,0.5238451361656189,0.050000000745058,0.0460291169583797,291.5921630859375,297.1499938964844,293.1499938964844,0.0060134958475828,-455.8235778808594,298.8701171875,0.5238451361656189,0.050000000745058,0.0484708771109581,291.3594665527344,297.1499938964844,293.1499938964844,0.0067900083959102,-370.4013671875,299.6395568847656,0.5238451361656189,0.050000000745058,0.0358004234731197,291.13348388671875,297.1499938964844,293.1499938964844,0.0079721333459019,-562.5145263671875,300.6703491210937,0.5238451361656189,0.050000000745058,0.0484708771109581,291.8887634277344,297.1499938964844,293.1499938964844,0.0047063818201422,-1748.849609375,297.39727783203125,0.5238451361656189,0.050000000745058,0.2299249768257141,291.169921875,291.1499938964844,270.8720397949219,269.92742919921875,283.0322570800781,291.88629150390625,291.2320556640625,1.0,0.1603792607784271,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1584234684705734,29.59175491333008,25.0,419.326904296875,-4565.15966796875,31.391536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0711669921875,306.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.77734375,18000.0,0.0,0.0,0.1243026778101921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290686279535293,0.129072904586792,-4.2688820940384176e-06,0.0,0.0001261514262296,0.0,0.0,5.07423210144043,0.0,0.0,0.0,0.2744722962379455,4.0,0.0,1.0
800940,291.41461181640625,297.1499938964844,293.1499938964844,0.0075350902043282,-511.2174682617188,300.426513671875,0.5272643566131592,0.050000000745058,0.0459961108863353,291.6063537597656,297.1499938964844,293.1499938964844,0.0064526661299169,-479.7663269042969,299.4349975585937,0.5272643566131592,0.050000000745058,0.0484361201524734,291.376953125,297.1499938964844,293.1499938964844,0.0073546012863516,-390.834228515625,300.2669372558594,0.5272643566131592,0.050000000745058,0.035774752497673,291.1500549316406,297.1499938964844,293.1499938964844,0.008744521997869,-594.2633666992188,301.3658142089844,0.5272643566131592,0.050000000745058,0.0484361201524734,291.90533447265625,297.1499938964844,293.1499938964844,0.0049972054548561,-1836.5849609375,297.8712463378906,0.5272643566131592,0.050000000745058,0.2297601103782653,291.3258972167969,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.90283203125,291.34674072265625,1.0,0.1585773527622223,1.0,1.0,0.999199390411377,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.0836219415068626,0.0,0.0,0.1226121038198471,28.71065139770508,25.0,243.5786895751953,-4358.42919921875,30.62496757507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43170166015625,306.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.845703125,18000.0,0.0,0.0,0.11225076764822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117332950234413,0.1117375344038009,-4.242662271281006e-06,0.0,0.0001139202577178,0.0,0.0,4.350351810455322,0.0,0.0,0.0,0.2718047499656677,4.0,0.0,1.0
801000,291.41461181640625,297.1499938964844,293.1499938964844,0.0075350902043282,-511.2174682617188,300.426513671875,0.5272643566131592,0.050000000745058,0.0459961108863353,291.6063537597656,297.1499938964844,293.1499938964844,0.0064526661299169,-479.7663269042969,299.4349975585937,0.5272643566131592,0.050000000745058,0.0484361201524734,291.376953125,297.1499938964844,293.1499938964844,0.0073546012863516,-390.834228515625,300.2669372558594,0.5272643566131592,0.050000000745058,0.035774752497673,291.1500549316406,297.1499938964844,293.1499938964844,0.008744521997869,-594.2633666992188,301.3658142089844,0.5272643566131592,0.050000000745058,0.0484361201524734,291.90533447265625,297.1499938964844,293.1499938964844,0.0049972054548561,-1836.5849609375,297.8712463378906,0.5272643566131592,0.050000000745058,0.2297601103782653,291.3258972167969,291.1499938964844,270.83465576171875,269.9106140136719,283.0279541015625,291.90283203125,291.34674072265625,1.0,0.1585773527622223,1.0,1.0,0.999199390411377,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.0836219415068626,0.0,0.0,0.1226121038198471,28.71065139770508,25.0,243.5786895751953,-4358.42919921875,30.62496757507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43170166015625,306.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18060.845703125,18000.0,0.0,0.0,0.11225076764822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117332950234413,0.1117375344038009,-4.242662271281006e-06,0.0,0.0001139202577178,0.0,0.0,4.350351810455322,0.0,0.0,0.0,0.2718047499656677,4.0,0.0,1.0
801060,291.43341064453125,297.1499938964844,293.1499938964844,0.0081729516386985,-539.4228515625,300.9869079589844,0.5301375985145569,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069438861683011,-506.5609436035156,299.9458923339844,0.5301375985145569,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0079978397116065,-413.5431823730469,300.84521484375,0.5301375985145569,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096531147137284,-629.4546508789062,302.0196838378906,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9218139648437,297.1499938964844,293.1499938964844,0.0053134281188249,-1935.2108154296875,298.2801208496094,0.5301375985145569,0.050000000745058,0.2296280115842819,291.377197265625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3804626464844,1.0,0.1571178138256073,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0881126299500465,28.0049991607666,25.0,88.6133041381836,-4166.55419921875,30.01180648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.666259765625,305.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.603515625,18000.0,0.0,0.0,0.1002668440341949,0.0,0.0,0.0,0.0,1.0,0.0003393465303815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975116714835167,0.0977832227945327,-0.0002715523005463,0.0,0.000101758101664,0.0,0.0,3.775653600692749,0.0,0.0,0.0,0.269587755203247,4.0,0.0,1.0
