time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.43341064453125,297.1499938964844,293.1499938964844,0.0081729516386985,-539.4228515625,300.9869079589844,0.5301375985145569,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069438861683011,-506.5609436035156,299.9458923339844,0.5301375985145569,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0079978397116065,-413.5431823730469,300.84521484375,0.5301375985145569,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096531147137284,-629.4546508789062,302.0196838378906,0.5301375985145569,0.050000000745058,0.0484082736074924,291.9218139648437,297.1499938964844,293.1499938964844,0.0053134281188249,-1935.2108154296875,298.2801208496094,0.5301375985145569,0.050000000745058,0.2296280115842819,291.377197265625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3804626464844,1.0,0.1571178138256073,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0881126299500465,28.0049991607666,25.0,88.6133041381836,-4166.55419921875,30.01180648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.666259765625,305.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.603515625,18000.0,0.0,0.0,0.1002668440341949,0.0,0.0,0.0,0.0,1.0,0.0003393465303815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975116714835167,0.0977832227945327,-0.0002715523005463,0.0,0.000101758101664,0.0,0.0,3.775653600692749,0.0,0.0,0.0,0.269587755203247,4.0,0.0,1.0
801180,291.45166015625,297.1499938964844,293.1499938964844,0.0089001739397645,-569.99365234375,301.5224914550781,0.5325387716293335,0.050000000745058,0.0459484010934829,291.6346435546875,297.1499938964844,293.1499938964844,0.0074901436455547,-535.58544921875,300.4275817871094,0.5325387716293335,0.050000000745058,0.0483858808875083,291.4110412597656,297.1499938964844,293.1499938964844,0.0087305698543787,-438.0671691894531,301.3980407714844,0.5325387716293335,0.050000000745058,0.03573764488101,291.1825256347656,297.1499938964844,293.1499938964844,0.0107292216271162,-667.4389038085938,302.65380859375,0.5325387716293335,0.050000000745058,0.0483858808875083,291.9378662109375,297.1499938964844,293.1499938964844,0.0056528854183852,-2042.069580078125,298.6513671875,0.5325387716293335,0.050000000745058,0.2295217812061309,291.3621520996094,291.1499938964844,270.7616577148437,269.8779602050781,283.0196838378906,291.9354248046875,291.3501281738281,1.0,0.155933678150177,1.0,1.0,0.998326301574707,1.0,-0.489591121673584,0.2062456011772155,0.2833455204963684,0.0837452560663223,0.0,0.0,0.0600635446608066,27.437782287597656,25.0,-32.78266525268555,-4000.4423828125,29.519426345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77410888671875,304.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.177734375,18000.0,0.0,0.0,0.0888658910989761,0.0,0.0,0.0,0.0,1.0,0.0018822333076968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865725427865982,0.0932294577360153,-0.0066569126211106,0.0,9.018758282763883e-05,0.0,0.0,3.5775012969970703,0.0,0.0,0.0,0.2684802412986755,4.0,0.0,1.0
801240,291.45166015625,297.1499938964844,293.1499938964844,0.0089001739397645,-569.99365234375,301.5224914550781,0.5325387716293335,0.050000000745058,0.0459484010934829,291.6346435546875,297.1499938964844,293.1499938964844,0.0074901436455547,-535.58544921875,300.4275817871094,0.5325387716293335,0.050000000745058,0.0483858808875083,291.4110412597656,297.1499938964844,293.1499938964844,0.0087305698543787,-438.0671691894531,301.3980407714844,0.5325387716293335,0.050000000745058,0.03573764488101,291.1825256347656,297.1499938964844,293.1499938964844,0.0107292216271162,-667.4389038085938,302.65380859375,0.5325387716293335,0.050000000745058,0.0483858808875083,291.9378662109375,297.1499938964844,293.1499938964844,0.0056528854183852,-2042.069580078125,298.6513671875,0.5325387716293335,0.050000000745058,0.2295217812061309,291.3621520996094,291.1499938964844,270.7616577148437,269.8779602050781,283.0196838378906,291.9354248046875,291.3501281738281,1.0,0.155933678150177,1.0,1.0,0.998326301574707,1.0,-0.489591121673584,0.2062456011772155,0.2833455204963684,0.0837452560663223,0.0,0.0,0.0600635446608066,27.437782287597656,25.0,-32.78266525268555,-4000.4423828125,29.519426345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77410888671875,304.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.177734375,18000.0,0.0,0.0,0.0888658910989761,0.0,0.0,0.0,0.0,1.0,0.0018822333076968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865725427865982,0.0932294577360153,-0.0066569126211106,0.0,9.018758282763883e-05,0.0,0.0,3.5775012969970703,0.0,0.0,0.0,0.2684802412986755,4.0,0.0,1.0
801300,291.4605407714844,297.1499938964844,293.1499938964844,0.0093042124062776,-586.1364135742188,301.7846374511719,0.53358393907547,0.050000000745058,0.0459393672645092,291.6415405273437,297.1499938964844,293.1499938964844,0.0077875894494354,-550.912109375,300.6612243652344,0.53358393907547,0.050000000745058,0.0483763664960861,291.41925048828125,297.1499938964844,293.1499938964844,0.0091377338394522,-450.9954528808594,301.66876220703125,0.53358393907547,0.050000000745058,0.0357306189835071,291.1903686523437,297.1499938964844,293.1499938964844,0.0113468160852789,-687.453369140625,302.9672546386719,0.53358393907547,0.050000000745058,0.0483763664960861,291.9457092285156,297.1499938964844,293.1499938964844,0.0058325175195932,-2098.51025390625,298.8267822265625,0.53358393907547,0.050000000745058,0.229476660490036,291.3339538574219,291.1499938964844,270.7437744140625,269.8699035644531,283.0175476074219,291.9433288574219,291.31658935546875,1.0,0.1554278433322906,1.0,1.0,0.9981080293655396,1.0,-0.4894948899745941,0.2061852216720581,0.2833096385002136,0.0837788432836532,0.0,0.0,0.0505071692168712,27.19692611694336,25.0,-76.0329818725586,-3937.432861328125,29.31047821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7782897949219,304.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.671875,18000.0,0.0,0.0,0.0835661068558693,0.0,0.0,0.0,0.0,1.0,0.0024605777580291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828411653637886,0.0939375981688499,-0.011096435599029,0.0,8.480897668050602e-05,0.0,0.0,3.5981454849243164,0.0,0.0,0.0,0.2683268189430237,4.0,0.0,1.0
801360,291.4693298339844,297.1499938964844,293.1499938964844,0.0097361262887716,-602.647705078125,302.0450134277344,0.5345364212989807,0.050000000745058,0.0459312498569488,291.6483764648437,297.1499938964844,293.1499938964844,0.0081008970737457,-566.589111328125,300.89239501953125,0.5345364212989807,0.050000000745058,0.0483678169548511,291.4273376464844,297.1499938964844,293.1499938964844,0.0095732463523745,-464.2121276855469,301.9377746582031,0.5345364212989807,0.050000000745058,0.0357243046164512,291.1981506347656,297.1499938964844,293.1499938964844,0.0120236547663807,-707.9161376953125,303.280029296875,0.5345364212989807,0.050000000745058,0.0483678169548511,291.9533996582031,297.1499938964844,293.1499938964844,0.0060178111307322,-2156.224853515625,298.9980773925781,0.5345364212989807,0.050000000745058,0.2294360995292663,291.2966003417969,291.1499938964844,270.7260437011719,269.86181640625,283.0153503417969,291.9510803222656,291.2757568359375,1.0,0.1549717634916305,1.0,1.0,0.9978902339935304,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.0443844497203826,26.98050308227539,25.0,-106.3831024169922,-3889.6962890625,29.12279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7469482421875,304.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.078648991882801,0.0,0.0,0.0,0.0,1.0,0.0028800265863537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803139805793762,0.0951930284500122,-0.0148790497332811,0.0,7.981872477103025e-05,0.0,0.0,3.642354011535645,0.0,0.0,0.0,0.2683069407939911,4.0,0.0,1.0
801420,291.4865417480469,297.1499938964844,293.1499938964844,0.0106899542734026,-636.260498046875,302.564453125,0.5361930727958679,0.050000000745058,0.0459173768758773,291.6618957519531,297.1499938964844,293.1499938964844,0.0087767243385314,-598.52392578125,301.3524169921875,0.5361930727958679,0.050000000745058,0.0483532100915908,291.44317626953125,297.1499938964844,293.1499938964844,0.0105367731302976,-491.12255859375,302.474853515625,0.5361930727958679,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135819613933563,-749.5794067382812,303.9066162109375,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9685363769531,297.1499938964844,293.1499938964844,0.006404276471585,-2273.717041015625,299.3354187011719,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2087097167969,291.1499938964844,270.6910705566406,269.8455505371094,283.0108947753906,291.9662475585937,291.1860046386719,1.0,0.1541892290115356,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0422193296253681,26.610801696777344,25.0,-131.65101623535156,-3837.7041015625,28.802335739135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5780639648437,303.90631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.0702426806092262,0.0,0.0,0.0,0.0,1.0,0.0033190953545272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785757526755333,0.0977769941091537,-0.0192012432962656,0.0,7.128739525796846e-05,0.0,0.0,3.739190578460693,0.0,0.0,0.0,0.2684659957885742,4.0,0.0,1.0
801480,291.4865417480469,297.1499938964844,293.1499938964844,0.0106899542734026,-636.260498046875,302.564453125,0.5361930727958679,0.050000000745058,0.0459173768758773,291.6618957519531,297.1499938964844,293.1499938964844,0.0087767243385314,-598.52392578125,301.3524169921875,0.5361930727958679,0.050000000745058,0.0483532100915908,291.44317626953125,297.1499938964844,293.1499938964844,0.0105367731302976,-491.12255859375,302.474853515625,0.5361930727958679,0.050000000745058,0.0357135161757469,291.21343994140625,297.1499938964844,293.1499938964844,0.0135819613933563,-749.5794067382812,303.9066162109375,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9685363769531,297.1499938964844,293.1499938964844,0.006404276471585,-2273.717041015625,299.3354187011719,0.5361930727958679,0.050000000745058,0.2293668091297149,291.2087097167969,291.1499938964844,270.6910705566406,269.8455505371094,283.0108947753906,291.9662475585937,291.1860046386719,1.0,0.1541892290115356,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0422193296253681,26.610801696777344,25.0,-131.65101623535156,-3837.7041015625,28.802335739135746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5780639648437,303.90631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.0702426806092262,0.0,0.0,0.0,0.0,1.0,0.0033190953545272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0785757526755333,0.0977769941091537,-0.0192012432962656,0.0,7.128739525796846e-05,0.0,0.0,3.739190578460693,0.0,0.0,0.0,0.2684659957885742,4.0,0.0,1.0
801540,291.5035705566406,297.1499938964844,293.1499938964844,0.0117630921304225,-669.5089721679688,303.0850524902344,0.5413806438446045,0.050000000745058,0.0458758138120174,291.6753845214844,297.1499938964844,293.1499938964844,0.0095111615955829,-630.1318969726562,301.813720703125,0.5413806438446045,0.050000000745058,0.0483094379305839,291.4588623046875,297.1499938964844,293.1499938964844,0.0116248978301882,-517.7779541015625,303.0137023925781,0.5413806438446045,0.050000000745058,0.0356811881065368,291.2369384765625,297.1499938964844,293.1499938964844,0.0242674872279167,-1012.0362548828124,304.1237487792969,0.6066704988479614,0.0772424936294555,0.0642947033047676,291.9836120605469,297.1499938964844,293.1499938964844,0.0068024615757167,-2389.409423828125,299.67218017578125,0.5413806438446045,0.050000000745058,0.2291591763496399,291.1205444335937,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9813232421875,291.0972900390625,1.0,0.1537917554378509,1.0,1.0,0.9970190525054932,1.0,-0.5079932808876038,0.2141686379909515,0.2938246726989746,0.0870973840355873,0.0,0.0,0.0519471950829029,25.640918731689453,28.0,-145.5072784423828,-3884.704833984375,29.606142044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2769775390625,303.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.111328125,18000.0,0.0,0.0,0.0641024187207222,0.0,0.0,0.0,0.0,1.0,0.0033249165862798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080665647983551,0.0999354347586631,-0.0192697905004024,0.0,6.505580677185208e-05,0.0,0.0,3.8252124786376953,0.0,0.0,0.0,0.2687740623950958,4.0,0.0,1.0
801600,291.5035705566406,297.1499938964844,293.1499938964844,0.0117630921304225,-669.5089721679688,303.0850524902344,0.5413806438446045,0.050000000745058,0.0458758138120174,291.6753845214844,297.1499938964844,293.1499938964844,0.0095111615955829,-630.1318969726562,301.813720703125,0.5413806438446045,0.050000000745058,0.0483094379305839,291.4588623046875,297.1499938964844,293.1499938964844,0.0116248978301882,-517.7779541015625,303.0137023925781,0.5413806438446045,0.050000000745058,0.0356811881065368,291.2369384765625,297.1499938964844,293.1499938964844,0.0242674872279167,-1012.0362548828124,304.1237487792969,0.6066704988479614,0.0772424936294555,0.0642947033047676,291.9836120605469,297.1499938964844,293.1499938964844,0.0068024615757167,-2389.409423828125,299.67218017578125,0.5413806438446045,0.050000000745058,0.2291591763496399,291.1205444335937,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9813232421875,291.0972900390625,1.0,0.1537917554378509,1.0,1.0,0.9970190525054932,1.0,-0.5079932808876038,0.2141686379909515,0.2938246726989746,0.0870973840355873,0.0,0.0,0.0519471950829029,25.640918731689453,28.0,-145.5072784423828,-3884.704833984375,29.606142044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2769775390625,303.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.111328125,18000.0,0.0,0.0,0.0641024187207222,0.0,0.0,0.0,0.0,1.0,0.0033249165862798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080665647983551,0.0999354347586631,-0.0192697905004024,0.0,6.505580677185208e-05,0.0,0.0,3.8252124786376953,0.0,0.0,0.0,0.2687740623950958,4.0,0.0,1.0
801660,291.5209655761719,297.1499938964844,293.1499938964844,0.0130580924451351,-705.8326416015625,303.60308837890625,0.5476011037826538,0.050000000745058,0.0458292998373508,291.689208984375,297.1499938964844,293.1499938964844,0.0103637259453535,-664.6521606445312,302.2677917480469,0.5476011037826538,0.050000000745058,0.04826046153903,291.47509765625,297.1499938964844,293.1499938964844,0.012940015643835,-546.8164672851562,303.5499267578125,0.5476011037826538,0.050000000745058,0.0356450118124485,291.3169860839844,297.1499938964844,293.1499938964844,0.0541568025946617,-1547.6474609375,304.0834350585937,0.7051250338554382,0.1095754951238632,0.0974769368767738,292.0013732910156,297.1499938964844,293.1499938964844,0.00722959311679,-2513.0556640625,299.9838562011719,0.5476011037826538,0.050000000745058,0.2289268523454666,290.9786376953125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.99871826171875,290.9382629394531,1.0,0.155456006526947,1.0,1.0,0.996671497821808,1.0,-0.5473795533180237,0.2313261181116104,0.3160534501075744,0.0938993766903877,0.0,0.0,0.082935519516468,24.69855690002441,25.0,-221.8065948486328,-4062.921630859375,32.31525802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8401184082031,303.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8828125,18000.0,0.0,0.0,0.0607905760407447,0.0,0.0,0.0,0.0,1.0,0.0028095564339309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885314270853996,0.1027688384056091,-0.0142374131828546,0.0,6.16947072558105e-05,0.0,0.0,3.944356918334961,0.0,0.0,0.0,0.2694036066532135,4.0,0.0,1.0
801720,291.5209655761719,297.1499938964844,293.1499938964844,0.0130580924451351,-705.8326416015625,303.60308837890625,0.5476011037826538,0.050000000745058,0.0458292998373508,291.689208984375,297.1499938964844,293.1499938964844,0.0103637259453535,-664.6521606445312,302.2677917480469,0.5476011037826538,0.050000000745058,0.04826046153903,291.47509765625,297.1499938964844,293.1499938964844,0.012940015643835,-546.8164672851562,303.5499267578125,0.5476011037826538,0.050000000745058,0.0356450118124485,291.3169860839844,297.1499938964844,293.1499938964844,0.0541568025946617,-1547.6474609375,304.0834350585937,0.7051250338554382,0.1095754951238632,0.0974769368767738,292.0013732910156,297.1499938964844,293.1499938964844,0.00722959311679,-2513.0556640625,299.9838562011719,0.5476011037826538,0.050000000745058,0.2289268523454666,290.9786376953125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.99871826171875,290.9382629394531,1.0,0.155456006526947,1.0,1.0,0.996671497821808,1.0,-0.5473795533180237,0.2313261181116104,0.3160534501075744,0.0938993766903877,0.0,0.0,0.082935519516468,24.69855690002441,25.0,-221.8065948486328,-4062.921630859375,32.31525802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8401184082031,303.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8828125,18000.0,0.0,0.0,0.0607905760407447,0.0,0.0,0.0,0.0,1.0,0.0028095564339309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885314270853996,0.1027688384056091,-0.0142374131828546,0.0,6.16947072558105e-05,0.0,0.0,3.944356918334961,0.0,0.0,0.0,0.2694036066532135,4.0,0.0,1.0
801780,291.5399475097656,297.1499938964844,293.1499938964844,0.0145725524052977,-742.337158203125,304.1214294433594,0.5541830062866211,0.050000000745058,0.0457836240530014,291.7041015625,297.1499938964844,293.1499938964844,0.0113248201087117,-699.5279541015625,302.72216796875,0.5541830062866211,0.050000000745058,0.0482123605906963,291.49298095703125,297.1499938964844,293.1499938964844,0.0144858602434396,-576.0270385742188,304.0870361328125,0.5541830062866211,0.050000000745058,0.035609483718872,291.4173583984375,297.1499938964844,293.1499938964844,0.0770015120506286,-1976.5828857421875,304.06805419921875,0.7675344347953796,0.1356797963380813,0.1231859400868415,292.0234680175781,297.1499938964844,293.1499938964844,0.007671226747334,-2635.17822265625,300.2795104980469,0.5541830062866211,0.050000000745058,0.2286986708641052,290.8194885253906,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0204162597656,290.7958984375,1.0,0.1560651510953903,1.0,1.0,0.9963239431381226,1.0,-0.577804684638977,0.2446648776531219,0.3331398367881775,0.0991345569491386,0.0,0.0,0.1382299959659576,23.71523666381836,25.0,-173.68690490722656,-4388.525390625,34.26734161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2618103027344,304.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.447265625,18000.0,0.0,0.0,0.0609217546880245,0.0,0.0,0.0,0.0,1.0,0.0009849400958046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077869832515716,0.1097127944231033,-0.0019258077954873,0.0,6.182783545227721e-05,0.0,0.0,4.24011754989624,0.0,0.0,0.0,0.2709733247756958,4.0,0.0,1.0
801840,291.5399475097656,297.1499938964844,293.1499938964844,0.0145725524052977,-742.337158203125,304.1214294433594,0.5541830062866211,0.050000000745058,0.0457836240530014,291.7041015625,297.1499938964844,293.1499938964844,0.0113248201087117,-699.5279541015625,302.72216796875,0.5541830062866211,0.050000000745058,0.0482123605906963,291.49298095703125,297.1499938964844,293.1499938964844,0.0144858602434396,-576.0270385742188,304.0870361328125,0.5541830062866211,0.050000000745058,0.035609483718872,291.4173583984375,297.1499938964844,293.1499938964844,0.0770015120506286,-1976.5828857421875,304.06805419921875,0.7675344347953796,0.1356797963380813,0.1231859400868415,292.0234680175781,297.1499938964844,293.1499938964844,0.007671226747334,-2635.17822265625,300.2795104980469,0.5541830062866211,0.050000000745058,0.2286986708641052,290.8194885253906,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0204162597656,290.7958984375,1.0,0.1560651510953903,1.0,1.0,0.9963239431381226,1.0,-0.577804684638977,0.2446648776531219,0.3331398367881775,0.0991345569491386,0.0,0.0,0.1382299959659576,23.71523666381836,25.0,-173.68690490722656,-4388.525390625,34.26734161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2618103027344,304.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17956.447265625,18000.0,0.0,0.0,0.0609217546880245,0.0,0.0,0.0,0.0,1.0,0.0009849400958046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077869832515716,0.1097127944231033,-0.0019258077954873,0.0,6.182783545227721e-05,0.0,0.0,4.24011754989624,0.0,0.0,0.0,0.2709733247756958,4.0,0.0,1.0
801900,291.5530700683594,297.1499938964844,293.1499938964844,0.0190339963883161,-856.9763793945312,304.13580322265625,0.5951212644577026,0.0662887915968895,0.0529971607029438,291.71221923828125,297.1499938964844,293.1499938964844,0.0118031492456793,-714.5962524414062,302.95281982421875,0.5611761808395386,0.050000000745058,0.0481648594141006,291.5041198730469,297.1499938964844,293.1499938964844,0.018012361600995,-648.0770263671875,304.1374206542969,0.588722825050354,0.0648311823606491,0.0400735512375831,291.4682312011719,297.1499938964844,293.1499938964844,0.0867410153150558,-2168.133544921875,304.0652770996094,0.7998268604278564,0.1476398706436157,0.1347440630197525,292.0358581542969,297.1499938964844,293.1499938964844,0.0078737176954746,-2686.243408203125,300.4332580566406,0.5611761808395386,0.050000000745058,0.228473350405693,290.7744445800781,291.1499938964844,270.5736083984375,269.7853698730469,282.9359741210937,292.0326843261719,290.7620544433594,1.0,0.156714528799057,1.0,1.0,0.9961501955986024,1.0,-0.6053503155708313,0.2568491399288177,0.3485012054443359,0.1037515923380851,0.0,0.0,0.1679287254810333,22.72617721557617,25.0,-123.12873840332033,-4630.3046875,36.00263977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9129638671875,304.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.931640625,18000.0,0.0,0.0,0.0625281333923339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208195611834526,0.120823785662651,-4.2260935515514575e-06,0.0,6.3458108343184e-05,0.0,0.0,4.69457483291626,0.0,0.0,0.0,0.2727026641368866,4.0,0.0,1.0
801960,291.5833740234375,297.1499938964844,293.1499938964844,0.0308146905153989,-1082.9893798828125,304.1169128417969,0.6542331576347351,0.0805835500359535,0.0667550563812255,291.7208557128906,297.1499938964844,293.1499938964844,0.0122893154621124,-728.8123168945312,303.1829528808594,0.5730533003807068,0.050000000745058,0.0480911768972873,291.5287475585937,297.1499938964844,293.1499938964844,0.0297512263059616,-830.887451171875,304.11834716796875,0.6524199843406677,0.0808588936924934,0.0514928959310054,291.5165405273437,297.1499938964844,293.1499938964844,0.0960844755172729,-2353.214599609375,304.0636901855469,0.8345665335655212,0.159450888633728,0.1458944231271743,292.0495300292969,297.1499938964844,293.1499938964844,0.0080652069300413,-2732.772705078125,300.5856018066406,0.5730533003807068,0.050000000745058,0.2281238436698913,290.7415466308594,291.1499938964844,270.5574645996094,269.7760925292969,282.91021728515625,292.0462341308594,290.7262268066406,1.0,0.1578290313482284,1.0,1.0,0.9962047338485718,1.0,-0.6484382152557373,0.2759303152561188,0.3725079298019409,0.111146479845047,0.0,0.0,0.1983623206615448,21.20583152770996,25.0,-118.97785186767578,-4935.212890625,38.87577819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51861572265625,304.7034606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17895.787109375,18000.0,0.0,0.0,0.0653340071439743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135535329580307,0.1355395764112472,-4.245216132403584e-06,0.0,6.630571442656219e-05,0.0,0.0,5.307377338409424,0.0,0.0,0.0,0.2749730348587036,4.0,0.0,1.0
802020,291.6700439453125,297.1499938964844,293.1499938964844,0.0518554933369159,-1433.7777099609375,304.0934143066406,0.7421355843544006,0.1027414798736572,0.0881812945008277,291.7398681640625,297.1499938964844,293.1499938964844,0.0133654233068227,-757.9133911132812,303.63641357421875,0.5942989587783813,0.050000000745058,0.0479764267802238,291.6041259765625,297.1499938964844,293.1499938964844,0.0544254817068576,-1149.127197265625,304.08856201171875,0.7493084669113159,0.1066923961043357,0.0707015916705131,291.60748291015625,297.1499938964844,293.1499938964844,0.1149926260113716,-2720.55419921875,304.0610046386719,0.9019705057144164,0.1823893934488296,0.1677124053239822,292.08203125,297.1499938964844,293.1499938964844,0.0084510948508977,-2824.572021484375,300.8665466308594,0.5942989587783813,0.050000000745058,0.2275795191526413,290.6592712402344,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.0783386230469,290.65399169921875,1.0,0.1608297079801559,1.0,1.0,0.9963138699531556,1.0,-0.722600519657135,0.3089465498924255,0.4136539697647095,0.1241864562034607,0.0,0.0,0.2696674466133117,18.923927307128903,25.0,-64.72217559814453,-5661.451171875,44.68501663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6133728027344,304.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.373046875,18000.0,0.0,0.0,0.0746743306517601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763574630022049,0.1763617694377899,-4.30528007200337e-06,0.0,7.57849556975998e-05,0.0,0.0,7.081664085388184,0.0,0.0,0.0,0.2817705273628235,4.0,0.0,1.0
802080,291.6700439453125,297.1499938964844,293.1499938964844,0.0518554933369159,-1433.7777099609375,304.0934143066406,0.7421355843544006,0.1027414798736572,0.0881812945008277,291.7398681640625,297.1499938964844,293.1499938964844,0.0133654233068227,-757.9133911132812,303.63641357421875,0.5942989587783813,0.050000000745058,0.0479764267802238,291.6041259765625,297.1499938964844,293.1499938964844,0.0544254817068576,-1149.127197265625,304.08856201171875,0.7493084669113159,0.1066923961043357,0.0707015916705131,291.60748291015625,297.1499938964844,293.1499938964844,0.1149926260113716,-2720.55419921875,304.0610046386719,0.9019705057144164,0.1823893934488296,0.1677124053239822,292.08203125,297.1499938964844,293.1499938964844,0.0084510948508977,-2824.572021484375,300.8665466308594,0.5942989587783813,0.050000000745058,0.2275795191526413,290.6592712402344,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.0783386230469,290.65399169921875,1.0,0.1608297079801559,1.0,1.0,0.9963138699531556,1.0,-0.722600519657135,0.3089465498924255,0.4136539697647095,0.1241864562034607,0.0,0.0,0.2696674466133117,18.923927307128903,25.0,-64.72217559814453,-5661.451171875,44.68501663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6133728027344,304.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.373046875,18000.0,0.0,0.0,0.0746743306517601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763574630022049,0.1763617694377899,-4.30528007200337e-06,0.0,7.57849556975998e-05,0.0,0.0,7.081664085388184,0.0,0.0,0.0,0.2817705273628235,4.0,0.0,1.0
802140,291.76220703125,297.1499938964844,293.1499938964844,0.0678746253252029,-1711.007568359375,304.0858764648437,0.8113073706626892,0.1215533092617988,0.1055805683135986,291.7618103027344,297.1499938964844,293.1499938964844,0.0144067229703068,-779.952392578125,304.08074951171875,0.6129993200302124,0.050000000745058,0.0478888675570488,291.68768310546875,297.1499938964844,293.1499938964844,0.0730261504650116,-1403.631591796875,304.0783996582031,0.8252443671226501,0.1289244592189788,0.086662583053112,291.6942443847656,297.1499938964844,293.1499938964844,0.1324426084756851,-3045.93017578125,304.0616760253906,0.9716997146606444,0.2038768231868744,0.1882902681827545,292.1202392578125,297.1499938964844,293.1499938964844,0.0087691564112901,-2886.346923828125,301.1477966308594,0.6129993200302124,0.050000000745058,0.2271641790866851,290.6888427734375,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.11639404296875,290.70074462890625,1.0,0.1646137982606887,1.0,1.0,0.9964230060577391,1.0,-0.7867307066917419,0.3375940918922424,0.4491366446018219,0.1359914094209671,0.0,0.0,0.3306059837341308,17.28143310546875,25.0,56.594974517822266,-6361.64990234375,50.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6055908203125,304.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17768.50390625,18000.0,0.0,0.0,0.0889043807983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263888716697693,0.2263932824134826,-4.405751496960875e-06,0.0,9.022664016811176e-05,0.0,0.0,9.462457656860352,0.0,0.0,0.0,0.2912740111351013,4.0,0.0,1.0
802200,291.76220703125,297.1499938964844,293.1499938964844,0.0678746253252029,-1711.007568359375,304.0858764648437,0.8113073706626892,0.1215533092617988,0.1055805683135986,291.7618103027344,297.1499938964844,293.1499938964844,0.0144067229703068,-779.952392578125,304.08074951171875,0.6129993200302124,0.050000000745058,0.0478888675570488,291.68768310546875,297.1499938964844,293.1499938964844,0.0730261504650116,-1403.631591796875,304.0783996582031,0.8252443671226501,0.1289244592189788,0.086662583053112,291.6942443847656,297.1499938964844,293.1499938964844,0.1324426084756851,-3045.93017578125,304.0616760253906,0.9716997146606444,0.2038768231868744,0.1882902681827545,292.1202392578125,297.1499938964844,293.1499938964844,0.0087691564112901,-2886.346923828125,301.1477966308594,0.6129993200302124,0.050000000745058,0.2271641790866851,290.6888427734375,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.11639404296875,290.70074462890625,1.0,0.1646137982606887,1.0,1.0,0.9964230060577391,1.0,-0.7867307066917419,0.3375940918922424,0.4491366446018219,0.1359914094209671,0.0,0.0,0.3306059837341308,17.28143310546875,25.0,56.594974517822266,-6361.64990234375,50.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6055908203125,304.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17768.50390625,18000.0,0.0,0.0,0.0889043807983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263888716697693,0.2263932824134826,-4.405751496960875e-06,0.0,9.022664016811176e-05,0.0,0.0,9.462457656860352,0.0,0.0,0.0,0.2912740111351013,4.0,0.0,1.0
802260,291.8520812988281,297.1499938964844,293.1499938964844,0.0811406150460243,-1952.0986328125,304.08526611328125,0.8586642146110535,0.1384886354207992,0.1211510971188545,291.7967529296875,297.1499938964844,293.1499938964844,0.0251870546489954,-1035.3441162109375,304.1274719238281,0.6846874356269836,0.0736369490623474,0.0640699341893196,291.7704772949219,297.1499938964844,293.1499938964844,0.0886382088065147,-1627.93115234375,304.0763854980469,0.8791376352310181,0.149181380867958,0.101100668311119,291.7580871582031,297.1499938964844,293.1499938964844,0.1242428943514823,-2896.2509765625,304.1071472167969,0.9711827635765076,0.2276669442653656,0.1803447306156158,292.1615295410156,297.1499938964844,293.1499938964844,0.0090580014511942,-2935.60595703125,301.41455078125,0.621256947517395,0.050000000745058,0.2269894480705261,290.764404296875,291.1499938964844,270.4642944335937,269.71490478515625,282.83404541015625,292.15771484375,290.7781982421875,1.0,0.1687079668045044,1.0,1.0,0.9971385598182678,1.0,-0.830492377281189,0.3571135997772217,0.4733788073062897,0.1444908082485199,0.0,0.0,0.377130776643753,16.764785766601562,28.0,108.20298767089844,-6837.05517578125,56.330596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6444091796875,304.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.263671875,18000.0,0.0,0.0,0.1066618338227272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732116878032684,0.2732162177562713,-4.528656063484959e-06,0.0,0.0001082482049241,0.0,0.0,11.956052780151367,0.0,0.0,0.0,0.3015858829021454,4.0,0.0,1.0
802320,291.8520812988281,297.1499938964844,293.1499938964844,0.0811406150460243,-1952.0986328125,304.08526611328125,0.8586642146110535,0.1384886354207992,0.1211510971188545,291.7967529296875,297.1499938964844,293.1499938964844,0.0251870546489954,-1035.3441162109375,304.1274719238281,0.6846874356269836,0.0736369490623474,0.0640699341893196,291.7704772949219,297.1499938964844,293.1499938964844,0.0886382088065147,-1627.93115234375,304.0763854980469,0.8791376352310181,0.149181380867958,0.101100668311119,291.7580871582031,297.1499938964844,293.1499938964844,0.1242428943514823,-2896.2509765625,304.1071472167969,0.9711827635765076,0.2276669442653656,0.1803447306156158,292.1615295410156,297.1499938964844,293.1499938964844,0.0090580014511942,-2935.60595703125,301.41455078125,0.621256947517395,0.050000000745058,0.2269894480705261,290.764404296875,291.1499938964844,270.4642944335937,269.71490478515625,282.83404541015625,292.15771484375,290.7781982421875,1.0,0.1687079668045044,1.0,1.0,0.9971385598182678,1.0,-0.830492377281189,0.3571135997772217,0.4733788073062897,0.1444908082485199,0.0,0.0,0.377130776643753,16.764785766601562,28.0,108.20298767089844,-6837.05517578125,56.330596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6444091796875,304.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.263671875,18000.0,0.0,0.0,0.1066618338227272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732116878032684,0.2732162177562713,-4.528656063484959e-06,0.0,0.0001082482049241,0.0,0.0,11.956052780151367,0.0,0.0,0.0,0.3015858829021454,4.0,0.0,1.0
802380,291.93829345703125,297.1499938964844,293.1499938964844,0.0927479118108749,-2167.518798828125,304.0875244140625,0.9010221362113952,0.1538842469453811,0.1352840512990951,291.8684997558594,297.1499938964844,293.1499938964844,0.0432471148669719,-1356.844482421875,304.1053466796875,0.7581931352615356,0.0934325754642486,0.0845865458250045,291.8506164550781,297.1499938964844,293.1499938964844,0.1027393192052841,-1831.4993896484373,304.0774230957031,0.9296740889549256,0.1678811460733413,0.1143994480371475,291.7752380371094,297.1499938964844,293.1499938964844,0.1174062266945838,-2751.310302734375,304.13232421875,0.9646002650260924,0.2594169676303863,0.1711350530385971,292.20361328125,297.1499938964844,293.1499938964844,0.0093323970213532,-2979.52099609375,301.6623229980469,0.6274082660675049,0.050000000745058,0.2268644720315933,290.844482421875,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1999816894531,290.85205078125,1.0,0.1743198186159134,1.0,1.0,0.9978541135787964,1.0,-0.8787655234336853,0.3786276876926422,0.5001378655433655,0.1543245315551757,0.0,0.0,0.4120901525020599,16.58022117614746,46.0,94.9321746826172,-7229.43359375,63.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8589782714844,304.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17754.083984375,18000.0,0.0,0.0,0.1261777281761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144534826278686,0.3144581615924835,-4.662217179429717e-06,0.0,0.0001280543510802,0.0,0.0,14.418379783630373,0.0,0.0,0.0,0.3118592500686645,4.0,0.0,1.0
802440,291.93829345703125,297.1499938964844,293.1499938964844,0.0927479118108749,-2167.518798828125,304.0875244140625,0.9010221362113952,0.1538842469453811,0.1352840512990951,291.8684997558594,297.1499938964844,293.1499938964844,0.0432471148669719,-1356.844482421875,304.1053466796875,0.7581931352615356,0.0934325754642486,0.0845865458250045,291.8506164550781,297.1499938964844,293.1499938964844,0.1027393192052841,-1831.4993896484373,304.0774230957031,0.9296740889549256,0.1678811460733413,0.1143994480371475,291.7752380371094,297.1499938964844,293.1499938964844,0.1174062266945838,-2751.310302734375,304.13232421875,0.9646002650260924,0.2594169676303863,0.1711350530385971,292.20361328125,297.1499938964844,293.1499938964844,0.0093323970213532,-2979.52099609375,301.6623229980469,0.6274082660675049,0.050000000745058,0.2268644720315933,290.844482421875,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1999816894531,290.85205078125,1.0,0.1743198186159134,1.0,1.0,0.9978541135787964,1.0,-0.8787655234336853,0.3786276876926422,0.5001378655433655,0.1543245315551757,0.0,0.0,0.4120901525020599,16.58022117614746,46.0,94.9321746826172,-7229.43359375,63.3033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8589782714844,304.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17754.083984375,18000.0,0.0,0.0,0.1261777281761169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144534826278686,0.3144581615924835,-4.662217179429717e-06,0.0,0.0001280543510802,0.0,0.0,14.418379783630373,0.0,0.0,0.0,0.3118592500686645,4.0,0.0,1.0
802500,291.9799194335937,297.1499938964844,293.1499938964844,0.0982795506715774,-2270.320556640625,304.0888366699219,0.9100738763809204,0.161059632897377,0.1419001668691635,291.91033935546875,297.1499938964844,293.1499938964844,0.05056769028306,-1483.86962890625,304.1001892089844,0.776569664478302,0.1014474481344223,0.0926708728075027,291.8894958496094,297.1499938964844,293.1499938964844,0.1096388548612594,-1929.482421875,304.0780944824219,0.941949725151062,0.176706463098526,0.1206957101821899,291.7841186523437,297.1499938964844,293.1499938964844,0.1218937039375305,-2836.1943359375,304.12713623046875,0.9687353372573853,0.2750984132289886,0.1767719686031341,292.2248840332031,297.1499938964844,293.1499938964844,0.0094833197072148,-3005.5341796875,301.775634765625,0.6236289143562317,0.050000000745058,0.2269391566514969,290.8660888671875,291.1499938964844,270.4200744628906,269.6799011230469,282.8216857910156,292.2213439941406,290.8700561523437,1.0,0.1801467388868332,1.0,1.0,0.9982118606567384,1.0,-0.9108095765113832,0.3928925096988678,0.5179170370101929,0.1611489802598953,0.0,0.0,0.4287901520729065,17.314350128173828,46.0,67.53044891357422,-7452.1982421875,69.71245574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5450134277344,304.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.517578125,18000.0,0.0,0.0,0.1362218260765075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346152305603027,0.3346199691295624,-4.731929493573261e-06,0.0,0.0001382478367304,0.0,0.0,15.713353157043455,0.0,0.0,0.0,0.3172433078289032,4.0,0.0,1.0
802560,292.0205993652344,297.1499938964844,293.1499938964844,0.1037425622344017,-2371.166259765625,304.0899963378906,0.9103209376335144,0.167893499135971,0.1482245177030563,291.95294189453125,297.1499938964844,293.1499938964844,0.0571005381643772,-1600.0400390625,304.097412109375,0.7853385806083679,0.1087884679436683,0.0999677404761314,291.9276123046875,297.1499938964844,293.1499938964844,0.1165210232138633,-2026.0955810546875,304.0786437988281,0.9441575407981871,0.1851870268583297,0.1267633289098739,291.8033447265625,297.1499938964844,293.1499938964844,0.1324808448553085,-3034.76953125,304.1119384765625,0.9768372774124146,0.2886345982551574,0.1894171684980392,292.24664306640625,297.1499938964844,293.1499938964844,0.0096451770514249,-3035.0302734375,301.88067626953125,0.6152076125144958,0.050000000745058,0.2271138429641723,290.8714599609375,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,292.2431640625,290.8705444335937,1.0,0.1877577602863311,1.0,1.0,0.998513162136078,1.0,-0.949824333190918,0.4102135002613067,0.5396108627319336,0.1698629409074783,0.0,0.0,0.4466856122016907,18.67488670349121,64.0,29.12554359436035,-7716.3994140625,78.80802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2763061523437,304.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17713.658203125,18000.0,0.0,0.0,0.146395057439804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562475442886352,0.3562523424625397,-4.8088231778820045e-06,0.0,0.0001485723769292,0.0,0.0,17.1709041595459,0.0,0.0,0.0,0.3232654631137848,4.0,0.0,1.0
802620,292.099365234375,297.1499938964844,293.1499938964844,0.1144360527396202,-2565.8525390625,304.0921936035156,0.8923059701919556,0.1805343329906463,0.1600130945444107,292.0370788574219,297.1499938964844,293.1499938964844,0.0686836093664169,-1813.9556884765625,304.0957336425781,0.7825630903244019,0.122054137289524,0.1130933538079261,292.0019226074219,297.1499938964844,293.1499938964844,0.1301441639661789,-2214.1982421875,304.0797424316406,0.9271163940429688,0.2010910362005233,0.1382134556770324,291.8809509277344,297.1499938964844,293.1499938964844,0.1682547330856323,-3684.688232421875,304.0645751953125,0.9938767552375792,0.307133138179779,0.2302996963262558,292.2933349609375,297.1499938964844,293.1499938964844,0.0099912313744425,-3100.835693359375,302.0640869140625,0.5862835645675659,0.050000000745058,0.227766677737236,290.8437805175781,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,292.2898254394531,290.8397521972656,1.0,0.2077364027500152,1.0,1.0,0.9991157054901124,1.0,-1.043313980102539,0.4516603350639343,0.5916536450386047,0.1921855062246322,0.0,0.0,0.4889686405658722,23.27109146118164,67.0,-28.034217834472656,-8395.025390625,105.75128173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83917236328125,303.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17585.439453125,18000.0,0.0,0.0,0.1671721637248993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109960198402405,0.4110010266304016,-5.019047875975957e-06,0.0,0.0001696584949968,0.0,0.0,21.220075607299805,0.0,0.0,0.0,0.3394298553466797,4.0,0.0,1.0
802680,292.099365234375,297.1499938964844,293.1499938964844,0.1144360527396202,-2565.8525390625,304.0921936035156,0.8923059701919556,0.1805343329906463,0.1600130945444107,292.0370788574219,297.1499938964844,293.1499938964844,0.0686836093664169,-1813.9556884765625,304.0957336425781,0.7825630903244019,0.122054137289524,0.1130933538079261,292.0019226074219,297.1499938964844,293.1499938964844,0.1301441639661789,-2214.1982421875,304.0797424316406,0.9271163940429688,0.2010910362005233,0.1382134556770324,291.8809509277344,297.1499938964844,293.1499938964844,0.1682547330856323,-3684.688232421875,304.0645751953125,0.9938767552375792,0.307133138179779,0.2302996963262558,292.2933349609375,297.1499938964844,293.1499938964844,0.0099912313744425,-3100.835693359375,302.0640869140625,0.5862835645675659,0.050000000745058,0.227766677737236,290.8437805175781,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,292.2898254394531,290.8397521972656,1.0,0.2077364027500152,1.0,1.0,0.9991157054901124,1.0,-1.043313980102539,0.4516603350639343,0.5916536450386047,0.1921855062246322,0.0,0.0,0.4889686405658722,23.27109146118164,67.0,-28.034217834472656,-8395.025390625,105.75128173828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.83917236328125,303.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17585.439453125,18000.0,0.0,0.0,0.1671721637248993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109960198402405,0.4110010266304016,-5.019047875975957e-06,0.0,0.0001696584949968,0.0,0.0,21.220075607299805,0.0,0.0,0.0,0.3394298553466797,4.0,0.0,1.0
802740,292.1748046875,297.1499938964844,293.1499938964844,0.1242236793041229,-2740.270751953125,304.0951843261719,0.8736103177070618,0.1918563693761825,0.1706224977970123,292.1184997558594,297.1499938964844,293.1499938964844,0.078546404838562,-2002.91455078125,304.09747314453125,0.7749597430229187,0.1337442100048065,0.124689370393753,292.0738220214844,297.1499938964844,293.1499938964844,0.1428710967302322,-2385.75390625,304.0820007324219,0.9084722399711608,0.2155953347682953,0.1486967355012893,291.9950256347656,297.1499938964844,293.1499938964844,0.2026093304157257,-4279.36279296875,304.0365295410156,0.9990000128746032,0.3161943256855011,0.2676509320735931,292.3445129394531,297.1499938964844,293.1499938964844,0.0103101702407002,-3158.809326171875,302.219970703125,0.5578479170799255,0.050000000745058,0.228566512465477,290.82373046875,291.1499938964844,270.3500061035156,269.6131286621094,282.8036193847656,292.3410339355469,290.8250427246094,1.0,0.2264544814825058,1.0,1.0,0.9997182488441468,1.0,-1.128345012664795,0.4895762801170349,0.63876873254776,0.213492751121521,0.0,0.0,0.5344065427780151,28.650291442871094,70.0,-11.985349655151367,-9135.3837890625,136.51638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4920349121094,303.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17447.052734375,18000.0,0.0,0.0,0.1886102855205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814104735851288,0.4814158380031585,-5.356855126592564e-06,0.0,0.0001914154563564,0.0,0.0,27.42866325378418,0.0,0.0,0.0,0.3617239594459533,4.0,0.0,1.0
802800,292.1748046875,297.1499938964844,293.1499938964844,0.1242236793041229,-2740.270751953125,304.0951843261719,0.8736103177070618,0.1918563693761825,0.1706224977970123,292.1184997558594,297.1499938964844,293.1499938964844,0.078546404838562,-2002.91455078125,304.09747314453125,0.7749597430229187,0.1337442100048065,0.124689370393753,292.0738220214844,297.1499938964844,293.1499938964844,0.1428710967302322,-2385.75390625,304.0820007324219,0.9084722399711608,0.2155953347682953,0.1486967355012893,291.9950256347656,297.1499938964844,293.1499938964844,0.2026093304157257,-4279.36279296875,304.0365295410156,0.9990000128746032,0.3161943256855011,0.2676509320735931,292.3445129394531,297.1499938964844,293.1499938964844,0.0103101702407002,-3158.809326171875,302.219970703125,0.5578479170799255,0.050000000745058,0.228566512465477,290.82373046875,291.1499938964844,270.3500061035156,269.6131286621094,282.8036193847656,292.3410339355469,290.8250427246094,1.0,0.2264544814825058,1.0,1.0,0.9997182488441468,1.0,-1.128345012664795,0.4895762801170349,0.63876873254776,0.213492751121521,0.0,0.0,0.5344065427780151,28.650291442871094,70.0,-11.985349655151367,-9135.3837890625,136.51638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4920349121094,303.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17447.052734375,18000.0,0.0,0.0,0.1886102855205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814104735851288,0.4814158380031585,-5.356855126592564e-06,0.0,0.0001914154563564,0.0,0.0,27.42866325378418,0.0,0.0,0.0,0.3617239594459533,4.0,0.0,1.0
