time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2466735839844,297.1499938964844,293.1499938964844,0.1327350288629531,-2888.572998046875,304.0992736816406,0.8575366735458374,0.2019874900579452,0.1801448613405227,292.1959228515625,297.1499938964844,293.1499938964844,0.0868671983480453,-2164.88330078125,304.10113525390625,0.7669956088066101,0.144173189997673,0.1349928528070449,292.14312744140625,297.1499938964844,293.1499938964844,0.1542233228683471,-2535.13330078125,304.08575439453125,0.8935123682022095,0.2288073599338531,0.1582645028829574,292.1133728027344,297.1499938964844,293.1499938964844,0.2321400791406631,-4770.16943359375,304.025390625,0.9990000128746032,0.3214603364467621,0.2991757094860077,292.3976745605469,297.1499938964844,293.1499938964844,0.0105767473578453,-3201.69384765625,302.3585205078125,0.5338433384895325,0.050000000745058,0.2294494807720184,290.84796142578125,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3944091796875,290.85174560546875,1.0,0.2438260465860366,0.9988391399383544,0.9988391399383544,0.999830961227417,1.0,-1.2025070190429688,0.5229727029800415,0.6795343160629272,0.2323457300662994,0.0,0.0,0.5733917951583862,34.40227127075195,58.0,26.85734939575196,-9821.2099609375,169.05429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2435913085937,303.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17403.6640625,18000.0,0.0,0.0,0.2102600783109665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529630780220032,0.5529688596725464,-5.792691808892414e-06,0.0,0.0002133872621925,0.0,0.0,35.17670440673828,0.0,0.0,0.0,0.3865281343460083,4.0,0.0,1.0
802920,292.2466735839844,297.1499938964844,293.1499938964844,0.1327350288629531,-2888.572998046875,304.0992736816406,0.8575366735458374,0.2019874900579452,0.1801448613405227,292.1959228515625,297.1499938964844,293.1499938964844,0.0868671983480453,-2164.88330078125,304.10113525390625,0.7669956088066101,0.144173189997673,0.1349928528070449,292.14312744140625,297.1499938964844,293.1499938964844,0.1542233228683471,-2535.13330078125,304.08575439453125,0.8935123682022095,0.2288073599338531,0.1582645028829574,292.1133728027344,297.1499938964844,293.1499938964844,0.2321400791406631,-4770.16943359375,304.025390625,0.9990000128746032,0.3214603364467621,0.2991757094860077,292.3976745605469,297.1499938964844,293.1499938964844,0.0105767473578453,-3201.69384765625,302.3585205078125,0.5338433384895325,0.050000000745058,0.2294494807720184,290.84796142578125,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3944091796875,290.85174560546875,1.0,0.2438260465860366,0.9988391399383544,0.9988391399383544,0.999830961227417,1.0,-1.2025070190429688,0.5229727029800415,0.6795343160629272,0.2323457300662994,0.0,0.0,0.5733917951583862,34.40227127075195,58.0,26.85734939575196,-9821.2099609375,169.05429077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2435913085937,303.99127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17403.6640625,18000.0,0.0,0.0,0.2102600783109665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529630780220032,0.5529688596725464,-5.792691808892414e-06,0.0,0.0002133872621925,0.0,0.0,35.17670440673828,0.0,0.0,0.0,0.3865281343460083,4.0,0.0,1.0
802980,292.31414794921875,297.1499938964844,293.1499938964844,0.1400353908538818,-3013.2021484375,304.10406494140625,0.8547582030296326,0.2111871689558029,0.1886966824531555,292.2672119140625,297.1499938964844,293.1499938964844,0.094142735004425,-2306.64892578125,304.1053161621094,0.7699053883552551,0.1538821458816528,0.1444358378648758,292.2087707519531,297.1499938964844,293.1499938964844,0.1642454862594604,-2664.212158203125,304.09051513671875,0.8927434086799622,0.2410045564174652,0.1670133620500564,292.21209716796875,297.1499938964844,293.1499938964844,0.2418959438800811,-4914.9970703125,304.0511474609375,0.9939832091331482,0.3276266455650329,0.3087428510189056,292.4488830566406,297.1499938964844,293.1499938964844,0.0107793323695659,-3228.19482421875,302.4873352050781,0.5223545432090759,0.050000000745058,0.229981929063797,290.9052124023437,291.1499938964844,270.2982177734375,269.5567932128906,282.8033752441406,292.4459533691406,290.9139709472656,1.0,0.253470629453659,0.997678279876709,0.997678279876709,0.9999436736106871,1.0,-1.2474210262298584,0.5433125495910645,0.704108476638794,0.2439237087965011,0.0,0.0,0.6030130982398987,37.90922546386719,46.0,81.6324462890625,-10347.0224609375,190.495834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1307983398437,304.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17450.9609375,18000.0,0.0,0.0,0.2312953323125839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169144511222839,0.6169207096099854,-6.257616405491717e-06,0.0,0.00023473535839,0.0,0.0,43.52150344848633,0.0,0.0,0.0,0.4103300273418426,4.0,0.0,1.0
803040,292.31414794921875,297.1499938964844,293.1499938964844,0.1400353908538818,-3013.2021484375,304.10406494140625,0.8547582030296326,0.2111871689558029,0.1886966824531555,292.2672119140625,297.1499938964844,293.1499938964844,0.094142735004425,-2306.64892578125,304.1053161621094,0.7699053883552551,0.1538821458816528,0.1444358378648758,292.2087707519531,297.1499938964844,293.1499938964844,0.1642454862594604,-2664.212158203125,304.09051513671875,0.8927434086799622,0.2410045564174652,0.1670133620500564,292.21209716796875,297.1499938964844,293.1499938964844,0.2418959438800811,-4914.9970703125,304.0511474609375,0.9939832091331482,0.3276266455650329,0.3087428510189056,292.4488830566406,297.1499938964844,293.1499938964844,0.0107793323695659,-3228.19482421875,302.4873352050781,0.5223545432090759,0.050000000745058,0.229981929063797,290.9052124023437,291.1499938964844,270.2982177734375,269.5567932128906,282.8033752441406,292.4459533691406,290.9139709472656,1.0,0.253470629453659,0.997678279876709,0.997678279876709,0.9999436736106871,1.0,-1.2474210262298584,0.5433125495910645,0.704108476638794,0.2439237087965011,0.0,0.0,0.6030130982398987,37.90922546386719,46.0,81.6324462890625,-10347.0224609375,190.495834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1307983398437,304.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17450.9609375,18000.0,0.0,0.0,0.2312953323125839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169144511222839,0.6169207096099854,-6.257616405491717e-06,0.0,0.00023473535839,0.0,0.0,43.52150344848633,0.0,0.0,0.0,0.4103300273418426,4.0,0.0,1.0
803100,292.3461303710937,297.1499938964844,293.1499938964844,0.143218457698822,-3066.69287109375,304.10662841796875,0.8603910803794861,0.2154930084943771,0.1926417052745819,292.3005065917969,297.1499938964844,293.1499938964844,0.0974345132708549,-2370.307373046875,304.1074523925781,0.777675986289978,0.1585214436054229,0.1488868743181228,292.2400207519531,297.1499938964844,293.1499938964844,0.1687400341033935,-2721.198974609375,304.0931701660156,0.9000140428543091,0.2467891424894333,0.1711140275001526,292.24884033203125,297.1499938964844,293.1499938964844,0.244903415441513,-4962.49609375,304.0635070800781,0.9970090985298156,0.3322843313217163,0.3127486407756805,292.47283935546875,297.1499938964844,293.1499938964844,0.0108491061255335,-3233.87451171875,302.5509338378906,0.5222258567810059,0.050000000745058,0.2299877852201461,290.9486999511719,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.4700927734375,290.9569702148437,1.0,0.2560306787490845,0.9970978498458862,0.9970978498458862,1.0,1.0,-1.26658034324646,0.5520095229148865,0.7145708799362183,0.2489126026630401,0.0,0.0,0.6121171116828918,38.232547760009766,46.0,98.41160583496094,-10565.544921875,197.682357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.13983154296875,304.19439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17543.25390625,18000.0,0.0,0.0,0.2412409782409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404274702072144,0.6404339075088501,-6.458014922827715e-06,0.0,0.0002448289305903,0.0,0.0,47.03142547607422,0.0,0.0,0.0,0.4195523262023926,4.0,0.0,1.0
803160,292.3768310546875,297.1499938964844,293.1499938964844,0.1462655812501907,-3117.6689453125,304.10894775390625,0.8688254952430725,0.2196422815322876,0.1964096575975418,292.3322448730469,297.1499938964844,293.1499938964844,0.1006287932395935,-2431.793701171875,304.109375,0.7879710793495178,0.1630483418703079,0.1531952768564224,292.27008056640625,297.1499938964844,293.1499938964844,0.1730933338403701,-2776.093505859375,304.0955810546875,0.9105478525161744,0.2524095773696899,0.1750697046518325,292.2801208496094,297.1499938964844,293.1499938964844,0.2454241812229156,-4965.63671875,304.0784912109375,0.9990000128746032,0.3375532925128937,0.3135692477226257,292.4953918457031,297.1499938964844,293.1499938964844,0.0109131159260869,-3238.596923828125,302.6133728027344,0.5242075324058533,0.050000000745058,0.2298880815505981,290.9891052246094,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.49285888671875,290.9969787597656,1.0,0.2572985589504242,0.996526539325714,0.996526539325714,1.0,1.0,-1.2818244695663452,0.5589280724525452,0.7228963375091553,0.2529299855232239,0.0,0.0,0.6188277006149292,37.93746948242188,34.0,105.65143585205078,-10753.1826171875,202.2539825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1935729980469,304.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17636.20703125,18000.0,0.0,0.0,0.250677227973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6584215760231018,0.6584281921386719,-6.620959993597353e-06,0.0,0.0002544055168982,0.0,0.0,49.88439178466797,0.0,0.0,0.0,0.4267892837524414,4.0,0.0,1.0
803220,292.4346618652344,297.1499938964844,293.1499938964844,0.151710107922554,-3207.60986328125,304.1135559082031,0.8911715745925903,0.2275025248527526,0.2035153359174728,292.3912353515625,297.1499938964844,293.1499938964844,0.1065915673971176,-2545.04638671875,304.11297607421875,0.8129351139068604,0.1717979162931442,0.1614845693111419,292.3266906738281,297.1499938964844,293.1499938964844,0.1810924261808395,-2875.732177734375,304.1003723144531,0.9396094083786012,0.263220340013504,0.1826435476541519,292.3139038085937,297.1499938964844,293.1499938964844,0.2333743423223495,-4755.8994140625,304.12255859375,0.9990000128746032,0.3526598811149597,0.3015187680721283,292.5358581542969,297.1499938964844,293.1499938964844,0.0110176065936684,-3241.620849609375,302.7398986816406,0.5322096347808838,0.050000000745058,0.2295165956020355,291.0854187011719,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,292.5337219238281,291.0954895019531,1.0,0.2561649680137634,0.99538391828537,0.99538391828537,1.0,1.0,-1.294563889503479,0.5646994113922119,0.7298645377159119,0.2562898695468902,0.0,0.0,0.6214427351951599,36.15565490722656,25.0,132.7366943359375,-11011.953125,202.7377166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4454040527344,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.162109375,18000.0,0.0,0.0,0.2675454914569855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764118075370789,0.676418662071228,-6.819467216701014e-06,0.0,0.0002715246519073,0.0,0.0,53.05459213256836,0.0,0.0,0.0,0.4342810809612274,4.0,0.0,1.0
803280,292.4346618652344,297.1499938964844,293.1499938964844,0.151710107922554,-3207.60986328125,304.1135559082031,0.8911715745925903,0.2275025248527526,0.2035153359174728,292.3912353515625,297.1499938964844,293.1499938964844,0.1065915673971176,-2545.04638671875,304.11297607421875,0.8129351139068604,0.1717979162931442,0.1614845693111419,292.3266906738281,297.1499938964844,293.1499938964844,0.1810924261808395,-2875.732177734375,304.1003723144531,0.9396094083786012,0.263220340013504,0.1826435476541519,292.3139038085937,297.1499938964844,293.1499938964844,0.2333743423223495,-4755.8994140625,304.12255859375,0.9990000128746032,0.3526598811149597,0.3015187680721283,292.5358581542969,297.1499938964844,293.1499938964844,0.0110176065936684,-3241.620849609375,302.7398986816406,0.5322096347808838,0.050000000745058,0.2295165956020355,291.0854187011719,291.1499938964844,270.2516174316406,269.5043029785156,282.8170166015625,292.5337219238281,291.0954895019531,1.0,0.2561649680137634,0.99538391828537,0.99538391828537,1.0,1.0,-1.294563889503479,0.5646994113922119,0.7298645377159119,0.2562898695468902,0.0,0.0,0.6214427351951599,36.15565490722656,25.0,132.7366943359375,-11011.953125,202.7377166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4454040527344,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.162109375,18000.0,0.0,0.0,0.2675454914569855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764118075370789,0.676418662071228,-6.819467216701014e-06,0.0,0.0002715246519073,0.0,0.0,53.05459213256836,0.0,0.0,0.0,0.4342810809612274,4.0,0.0,1.0
803340,292.4881286621094,297.1499938964844,293.1499938964844,0.1564887911081314,-3285.58984375,304.11773681640625,0.9235433340072632,0.2347759455442428,0.2100521475076675,292.4449157714844,297.1499938964844,293.1499938964844,0.1121122390031814,-2648.413330078125,304.1160888671875,0.8426613211631775,0.1801319718360901,0.1693380028009414,292.3788146972656,297.1499938964844,293.1499938964844,0.188417375087738,-2965.88671875,304.10467529296875,0.9750792980194092,0.2735020220279693,0.1898047626018524,292.3119201660156,297.1499938964844,293.1499938964844,0.214002713561058,-4426.53564453125,304.1638488769531,0.9990000128746032,0.3741788268089294,0.2819675505161285,292.5697326660156,297.1499938964844,293.1499938964844,0.0111096920445561,-3241.2109375,302.8695678710937,0.5465631484985352,0.050000000745058,0.2289455980062484,291.1883850097656,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5679626464844,291.1976013183594,1.0,0.2521579265594482,0.9942413568496704,0.9942413568496704,1.0,1.0,-1.2962825298309326,0.5654362440109253,0.7308463454246521,0.25677490234375,0.0,0.0,0.6094615459442139,33.13665771484375,43.0,137.95591735839844,-11140.1181640625,196.6747436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8904113769531,304.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5234375,18000.0,0.0,0.0,0.2810830175876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637471914291382,0.6637539863586426,-6.780031071684789e-06,0.0,0.0002852635225281,0.0,0.0,51.41471862792969,0.0,0.0,0.0,0.4298651218414306,4.0,0.0,1.0
803400,292.4881286621094,297.1499938964844,293.1499938964844,0.1564887911081314,-3285.58984375,304.11773681640625,0.9235433340072632,0.2347759455442428,0.2100521475076675,292.4449157714844,297.1499938964844,293.1499938964844,0.1121122390031814,-2648.413330078125,304.1160888671875,0.8426613211631775,0.1801319718360901,0.1693380028009414,292.3788146972656,297.1499938964844,293.1499938964844,0.188417375087738,-2965.88671875,304.10467529296875,0.9750792980194092,0.2735020220279693,0.1898047626018524,292.3119201660156,297.1499938964844,293.1499938964844,0.214002713561058,-4426.53564453125,304.1638488769531,0.9990000128746032,0.3741788268089294,0.2819675505161285,292.5697326660156,297.1499938964844,293.1499938964844,0.0111096920445561,-3241.2109375,302.8695678710937,0.5465631484985352,0.050000000745058,0.2289455980062484,291.1883850097656,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5679626464844,291.1976013183594,1.0,0.2521579265594482,0.9942413568496704,0.9942413568496704,1.0,1.0,-1.2962825298309326,0.5654362440109253,0.7308463454246521,0.25677490234375,0.0,0.0,0.6094615459442139,33.13665771484375,43.0,137.95591735839844,-11140.1181640625,196.6747436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8904113769531,304.8834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.5234375,18000.0,0.0,0.0,0.2810830175876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637471914291382,0.6637539863586426,-6.780031071684789e-06,0.0,0.0002852635225281,0.0,0.0,51.41471862792969,0.0,0.0,0.0,0.4298651218414306,4.0,0.0,1.0
803460,292.5382995605469,297.1499938964844,293.1499938964844,0.1613300144672393,-3365.002197265625,304.120361328125,0.932887315750122,0.2413730770349502,0.2161310166120529,292.4943542480469,297.1499938964844,293.1499938964844,0.1177272722125053,-2753.222900390625,304.11798095703125,0.8537734150886536,0.1879617720842361,0.1768695265054702,292.4272155761719,297.1499938964844,293.1499938964844,0.1959761083126068,-3058.982666015625,304.10711669921875,0.9846725463867188,0.2832209169864654,0.1966783553361892,292.302490234375,297.1499938964844,293.1499938964844,0.2132474035024643,-4414.85986328125,304.1592102050781,0.9990000128746032,0.3973669707775116,0.28272345662117,292.5977478027344,297.1499938964844,293.1499938964844,0.0112877869978547,-3259.61572265625,302.9983825683594,0.5459767580032349,0.050000000745058,0.2289662808179855,291.254150390625,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5962829589844,291.2560729980469,1.0,0.2568939328193664,0.9935388565063475,0.9935388565063475,1.0,1.0,-1.3217852115631104,0.5771498084068298,0.7446354031562805,0.2632699608802795,0.0,0.0,0.5902378559112549,33.6469841003418,61.0,79.78126525878906,-11309.43359375,206.70294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4914245605469,305.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18323.255859375,18000.0,0.0,0.0,0.2909452319145202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284379363059998,0.628444492816925,-6.542030405398691e-06,0.0,0.0002952724171336,0.0,0.0,46.2822265625,0.0,0.0,0.0,0.4167540371417999,4.0,0.0,1.0
803520,292.5382995605469,297.1499938964844,293.1499938964844,0.1613300144672393,-3365.002197265625,304.120361328125,0.932887315750122,0.2413730770349502,0.2161310166120529,292.4943542480469,297.1499938964844,293.1499938964844,0.1177272722125053,-2753.222900390625,304.11798095703125,0.8537734150886536,0.1879617720842361,0.1768695265054702,292.4272155761719,297.1499938964844,293.1499938964844,0.1959761083126068,-3058.982666015625,304.10711669921875,0.9846725463867188,0.2832209169864654,0.1966783553361892,292.302490234375,297.1499938964844,293.1499938964844,0.2132474035024643,-4414.85986328125,304.1592102050781,0.9990000128746032,0.3973669707775116,0.28272345662117,292.5977478027344,297.1499938964844,293.1499938964844,0.0112877869978547,-3259.61572265625,302.9983825683594,0.5459767580032349,0.050000000745058,0.2289662808179855,291.254150390625,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.5962829589844,291.2560729980469,1.0,0.2568939328193664,0.9935388565063475,0.9935388565063475,1.0,1.0,-1.3217852115631104,0.5771498084068298,0.7446354031562805,0.2632699608802795,0.0,0.0,0.5902378559112549,33.6469841003418,61.0,79.78126525878906,-11309.43359375,206.70294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4914245605469,305.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18323.255859375,18000.0,0.0,0.0,0.2909452319145202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284379363059998,0.628444492816925,-6.542030405398691e-06,0.0,0.0002952724171336,0.0,0.0,46.2822265625,0.0,0.0,0.0,0.4167540371417999,4.0,0.0,1.0
803580,292.5857849121094,297.1499938964844,293.1499938964844,0.1667386144399643,-3454.833740234375,304.1211853027344,0.9172434210777284,0.2472359836101532,0.2216741144657135,292.5403747558594,297.1499938964844,293.1499938964844,0.1238124370574951,-2867.111083984375,304.1184997558594,0.8457472920417786,0.1952383667230606,0.1840024590492248,292.4724426269531,297.1499938964844,293.1499938964844,0.2044585794210434,-3164.019775390625,304.10723876953125,0.974108338356018,0.2923604846000671,0.2032351940870285,292.32568359375,297.1499938964844,293.1499938964844,0.2314209640026092,-4721.60986328125,304.1253356933594,0.9990000128746032,0.4142198264598846,0.3028833568096161,292.62225341796875,297.1499938964844,293.1499938964844,0.0115838525816798,-3304.783203125,303.1197814941406,0.5312687158584595,0.050000000745058,0.2295555472373962,291.2441101074219,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209716796875,291.2411804199219,1.0,0.2684499323368072,0.9928364157676696,0.9928364157676696,1.0,1.0,-1.3697705268859863,0.599226713180542,0.7705437541007996,0.2757538259029388,0.0,0.0,0.5776948928833008,37.57502365112305,79.0,-2.03859281539917,-11605.0,233.40505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1492004394531,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.28125,18000.0,0.0,0.0,0.2976854145526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979087352752686,0.59791499376297,-6.298629159573466e-06,0.0,0.0003021128650289,0.0,0.0,41.901485443115234,0.0,0.0,0.0,0.4052266776561737,4.0,0.0,1.0
803640,292.5857849121094,297.1499938964844,293.1499938964844,0.1667386144399643,-3454.833740234375,304.1211853027344,0.9172434210777284,0.2472359836101532,0.2216741144657135,292.5403747558594,297.1499938964844,293.1499938964844,0.1238124370574951,-2867.111083984375,304.1184997558594,0.8457472920417786,0.1952383667230606,0.1840024590492248,292.4724426269531,297.1499938964844,293.1499938964844,0.2044585794210434,-3164.019775390625,304.10723876953125,0.974108338356018,0.2923604846000671,0.2032351940870285,292.32568359375,297.1499938964844,293.1499938964844,0.2314209640026092,-4721.60986328125,304.1253356933594,0.9990000128746032,0.4142198264598846,0.3028833568096161,292.62225341796875,297.1499938964844,293.1499938964844,0.0115838525816798,-3304.783203125,303.1197814941406,0.5312687158584595,0.050000000745058,0.2295555472373962,291.2441101074219,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209716796875,291.2411804199219,1.0,0.2684499323368072,0.9928364157676696,0.9928364157676696,1.0,1.0,-1.3697705268859863,0.599226713180542,0.7705437541007996,0.2757538259029388,0.0,0.0,0.5776948928833008,37.57502365112305,79.0,-2.03859281539917,-11605.0,233.40505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1492004394531,305.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.28125,18000.0,0.0,0.0,0.2976854145526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979087352752686,0.59791499376297,-6.298629159573466e-06,0.0,0.0003021128650289,0.0,0.0,41.901485443115234,0.0,0.0,0.0,0.4052266776561737,4.0,0.0,1.0
803700,292.6088562011719,297.1499938964844,293.1499938964844,0.1694790720939636,-3500.39013671875,304.1214599609375,0.9040597081184388,0.2498520314693451,0.2242132276296615,292.56231689453125,297.1499938964844,293.1499938964844,0.1269168257713318,-2925.02978515625,304.1185913085937,0.8371645212173462,0.1986498981714248,0.187401071190834,292.4940490722656,297.1499938964844,293.1499938964844,0.2088658511638641,-3218.462158203125,304.10699462890625,0.962906539440155,0.2967002391815185,0.206386387348175,292.35205078125,297.1499938964844,293.1499938964844,0.2461763024330139,-4966.32373046875,304.1029663085937,0.9990000128746032,0.4194947481155395,0.3185970187187195,292.634033203125,297.1499938964844,293.1499938964844,0.011763060465455,-3333.690673828125,303.1773681640625,0.5210531949996948,0.050000000745058,0.2300432473421096,291.2229309082031,291.1499938964844,270.1841125488281,269.42340087890625,282.8040771484375,292.6328125,291.2187805175781,1.0,0.2763339877128601,0.9924851655960084,0.9924851655960084,1.0,1.0,-1.400125503540039,0.6132485866546631,0.7868769764900208,0.2836959362030029,0.0,0.0,0.5748717188835144,40.689918518066406,79.0,-32.8754768371582,-11807.5849609375,252.68199157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46636962890625,305.6814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18180.525390625,18000.0,0.0,0.0,0.3001940250396728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888044238090515,0.5888106226921082,-6.216793281055288e-06,0.0,0.0003046587808057,0.0,0.0,40.5955810546875,0.0,0.0,0.0,0.4016993641853332,4.0,0.0,1.0
803760,292.6314392089844,297.1499938964844,293.1499938964844,0.1721754968166351,-3545.1455078125,304.1217346191406,0.8896967768669128,0.2522724568843841,0.2265917807817459,292.58367919921875,297.1499938964844,293.1499938964844,0.1300100684165954,-2982.534912109375,304.1186828613281,0.8268484473228455,0.2019004076719284,0.1906773746013641,292.51513671875,297.1499938964844,293.1499938964844,0.2132986336946487,-3273.031005859375,304.10675048828125,0.9484021663665771,0.3008654415607452,0.2094424962997436,292.3880920410156,297.1499938964844,293.1499938964844,0.2641328871250152,-5259.76708984375,304.078857421875,0.9990000128746032,0.4225321412086487,0.3373327255249023,292.6458740234375,297.1499938964844,293.1499938964844,0.0119582181796431,-3365.44677734375,303.2326354980469,0.5102385878562927,0.050000000745058,0.2306571006774902,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.1910095214844,1.0,0.2853792607784271,0.9919239282608032,0.9919239282608032,1.0,1.0,-1.4338068962097168,0.6288519501686096,0.8049549460411072,0.292533665895462,0.0,0.0,0.5744808316230774,44.54922103881836,97.0,-55.233646392822266,-12044.5009765625,275.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7600402832031,305.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.0546875,18000.0,0.0,0.0,0.3023253381252289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843382477760315,0.5843443870544434,-6.167004357848782e-06,0.0,0.0003068218065891,0.0,0.0,39.9127197265625,0.0,0.0,0.0,0.3998661041259765,4.0,0.0,1.0
803820,292.6749267578125,297.1499938964844,293.1499938964844,0.177324041724205,-3630.232666015625,304.1225891113281,0.8588058352470398,0.2565923631191253,0.2309346050024032,292.62481689453125,297.1499938964844,293.1499938964844,0.1360180675983429,-3093.468505859375,304.1191101074219,0.8026511669158936,0.2079043984413147,0.1968415826559066,292.55621337890625,297.1499938964844,293.1499938964844,0.2219786494970321,-3379.1416015625,304.1067199707031,0.913837730884552,0.3086245954036712,0.2152248620986938,292.4869384765625,297.1499938964844,293.1499938964844,0.3079580068588257,-5958.34521484375,304.0295715332031,0.9990000128746032,0.4218722879886627,0.3818002641201019,292.6702575683594,297.1499938964844,293.1499938964844,0.0123840002343058,-3434.14599609375,303.3354187011719,0.4891418814659118,0.050000000745058,0.2322547286748886,291.1353759765625,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690368652344,291.1307678222656,1.0,0.3062615692615509,0.9908013343811036,0.9908013343811036,1.0,1.0,-1.5086565017700195,0.6637079119682312,0.8449485898017883,0.31226447224617,0.0,0.0,0.5803708434104919,54.42909240722656,100.0,-76.39468383789062,-12605.23828125,334.5858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2408142089844,306.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.7421875,18000.0,0.0,0.0,0.3060613572597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888990759849548,0.5889052152633667,-6.163921625557123e-06,0.0,0.0003106133663095,0.0,0.0,40.32225799560547,0.0,0.0,0.0,0.4011646211147308,4.0,0.0,1.0
803880,292.6749267578125,297.1499938964844,293.1499938964844,0.177324041724205,-3630.232666015625,304.1225891113281,0.8588058352470398,0.2565923631191253,0.2309346050024032,292.62481689453125,297.1499938964844,293.1499938964844,0.1360180675983429,-3093.468505859375,304.1191101074219,0.8026511669158936,0.2079043984413147,0.1968415826559066,292.55621337890625,297.1499938964844,293.1499938964844,0.2219786494970321,-3379.1416015625,304.1067199707031,0.913837730884552,0.3086245954036712,0.2152248620986938,292.4869384765625,297.1499938964844,293.1499938964844,0.3079580068588257,-5958.34521484375,304.0295715332031,0.9990000128746032,0.4218722879886627,0.3818002641201019,292.6702575683594,297.1499938964844,293.1499938964844,0.0123840002343058,-3434.14599609375,303.3354187011719,0.4891418814659118,0.050000000745058,0.2322547286748886,291.1353759765625,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690368652344,291.1307678222656,1.0,0.3062615692615509,0.9908013343811036,0.9908013343811036,1.0,1.0,-1.5086565017700195,0.6637079119682312,0.8449485898017883,0.31226447224617,0.0,0.0,0.5803708434104919,54.42909240722656,100.0,-76.39468383789062,-12605.23828125,334.5858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2408142089844,306.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.7421875,18000.0,0.0,0.0,0.3060613572597503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888990759849548,0.5889052152633667,-6.163921625557123e-06,0.0,0.0003106133663095,0.0,0.0,40.32225799560547,0.0,0.0,0.0,0.4011646211147308,4.0,0.0,1.0
803940,292.7154846191406,297.1499938964844,293.1499938964844,0.181540161371231,-3698.6826171875,304.1247863769531,0.8306394219398499,0.2603971660137176,0.2348468452692031,292.6635131835937,297.1499938964844,293.1499938964844,0.1412718594074249,-3188.843994140625,304.1207275390625,0.7775043845176697,0.2133614867925644,0.202538177371025,292.5955505371094,297.1499938964844,293.1499938964844,0.2295060157775879,-3469.55029296875,304.1087341308594,0.8833469152450562,0.3156896233558655,0.2205704301595688,292.5928955078125,297.1499938964844,293.1499938964844,0.3254052698612213,-6210.42236328125,304.043701171875,0.9776681065559388,0.417103111743927,0.3963099420070648,292.69482421875,297.1499938964844,293.1499938964844,0.0128088910132646,-3497.38623046875,303.4320373535156,0.4668238461017608,0.050000000745058,0.2342593371868133,291.1094665527344,291.1499938964844,270.1480712890625,269.37548828125,282.7642517089844,292.6945495605469,291.1131591796875,1.0,0.3230266869068146,0.9896787405014038,0.9896787405014038,1.0,1.0,-1.547569751739502,0.6818415522575378,0.8657281994819641,0.3227551281452179,0.0,0.0,0.5888287425041199,65.87274932861328,103.0,-17.209182739257812,-13050.1416015625,383.5289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56329345703125,306.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17858.32421875,18000.0,0.0,0.0,0.3097878992557525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061869263648987,0.6061931848526001,-6.270064659474883e-06,0.0,0.0003143953217659,0.0,0.0,42.54417037963867,0.0,0.0,0.0,0.4072571396827698,4.0,0.0,1.0
804000,292.7154846191406,297.1499938964844,293.1499938964844,0.181540161371231,-3698.6826171875,304.1247863769531,0.8306394219398499,0.2603971660137176,0.2348468452692031,292.6635131835937,297.1499938964844,293.1499938964844,0.1412718594074249,-3188.843994140625,304.1207275390625,0.7775043845176697,0.2133614867925644,0.202538177371025,292.5955505371094,297.1499938964844,293.1499938964844,0.2295060157775879,-3469.55029296875,304.1087341308594,0.8833469152450562,0.3156896233558655,0.2205704301595688,292.5928955078125,297.1499938964844,293.1499938964844,0.3254052698612213,-6210.42236328125,304.043701171875,0.9776681065559388,0.417103111743927,0.3963099420070648,292.69482421875,297.1499938964844,293.1499938964844,0.0128088910132646,-3497.38623046875,303.4320373535156,0.4668238461017608,0.050000000745058,0.2342593371868133,291.1094665527344,291.1499938964844,270.1480712890625,269.37548828125,282.7642517089844,292.6945495605469,291.1131591796875,1.0,0.3230266869068146,0.9896787405014038,0.9896787405014038,1.0,1.0,-1.547569751739502,0.6818415522575378,0.8657281994819641,0.3227551281452179,0.0,0.0,0.5888287425041199,65.87274932861328,103.0,-17.209182739257812,-13050.1416015625,383.5289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56329345703125,306.4191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17858.32421875,18000.0,0.0,0.0,0.3097878992557525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6061869263648987,0.6061931848526001,-6.270064659474883e-06,0.0,0.0003143953217659,0.0,0.0,42.54417037963867,0.0,0.0,0.0,0.4072571396827698,4.0,0.0,1.0
804060,292.75347900390625,297.1499938964844,293.1499938964844,0.1844477951526641,-3744.439697265625,304.1282958984375,0.8104953765869141,0.2637020647525787,0.2382955849170684,292.700439453125,297.1499938964844,293.1499938964844,0.145387202501297,-3261.846435546875,304.12359619140625,0.7601183652877808,0.2181996554136276,0.2076585441827774,292.63214111328125,297.1499938964844,293.1499938964844,0.2354633510112762,-3539.518310546875,304.11248779296875,0.8626871109008789,0.3223147094249725,0.2255293130874633,292.6540222167969,297.1499938964844,293.1499938964844,0.3261186480522156,-6213.41259765625,304.0770263671875,0.9479214549064636,0.4187614917755127,0.3969776630401611,292.7179260253906,297.1499938964844,293.1499938964844,0.0131669417023658,-3543.2421875,303.52764892578125,0.4450355172157287,0.050000000745058,0.2361484467983245,291.14361572265625,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.7239685058594,291.1446838378906,1.0,0.3359051644802093,0.9881227016448976,0.9881227016448976,1.0,1.0,-1.565776228904724,0.690287172794342,0.8754889965057373,0.3277405202388763,0.0,0.0,0.5869429111480713,76.31464385986328,106.0,18.404617309570312,-13249.53515625,421.1867370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8185729980469,306.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.548828125,18000.0,0.0,0.0,0.313062459230423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075953841209412,0.6076017022132874,-6.311253400781425e-06,0.0,0.0003177186008542,0.0,0.0,42.9076042175293,0.0,0.0,0.0,0.4081074595451355,4.0,0.0,1.0
804120,292.75347900390625,297.1499938964844,293.1499938964844,0.1844477951526641,-3744.439697265625,304.1282958984375,0.8104953765869141,0.2637020647525787,0.2382955849170684,292.700439453125,297.1499938964844,293.1499938964844,0.145387202501297,-3261.846435546875,304.12359619140625,0.7601183652877808,0.2181996554136276,0.2076585441827774,292.63214111328125,297.1499938964844,293.1499938964844,0.2354633510112762,-3539.518310546875,304.11248779296875,0.8626871109008789,0.3223147094249725,0.2255293130874633,292.6540222167969,297.1499938964844,293.1499938964844,0.3261186480522156,-6213.41259765625,304.0770263671875,0.9479214549064636,0.4187614917755127,0.3969776630401611,292.7179260253906,297.1499938964844,293.1499938964844,0.0131669417023658,-3543.2421875,303.52764892578125,0.4450355172157287,0.050000000745058,0.2361484467983245,291.14361572265625,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.7239685058594,291.1446838378906,1.0,0.3359051644802093,0.9881227016448976,0.9881227016448976,1.0,1.0,-1.565776228904724,0.690287172794342,0.8754889965057373,0.3277405202388763,0.0,0.0,0.5869429111480713,76.31464385986328,106.0,18.404617309570312,-13249.53515625,421.1867370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8185729980469,306.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.548828125,18000.0,0.0,0.0,0.313062459230423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075953841209412,0.6076017022132874,-6.311253400781425e-06,0.0,0.0003177186008542,0.0,0.0,42.9076042175293,0.0,0.0,0.0,0.4081074595451355,4.0,0.0,1.0
804180,292.7885131835937,297.1499938964844,293.1499938964844,0.1872981190681457,-3789.73388671875,304.1307678222656,0.7972893118858337,0.2666375041007995,0.2412888705730438,292.7354431152344,297.1499938964844,293.1499938964844,0.1492579579353332,-3330.52001953125,304.1259460449219,0.7504092454910278,0.2224849462509155,0.2121298313140869,292.6670227050781,297.1499938964844,293.1499938964844,0.2414091080427169,-3609.4736328125,304.1150817871094,0.8512322306632996,0.3283624649047851,0.23008993268013,292.6965026855469,297.1499938964844,293.1499938964844,0.3306585550308227,-6274.51416015625,304.0935363769531,0.9293440580368042,0.4226966500282287,0.4006361961364746,292.7385559082031,297.1499938964844,293.1499938964844,0.013524261303246,-3589.189208984375,303.6204833984375,0.4322413802146911,0.050000000745058,0.2375965714454651,291.1522216796875,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.1527099609375,1.0,0.3463445901870727,0.9865666627883912,0.9865666627883912,1.0,1.0,-1.5863442420959473,0.6998938322067261,0.8864503502845764,0.3332342207431793,0.0,0.0,0.5860006213188171,84.44990539550781,109.0,12.833261489868164,-13423.6845703125,454.5273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0498962402344,306.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.634765625,18000.0,0.0,0.0,0.3156013190746307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058609485626221,0.6058672666549683,-6.302789188339375e-06,0.0,0.0003202952211722,0.0,0.0,42.69231414794922,0.0,0.0,0.0,0.4075416028499603,4.0,0.0,1.0
804240,292.7885131835937,297.1499938964844,293.1499938964844,0.1872981190681457,-3789.73388671875,304.1307678222656,0.7972893118858337,0.2666375041007995,0.2412888705730438,292.7354431152344,297.1499938964844,293.1499938964844,0.1492579579353332,-3330.52001953125,304.1259460449219,0.7504092454910278,0.2224849462509155,0.2121298313140869,292.6670227050781,297.1499938964844,293.1499938964844,0.2414091080427169,-3609.4736328125,304.1150817871094,0.8512322306632996,0.3283624649047851,0.23008993268013,292.6965026855469,297.1499938964844,293.1499938964844,0.3306585550308227,-6274.51416015625,304.0935363769531,0.9293440580368042,0.4226966500282287,0.4006361961364746,292.7385559082031,297.1499938964844,293.1499938964844,0.013524261303246,-3589.189208984375,303.6204833984375,0.4322413802146911,0.050000000745058,0.2375965714454651,291.1522216796875,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.1527099609375,1.0,0.3463445901870727,0.9865666627883912,0.9865666627883912,1.0,1.0,-1.5863442420959473,0.6998938322067261,0.8864503502845764,0.3332342207431793,0.0,0.0,0.5860006213188171,84.44990539550781,109.0,12.833261489868164,-13423.6845703125,454.5273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0498962402344,306.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.634765625,18000.0,0.0,0.0,0.3156013190746307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058609485626221,0.6058672666549683,-6.302789188339375e-06,0.0,0.0003202952211722,0.0,0.0,42.69231414794922,0.0,0.0,0.0,0.4075416028499603,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.1886311024427414,-3810.906005859375,304.1318359375,0.7923163175582886,0.2679904103279114,0.2426576167345047,292.7521667480469,297.1499938964844,293.1499938964844,0.1510566771030426,-3362.317138671875,304.1270446777344,0.7469925284385681,0.2244550734758377,0.2141728401184082,292.6841125488281,297.1499938964844,293.1499938964844,0.2441606968641281,-3641.693115234375,304.1164245605469,0.847154974937439,0.3311188220977783,0.232158675789833,292.7145690917969,297.1499938964844,293.1499938964844,0.3331807553768158,-6309.7900390625,304.0992126464844,0.9226565361022948,0.4248867630958557,0.4027816951274872,292.7479553222656,297.1499938964844,293.1499938964844,0.013699828647077,-3611.17822265625,303.6666564941406,0.427627295255661,0.050000000745058,0.2382146716117859,291.1544494628906,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.7604675292969,291.1547546386719,1.0,0.3508623540401459,0.985788643360138,0.985788643360138,1.0,1.0,-1.596242070198059,0.704520046710968,0.8917220830917358,0.3358826041221618,0.0,0.0,0.5854761600494385,87.94673156738281,109.0,9.368990898132324,-13502.9013671875,469.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15496826171875,306.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.498046875,18000.0,0.0,0.0,0.3166435658931732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048868894577026,0.6048932075500488,-6.296275387285277e-06,0.0,0.0003213529707863,0.0,0.0,42.56204605102539,0.0,0.0,0.0,0.4071851074695587,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899087727069854,-3831.19482421875,304.1328125,0.788110613822937,0.2692726254463196,0.2439503073692321,292.768310546875,297.1499938964844,293.1499938964844,0.1527744382619857,-3392.61962890625,304.1280822753906,0.7441954612731934,0.2263223230838775,0.2161025553941726,292.7008056640625,297.1499938964844,293.1499938964844,0.2467988133430481,-3672.509765625,304.11773681640625,0.8438072204589844,0.3337453007698059,0.2341180592775344,292.7314453125,297.1499938964844,293.1499938964844,0.3357261121273041,-6345.77587890625,304.1037902832031,0.917178213596344,0.4270919859409332,0.4049679636955261,292.7567749023437,297.1499938964844,293.1499938964844,0.0138745233416557,-3632.69921875,303.712646484375,0.4237896800041199,0.050000000745058,0.2387782335281372,291.1554870605469,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.77349853515625,291.1556396484375,1.0,0.3550036251544952,0.9852116703987122,0.9852116703987122,1.0,1.0,-1.6057651042938232,0.7089784145355225,0.8967866897583008,0.3384381234645843,0.0,0.0,0.5849992632865906,91.14633178710938,97.0,6.021955966949463,-13576.7744140625,484.0496215820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2528686523437,306.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.224609375,18000.0,0.0,0.0,0.3175552487373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039019227027893,0.6039081811904907,-6.289209522947203e-06,0.0,0.0003222782106604,0.0,0.0,42.42793655395508,0.0,0.0,0.0,0.4068205654621124,4.0,0.0,1.0
804420,292.8499450683594,297.1499938964844,293.1499938964844,0.1921242028474807,-3866.21435546875,304.1348571777344,0.7894389033317566,0.2716774344444275,0.2461709678173065,292.7986755371094,297.1499938964844,293.1499938964844,0.1558283120393753,-3446.225830078125,304.1303100585937,0.7469019889831543,0.2298326939344406,0.2195059061050415,292.7325134277344,297.1499938964844,293.1499938964844,0.2515905201435089,-3728.181396484375,304.1205139160156,0.8467155694961548,0.3386895060539245,0.2376446276903152,292.76239013671875,297.1499938964844,293.1499938964844,0.3404762148857116,-6413.16845703125,304.1112365722656,0.9192847013473512,0.4314124286174774,0.409084141254425,292.772705078125,297.1499938964844,293.1499938964844,0.0141304656863212,-3660.702880859375,303.8049011230469,0.423044353723526,0.050000000745058,0.2388927936553955,291.15692138671875,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.800537109375,291.1571350097656,1.0,0.3571743071079254,0.9840577244758606,0.9840577244758606,1.0,1.0,-1.6218327283859253,0.7164952754974365,0.9053375124931335,0.3427731096744537,0.0,0.0,0.5840016603469849,92.08448028564452,85.0,3.425990581512451,-13702.388671875,496.2608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4279479980469,306.98980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.3190341591835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020309329032898,0.6020371913909912,-6.275556188484188e-06,0.0,0.0003237791243009,0.0,0.0,42.172637939453125,0.0,0.0,0.0,0.4061165153980255,4.0,0.0,1.0
804480,292.8499450683594,297.1499938964844,293.1499938964844,0.1921242028474807,-3866.21435546875,304.1348571777344,0.7894389033317566,0.2716774344444275,0.2461709678173065,292.7986755371094,297.1499938964844,293.1499938964844,0.1558283120393753,-3446.225830078125,304.1303100585937,0.7469019889831543,0.2298326939344406,0.2195059061050415,292.7325134277344,297.1499938964844,293.1499938964844,0.2515905201435089,-3728.181396484375,304.1205139160156,0.8467155694961548,0.3386895060539245,0.2376446276903152,292.76239013671875,297.1499938964844,293.1499938964844,0.3404762148857116,-6413.16845703125,304.1112365722656,0.9192847013473512,0.4314124286174774,0.409084141254425,292.772705078125,297.1499938964844,293.1499938964844,0.0141304656863212,-3660.702880859375,303.8049011230469,0.423044353723526,0.050000000745058,0.2388927936553955,291.15692138671875,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.800537109375,291.1571350097656,1.0,0.3571743071079254,0.9840577244758606,0.9840577244758606,1.0,1.0,-1.6218327283859253,0.7164952754974365,0.9053375124931335,0.3427731096744537,0.0,0.0,0.5840016603469849,92.08448028564452,85.0,3.425990581512451,-13702.388671875,496.2608337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4279479980469,306.98980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.3190341591835022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020309329032898,0.6020371913909912,-6.275556188484188e-06,0.0,0.0003237791243009,0.0,0.0,42.172637939453125,0.0,0.0,0.0,0.4061165153980255,4.0,0.0,1.0
804540,292.8764343261719,297.1499938964844,293.1499938964844,0.1940238922834396,-3896.13134765625,304.13671875,0.7982797622680664,0.2739041745662689,0.2480693906545639,292.82635498046875,297.1499938964844,293.1499938964844,0.1585397720336914,-3493.598388671875,304.1323547363281,0.7561794519424438,0.2331188321113586,0.2225147783756256,292.76220703125,297.1499938964844,293.1499938964844,0.2558678686618805,-3777.599853515625,304.1231994628906,0.8571467995643616,0.3432424962520599,0.2407731562852859,292.79058837890625,297.1499938964844,293.1499938964844,0.3447760939598083,-6474.3486328125,304.116943359375,0.9314975142478944,0.4355155825614929,0.4128542244434356,292.786376953125,297.1499938964844,293.1499938964844,0.0143117411062121,-3676.796142578125,303.89794921875,0.4275862276554107,0.050000000745058,0.2382185757160186,291.15838623046875,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.828369140625,291.15850830078125,1.0,0.355211466550827,0.9829038381576538,0.9829038381576538,1.0,1.0,-1.635198712348938,0.7227469086647034,0.9124518036842346,0.3463815152645111,0.0,0.0,0.582778811454773,88.76017761230469,73.0,2.214632034301758,-13800.6962890625,495.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57891845703125,307.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.744140625,18000.0,0.0,0.0,0.3201028406620025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997375249862671,0.5997437834739685,-6.25956727162702e-06,0.0,0.0003248637076467,0.0,0.0,41.86501693725586,0.0,0.0,0.0,0.4052672982215881,4.0,0.0,1.0
