time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8764343261719,297.1499938964844,293.1499938964844,0.1940238922834396,-3896.13134765625,304.13671875,0.7982797622680664,0.2739041745662689,0.2480693906545639,292.82635498046875,297.1499938964844,293.1499938964844,0.1585397720336914,-3493.598388671875,304.1323547363281,0.7561794519424438,0.2331188321113586,0.2225147783756256,292.76220703125,297.1499938964844,293.1499938964844,0.2558678686618805,-3777.599853515625,304.1231994628906,0.8571467995643616,0.3432424962520599,0.2407731562852859,292.79058837890625,297.1499938964844,293.1499938964844,0.3447760939598083,-6474.3486328125,304.116943359375,0.9314975142478944,0.4355155825614929,0.4128542244434356,292.786376953125,297.1499938964844,293.1499938964844,0.0143117411062121,-3676.796142578125,303.89794921875,0.4275862276554107,0.050000000745058,0.2382185757160186,291.15838623046875,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.828369140625,291.15850830078125,1.0,0.355211466550827,0.9829038381576538,0.9829038381576538,1.0,1.0,-1.635198712348938,0.7227469086647034,0.9124518036842346,0.3463815152645111,0.0,0.0,0.582778811454773,88.76017761230469,73.0,2.214632034301758,-13800.6962890625,495.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57891845703125,307.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.744140625,18000.0,0.0,0.0,0.3201028406620025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5997375249862671,0.5997437834739685,-6.25956727162702e-06,0.0,0.0003248637076467,0.0,0.0,41.86501693725586,0.0,0.0,0.0,0.4052672982215881,4.0,0.0,1.0
804660,292.90045166015625,297.1499938964844,293.1499938964844,0.1956820785999298,-3922.1904296875,304.13836669921875,0.8126930594444275,0.2759611010551452,0.2497122585773468,292.8515014648437,297.1499938964844,293.1499938964844,0.1610029637813568,-3536.493408203125,304.1341247558594,0.7710169553756714,0.2362132668495178,0.2252301126718521,292.7899475097656,297.1499938964844,293.1499938964844,0.2597235143184662,-3821.956787109375,304.1257019042969,0.8738635778427124,0.3474390506744385,0.2435684949159622,292.8165588378906,297.1499938964844,293.1499938964844,0.3486681580543518,-6529.82080078125,304.1214599609375,0.9510714411735536,0.4393489956855774,0.4162731468677521,292.7980651855469,297.1499938964844,293.1499938964844,0.0144443809986114,-3685.324462890625,303.99169921875,0.4367733299732208,0.050000000745058,0.2370403707027435,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8534545898437,291.1591491699219,1.0,0.3503966331481933,0.9817352294921876,0.9817352294921876,1.0,1.0,-1.6464786529541016,0.728018581867218,0.9184600710868835,0.3494306802749634,0.0,0.0,0.581497073173523,82.70501708984375,61.0,0.9059231281280518,-13878.720703125,485.0494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090759277344,307.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.314453125,18000.0,0.0,0.0,0.3208187520503998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972442626953125,0.5972505211830139,-6.241799837880535e-06,0.0,0.0003255902556702,0.0,0.0,41.530033111572266,0.0,0.0,0.0,0.4043414294719696,4.0,0.0,1.0
804720,292.90045166015625,297.1499938964844,293.1499938964844,0.1956820785999298,-3922.1904296875,304.13836669921875,0.8126930594444275,0.2759611010551452,0.2497122585773468,292.8515014648437,297.1499938964844,293.1499938964844,0.1610029637813568,-3536.493408203125,304.1341247558594,0.7710169553756714,0.2362132668495178,0.2252301126718521,292.7899475097656,297.1499938964844,293.1499938964844,0.2597235143184662,-3821.956787109375,304.1257019042969,0.8738635778427124,0.3474390506744385,0.2435684949159622,292.8165588378906,297.1499938964844,293.1499938964844,0.3486681580543518,-6529.82080078125,304.1214599609375,0.9510714411735536,0.4393489956855774,0.4162731468677521,292.7980651855469,297.1499938964844,293.1499938964844,0.0144443809986114,-3685.324462890625,303.99169921875,0.4367733299732208,0.050000000745058,0.2370403707027435,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8534545898437,291.1591491699219,1.0,0.3503966331481933,0.9817352294921876,0.9817352294921876,1.0,1.0,-1.6464786529541016,0.728018581867218,0.9184600710868835,0.3494306802749634,0.0,0.0,0.581497073173523,82.70501708984375,61.0,0.9059231281280518,-13878.720703125,485.0494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090759277344,307.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.314453125,18000.0,0.0,0.0,0.3208187520503998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972442626953125,0.5972505211830139,-6.241799837880535e-06,0.0,0.0003255902556702,0.0,0.0,41.530033111572266,0.0,0.0,0.0,0.4043414294719696,4.0,0.0,1.0
804780,292.9223327636719,297.1499938964844,293.1499938964844,0.1971478909254074,-3945.205322265625,304.1398010253906,0.8313246369361877,0.2778453230857849,0.2511376440525055,292.8744201660156,297.1499938964844,293.1499938964844,0.163271814584732,-3575.912353515625,304.1356201171875,0.7916421890258789,0.2391242235898971,0.2277030050754547,292.81591796875,297.1499938964844,293.1499938964844,0.2632288634777069,-3862.15380859375,304.1279602050781,0.8970807194709778,0.3512978851795196,0.2460753619670868,292.8405456542969,297.1499938964844,293.1499938964844,0.3522252440452575,-6580.60546875,304.1250305175781,0.9753108620643616,0.4429299831390381,0.419374942779541,292.8083190917969,297.1499938964844,293.1499938964844,0.0145428609102964,-3688.789306640625,304.0853881835937,0.4514077305793762,0.050000000745058,0.2355336993932724,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741455078125,291.158447265625,1.0,0.3435797095298767,0.9805666208267212,0.9805666208267212,1.0,1.0,-1.6560847759246826,0.7325034737586975,0.92358136177063,0.3520297408103943,0.0,0.0,0.5804113149642944,74.8633041381836,49.0,-0.4484591782093048,-13942.9306640625,468.7581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197326660156,307.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.837890625,18000.0,0.0,0.0,0.3212478756904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594974935054779,0.5949811339378357,-6.224810476851417e-06,0.0,0.0003260257653892,0.0,0.0,41.222129821777344,0.0,0.0,0.0,0.4034919142723083,4.0,0.0,1.0
804840,292.9223327636719,297.1499938964844,293.1499938964844,0.1971478909254074,-3945.205322265625,304.1398010253906,0.8313246369361877,0.2778453230857849,0.2511376440525055,292.8744201660156,297.1499938964844,293.1499938964844,0.163271814584732,-3575.912353515625,304.1356201171875,0.7916421890258789,0.2391242235898971,0.2277030050754547,292.81591796875,297.1499938964844,293.1499938964844,0.2632288634777069,-3862.15380859375,304.1279602050781,0.8970807194709778,0.3512978851795196,0.2460753619670868,292.8405456542969,297.1499938964844,293.1499938964844,0.3522252440452575,-6580.60546875,304.1250305175781,0.9753108620643616,0.4429299831390381,0.419374942779541,292.8083190917969,297.1499938964844,293.1499938964844,0.0145428609102964,-3688.789306640625,304.0853881835937,0.4514077305793762,0.050000000745058,0.2355336993932724,291.158447265625,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741455078125,291.158447265625,1.0,0.3435797095298767,0.9805666208267212,0.9805666208267212,1.0,1.0,-1.6560847759246826,0.7325034737586975,0.92358136177063,0.3520297408103943,0.0,0.0,0.5804113149642944,74.8633041381836,49.0,-0.4484591782093048,-13942.9306640625,468.7581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197326660156,307.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.837890625,18000.0,0.0,0.0,0.3212478756904602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594974935054779,0.5949811339378357,-6.224810476851417e-06,0.0,0.0003260257653892,0.0,0.0,41.222129821777344,0.0,0.0,0.0,0.4034919142723083,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1978010982275009,-3955.4404296875,304.1404724121094,0.842816174030304,0.2787156105041504,0.2517710030078888,292.8851623535156,297.1499938964844,293.1499938964844,0.1643302142620086,-3594.25927734375,304.1363220214844,0.804316520690918,0.2405072450637817,0.2288543879985809,292.8282470703125,297.1499938964844,293.1499938964844,0.2648468017578125,-3880.654296875,304.1290283203125,0.911777138710022,0.3531033098697662,0.247228667140007,292.851806640625,297.1499938964844,293.1499938964844,0.3538862764835357,-6604.33447265625,304.12652587890625,0.98812735080719,0.444639652967453,0.4208292067050934,292.81298828125,297.1499938964844,293.1499938964844,0.0145818023011088,-3688.99755859375,304.132080078125,0.4612757563591003,0.050000000745058,0.2346951812505722,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.8840637207031,291.1581420898437,1.0,0.3396000266075134,0.979982316493988,0.979982316493988,1.0,1.0,-1.6603519916534424,0.7344936728477478,0.9258582592010498,0.3531847298145294,0.0,0.0,0.5798962712287903,70.47696685791016,49.0,-0.6641802191734314,-13970.201171875,458.9035949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86798095703125,307.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.912109375,18000.0,0.0,0.0,0.321376234292984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939353704452515,0.5939416289329529,-6.217095688043628e-06,0.0,0.0003261560341343,0.0,0.0,41.08190536499024,0.0,0.0,0.0,0.4031018614768982,4.0,0.0,1.0
804960,292.94244384765625,297.1499938964844,293.1499938964844,0.1984046399593353,-3964.89501953125,304.14111328125,0.8567785620689392,0.2795312702655792,0.2523448765277862,292.8954772949219,297.1499938964844,293.1499938964844,0.165340781211853,-3611.763427734375,304.136962890625,0.8185171484947205,0.2418357729911804,0.2299431562423706,292.8402099609375,297.1499938964844,293.1499938964844,0.2663867771625519,-3898.24462890625,304.1300354003906,0.9306517243385316,0.3548294007778168,0.2483145296573639,292.8623962402344,297.1499938964844,293.1499938964844,0.3534886538982391,-6595.9775390625,304.1318054199219,0.9990000128746032,0.4463348686695099,0.4200857877731323,292.8175354003906,297.1499938964844,293.1499938964844,0.0148544171825051,-3726.912841796875,304.1488037109375,0.4751943051815033,0.0521255731582641,0.2370729446411132,291.1574401855469,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.89373779296875,291.1571350097656,1.0,0.3353506326675415,0.9794113636016846,0.9794113636016846,1.0,1.0,-1.6655683517456057,0.7369149327278137,0.9286534190177916,0.3546583950519562,0.0,0.0,0.5794607400894165,65.75521087646484,37.0,-2.7473220825195312,-13999.3994140625,448.6121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9114685058594,307.2691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7109375,18000.0,0.0,0.0,0.3214603066444397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929499864578247,0.5929561853408813,-6.209722414496355e-06,0.0,0.0003262413665652,0.0,0.0,40.94892120361328,0.0,0.0,0.0,0.4027345776557922,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992194801568985,-3977.18310546875,304.1427307128906,0.8854977488517761,0.2809270918369293,0.2533802092075348,292.9150085449219,297.1499938964844,293.1499938964844,0.1670507937669754,-3640.9443359375,304.13848876953125,0.8453866839408875,0.2443203777074813,0.2320352345705032,292.8625793457031,297.1499938964844,293.1499938964844,0.26899254322052,-3927.58740234375,304.13238525390625,0.9663981199264526,0.3581436574459076,0.2504207789897918,292.84381103515625,297.1499938964844,293.1499938964844,0.3171854615211487,-6029.4072265625,304.1980285644531,0.9990000128746032,0.4572496712207794,0.3824605643749237,292.8316650390625,297.1499938964844,293.1499938964844,0.0177527070045471,-4098.65234375,304.1444091796875,0.5099324584007263,0.0577029287815094,0.2610958218574524,291.1710510253906,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091491699219,291.1728515625,1.0,0.3253566324710846,0.9782694578170776,0.9782694578170776,1.0,1.0,-1.6555804014205933,0.7321127653121948,0.9234675765037536,0.3520859479904175,0.0,0.0,0.5761995315551758,57.45711135864258,55.0,19.35723304748535,-13957.5634765625,419.4013366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,307.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.265625,18000.0,0.0,0.0,0.3214040994644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892940759658813,0.589300274848938,-6.189933628775179e-06,0.0,0.0003261842939537,0.0,0.0,40.49821853637695,0.0,0.0,0.0,0.4013863801956177,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992194801568985,-3977.18310546875,304.1427307128906,0.8854977488517761,0.2809270918369293,0.2533802092075348,292.9150085449219,297.1499938964844,293.1499938964844,0.1670507937669754,-3640.9443359375,304.13848876953125,0.8453866839408875,0.2443203777074813,0.2320352345705032,292.8625793457031,297.1499938964844,293.1499938964844,0.26899254322052,-3927.58740234375,304.13238525390625,0.9663981199264526,0.3581436574459076,0.2504207789897918,292.84381103515625,297.1499938964844,293.1499938964844,0.3171854615211487,-6029.4072265625,304.1980285644531,0.9990000128746032,0.4572496712207794,0.3824605643749237,292.8316650390625,297.1499938964844,293.1499938964844,0.0177527070045471,-4098.65234375,304.1444091796875,0.5099324584007263,0.0577029287815094,0.2610958218574524,291.1710510253906,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091491699219,291.1728515625,1.0,0.3253566324710846,0.9782694578170776,0.9782694578170776,1.0,1.0,-1.6555804014205933,0.7321127653121948,0.9234675765037536,0.3520859479904175,0.0,0.0,0.5761995315551758,57.45711135864258,55.0,19.35723304748535,-13957.5634765625,419.4013366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959716796875,307.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.265625,18000.0,0.0,0.0,0.3214040994644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892940759658813,0.589300274848938,-6.189933628775179e-06,0.0,0.0003261842939537,0.0,0.0,40.49821853637695,0.0,0.0,0.0,0.4013863801956177,4.0,0.0,1.0
805140,292.9814453125,297.1499938964844,293.1499938964844,0.2000341862440109,-3989.92919921875,304.1437683105469,0.8966435790061951,0.2816614806652069,0.2540999352931976,292.93475341796875,297.1499938964844,293.1499938964844,0.168829932808876,-3671.73779296875,304.1393127441406,0.8568488955497742,0.2462718784809112,0.2339159697294235,292.8842163085937,297.1499938964844,293.1499938964844,0.2718783020973205,-3960.665283203125,304.13336181640625,0.9792537689208984,0.3610361516475677,0.2524387836456299,292.7943115234375,297.1499938964844,293.1499938964844,0.3041709959506988,-5832.74755859375,304.2020568847656,0.9990000128746032,0.4750605821609497,0.3698113858699798,292.8515930175781,297.1499938964844,293.1499938964844,0.0203898325562477,-4398.5810546875,304.14190673828125,0.5311840772628784,0.061732180416584,0.2801703512668609,291.1690979003906,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388427734375,291.1671142578125,1.0,0.3255338668823242,0.9771275520324708,0.9771275520324708,1.0,1.0,-1.668816089630127,0.7383910417556763,0.9304250478744508,0.3554109632968902,0.0,0.0,0.5730090737342834,55.181827545166016,73.0,-9.281580924987791,-13965.9755859375,420.4675598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.728515625,18000.0,0.0,0.0,0.3208678364753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808525681495667,0.5808587074279785,-6.132543148851255e-06,0.0,0.0003256400523241,0.0,0.0,39.40748977661133,0.0,0.0,0.0,0.3984133601188659,4.0,0.0,1.0
805200,292.9814453125,297.1499938964844,293.1499938964844,0.2000341862440109,-3989.92919921875,304.1437683105469,0.8966435790061951,0.2816614806652069,0.2540999352931976,292.93475341796875,297.1499938964844,293.1499938964844,0.168829932808876,-3671.73779296875,304.1393127441406,0.8568488955497742,0.2462718784809112,0.2339159697294235,292.8842163085937,297.1499938964844,293.1499938964844,0.2718783020973205,-3960.665283203125,304.13336181640625,0.9792537689208984,0.3610361516475677,0.2524387836456299,292.7943115234375,297.1499938964844,293.1499938964844,0.3041709959506988,-5832.74755859375,304.2020568847656,0.9990000128746032,0.4750605821609497,0.3698113858699798,292.8515930175781,297.1499938964844,293.1499938964844,0.0203898325562477,-4398.5810546875,304.14190673828125,0.5311840772628784,0.061732180416584,0.2801703512668609,291.1690979003906,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388427734375,291.1671142578125,1.0,0.3255338668823242,0.9771275520324708,0.9771275520324708,1.0,1.0,-1.668816089630127,0.7383910417556763,0.9304250478744508,0.3554109632968902,0.0,0.0,0.5730090737342834,55.181827545166016,73.0,-9.281580924987791,-13965.9755859375,420.4675598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917663574219,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.728515625,18000.0,0.0,0.0,0.3208678364753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808525681495667,0.5808587074279785,-6.132543148851255e-06,0.0,0.0003256400523241,0.0,0.0,39.40748977661133,0.0,0.0,0.0,0.3984133601188659,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.2010461539030075,-4006.445068359375,304.1441345214844,0.8891845345497131,0.2818534076213836,0.2544552087783813,292.9545288085937,297.1499938964844,293.1499938964844,0.1707899421453476,-3706.2392578125,304.1396179199219,0.8515409231185913,0.2477198392152786,0.2354709059000015,292.9051208496094,297.1499938964844,293.1499938964844,0.2753071188926697,-4000.55224609375,304.1331787109375,0.9737272262573242,0.3635333478450775,0.2542955875396728,292.77374267578125,297.1499938964844,293.1499938964844,0.3133739531040191,-5985.390625,304.1687316894531,0.9990000128746032,0.4883293509483337,0.3794505596160888,292.8728942871094,297.1499938964844,293.1499938964844,0.0228632241487503,-4657.38525390625,304.1405029296875,0.5374900102615356,0.0649758279323577,0.295883297920227,291.13458251953125,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1315002441406,1.0,0.3331000506877899,0.9760640263557434,0.9760640263557434,1.0,1.0,-1.703766942024231,0.7549517750740051,0.9488151669502258,0.3646194040775299,0.0,0.0,0.5771360397338867,57.8410530090332,91.0,-40.84263610839844,-14151.326171875,448.3966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,307.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.060546875,18000.0,0.0,0.0,0.3204688429832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839351415634155,0.5839412808418274,-6.132258931756951e-06,0.0,0.000325235130731,0.0,0.0,39.691287994384766,0.0,0.0,0.0,0.3993358910083771,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.2010461539030075,-4006.445068359375,304.1441345214844,0.8891845345497131,0.2818534076213836,0.2544552087783813,292.9545288085937,297.1499938964844,293.1499938964844,0.1707899421453476,-3706.2392578125,304.1396179199219,0.8515409231185913,0.2477198392152786,0.2354709059000015,292.9051208496094,297.1499938964844,293.1499938964844,0.2753071188926697,-4000.55224609375,304.1331787109375,0.9737272262573242,0.3635333478450775,0.2542955875396728,292.77374267578125,297.1499938964844,293.1499938964844,0.3133739531040191,-5985.390625,304.1687316894531,0.9990000128746032,0.4883293509483337,0.3794505596160888,292.8728942871094,297.1499938964844,293.1499938964844,0.0228632241487503,-4657.38525390625,304.1405029296875,0.5374900102615356,0.0649758279323577,0.295883297920227,291.13458251953125,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1315002441406,1.0,0.3331000506877899,0.9760640263557434,0.9760640263557434,1.0,1.0,-1.703766942024231,0.7549517750740051,0.9488151669502258,0.3646194040775299,0.0,0.0,0.5771360397338867,57.8410530090332,91.0,-40.84263610839844,-14151.326171875,448.3966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,307.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.060546875,18000.0,0.0,0.0,0.3204688429832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839351415634155,0.5839412808418274,-6.132258931756951e-06,0.0,0.000325235130731,0.0,0.0,39.691287994384766,0.0,0.0,0.0,0.3993358910083771,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.202012151479721,-4022.42626953125,304.1445007324219,0.8696797490119934,0.2816044092178345,0.2545306384563446,292.97393798828125,297.1499938964844,293.1499938964844,0.1726966947317123,-3739.947998046875,304.139892578125,0.8354184031486511,0.248733177781105,0.2367393523454666,292.92510986328125,297.1499938964844,293.1499938964844,0.2788734436035156,-4042.080078125,304.1328430175781,0.954496204853058,0.3656802177429199,0.2560028731822967,292.79840087890625,297.1499938964844,293.1499938964844,0.33906289935112,-6390.240234375,304.11944580078125,0.9990000128746032,0.4929549992084503,0.4051704406738281,292.8949279785156,297.1499938964844,293.1499938964844,0.0251739211380481,-4884.044921875,304.13983154296875,0.5327348113059998,0.0675307959318161,0.3091636300086975,291.08709716796875,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0839538574219,1.0,0.3462605774402618,0.9750004410743712,0.9750004410743712,1.0,1.0,-1.754248023033142,0.7789430618286133,0.9753050208091736,0.3779805898666382,0.0,0.0,0.5886067152023315,64.31934356689453,109.0,-58.98640823364258,-14483.5029296875,498.42877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17835.9765625,18000.0,0.0,0.0,0.3210986256599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006600856781006,0.600666344165802,-6.224507160368376e-06,0.0,0.0003258743090555,0.0,0.0,41.762691497802734,0.0,0.0,0.0,0.4052760004997253,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.202012151479721,-4022.42626953125,304.1445007324219,0.8696797490119934,0.2816044092178345,0.2545306384563446,292.97393798828125,297.1499938964844,293.1499938964844,0.1726966947317123,-3739.947998046875,304.139892578125,0.8354184031486511,0.248733177781105,0.2367393523454666,292.92510986328125,297.1499938964844,293.1499938964844,0.2788734436035156,-4042.080078125,304.1328430175781,0.954496204853058,0.3656802177429199,0.2560028731822967,292.79840087890625,297.1499938964844,293.1499938964844,0.33906289935112,-6390.240234375,304.11944580078125,0.9990000128746032,0.4929549992084503,0.4051704406738281,292.8949279785156,297.1499938964844,293.1499938964844,0.0251739211380481,-4884.044921875,304.13983154296875,0.5327348113059998,0.0675307959318161,0.3091636300086975,291.08709716796875,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0839538574219,1.0,0.3462605774402618,0.9750004410743712,0.9750004410743712,1.0,1.0,-1.754248023033142,0.7789430618286133,0.9753050208091736,0.3779805898666382,0.0,0.0,0.5886067152023315,64.31934356689453,109.0,-58.98640823364258,-14483.5029296875,498.42877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17835.9765625,18000.0,0.0,0.0,0.3210986256599426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006600856781006,0.600666344165802,-6.224507160368376e-06,0.0,0.0003258743090555,0.0,0.0,41.762691497802734,0.0,0.0,0.0,0.4052760004997253,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2024012058973312,-4028.896240234375,304.144775390625,0.8575337529182434,0.2813217639923095,0.2544689178466797,292.9834899902344,297.1499938964844,293.1499938964844,0.1735658198595047,-3755.2958984375,304.1401672363281,0.8251123428344727,0.2490861266851425,0.237272098660469,292.9347839355469,297.1499938964844,293.1499938964844,0.2806005179882049,-4062.1201171875,304.1328430175781,0.9407395720481871,0.3666294515132904,0.2568024396896362,292.8273620605469,297.1499938964844,293.1499938964844,0.3567977845668793,-6663.93505859375,304.0927734375,0.9990000128746032,0.4917329549789428,0.4226138889789581,292.9062194824219,297.1499938964844,293.1499938964844,0.0262208357453346,-4982.828125,304.1398010253906,0.5275859236717224,0.0685457736253738,0.3148411512374878,291.063232421875,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864501953125,291.0601501464844,1.0,0.3544309735298157,0.97446870803833,0.97446870803833,1.0,1.0,-1.7835320234298706,0.7928953766822815,0.9906366467475892,0.3857448101043701,0.0,0.0,0.5967563390731812,68.82498931884766,109.0,-62.42536163330078,-14690.8359375,530.9297485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,307.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.712890625,18000.0,0.0,0.0,0.3220489621162414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141218543052673,0.6141281723976135,-6.309730451903306e-06,0.0,0.0003268387517891,0.0,0.0,43.537899017333984,0.0,0.0,0.0,0.4102102816104889,4.0,0.0,1.0
805560,293.04071044921875,297.1499938964844,293.1499938964844,0.2027280032634735,-4034.367431640625,304.1451416015625,0.8448278903961182,0.2809365689754486,0.2543409466743469,292.9929504394531,297.1499938964844,293.1499938964844,0.1743799895048141,-3769.6708984375,304.1404724121094,0.8138300776481628,0.2493401169776916,0.2377383708953857,292.9442443847656,297.1499938964844,293.1499938964844,0.2822918593883514,-4081.707275390625,304.13287353515625,0.9252910614013672,0.3674996793270111,0.257566750049591,292.8667907714844,297.1499938964844,293.1499938964844,0.3771930932998657,-6974.2763671875,304.06610107421875,0.9990000128746032,0.4880859851837158,0.4423833787441253,292.9176025390625,297.1499938964844,293.1499938964844,0.0271372981369495,-5075.453125,304.1399841308594,0.5213536024093628,0.0693976432085037,0.3198906481266022,291.0392150878906,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903869628906,291.0362548828125,1.0,0.3634138107299804,0.973624348640442,0.973624348640442,1.0,1.0,-1.8146543502807613,0.8077395558357239,1.006914734840393,0.3939917385578155,0.0,0.0,0.606520414352417,74.09634399414062,112.0,-64.0146713256836,-14918.783203125,568.0288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,307.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17709.126953125,18000.0,0.0,0.0,0.3235241174697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309226155281067,0.6309289932250977,-6.422146725526545e-06,0.0,0.0003283358528278,0.0,0.0,45.851322174072266,0.0,0.0,0.0,0.4164903163909912,4.0,0.0,1.0
805620,293.0590209960937,297.1499938964844,293.1499938964844,0.2026313096284866,-4032.569091796875,304.1470031738281,0.8206751942634583,0.2799925208091736,0.253934234380722,293.0108642578125,297.1499938964844,293.1499938964844,0.1753596663475036,-3786.374755859375,304.1420593261719,0.789987325668335,0.2496857643127441,0.2385207265615463,292.9618835449219,297.1499938964844,293.1499938964844,0.2847594916820526,-4109.52294921875,304.13458251953125,0.8967034816741943,0.3691312074661255,0.2590253949165344,292.9541015625,297.1499938964844,293.1499938964844,0.3919365108013153,-7185.322265625,304.0731811523437,0.9838904738426208,0.4775152206420898,0.4551481604576111,292.939453125,297.1499938964844,293.1499938964844,0.0288561359047889,-5219.6552734375,304.1403503417969,0.5086864233016968,0.0708523988723754,0.3286629617214203,291.02313232421875,291.1499938964844,270.1831970214844,269.3091735839844,282.8397521972656,293.00653076171875,291.0262756347656,1.0,0.3766678273677826,0.9719356894493104,0.9719356894493104,1.0,1.0,-1.8424084186553955,0.8208372592926025,1.021571159362793,0.4017622470855713,0.0,0.0,0.6256277561187744,85.20673370361328,115.0,-10.729623794555664,-15241.6025390625,622.3014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6054992675781,307.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17633.431640625,18000.0,0.0,0.0,0.3280662298202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711954474449158,0.6712021827697754,-6.7234695961815305e-06,0.0,0.0003329455212224,0.0,0.0,51.889984130859375,0.0,0.0,0.0,0.4319179654121399,4.0,0.0,1.0
805680,293.0590209960937,297.1499938964844,293.1499938964844,0.2026313096284866,-4032.569091796875,304.1470031738281,0.8206751942634583,0.2799925208091736,0.253934234380722,293.0108642578125,297.1499938964844,293.1499938964844,0.1753596663475036,-3786.374755859375,304.1420593261719,0.789987325668335,0.2496857643127441,0.2385207265615463,292.9618835449219,297.1499938964844,293.1499938964844,0.2847594916820526,-4109.52294921875,304.13458251953125,0.8967034816741943,0.3691312074661255,0.2590253949165344,292.9541015625,297.1499938964844,293.1499938964844,0.3919365108013153,-7185.322265625,304.0731811523437,0.9838904738426208,0.4775152206420898,0.4551481604576111,292.939453125,297.1499938964844,293.1499938964844,0.0288561359047889,-5219.6552734375,304.1403503417969,0.5086864233016968,0.0708523988723754,0.3286629617214203,291.02313232421875,291.1499938964844,270.1831970214844,269.3091735839844,282.8397521972656,293.00653076171875,291.0262756347656,1.0,0.3766678273677826,0.9719356894493104,0.9719356894493104,1.0,1.0,-1.8424084186553955,0.8208372592926025,1.021571159362793,0.4017622470855713,0.0,0.0,0.6256277561187744,85.20673370361328,115.0,-10.729623794555664,-15241.6025390625,622.3014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6054992675781,307.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17633.431640625,18000.0,0.0,0.0,0.3280662298202514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711954474449158,0.6712021827697754,-6.7234695961815305e-06,0.0,0.0003329455212224,0.0,0.0,51.889984130859375,0.0,0.0,0.0,0.4319179654121399,4.0,0.0,1.0
805740,293.0767822265625,297.1499938964844,293.1499938964844,0.2013368606567382,-4010.6884765625,304.1501159667969,0.800361692905426,0.2786971032619476,0.2532377243041992,293.0282287597656,297.1499938964844,293.1499938964844,0.1752900928258896,-3783.887451171875,304.1448059082031,0.7709884643554688,0.2496879547834396,0.2390144169330597,292.978759765625,297.1499938964844,293.1499938964844,0.2857063710689544,-4118.9306640625,304.1380920410156,0.8759260177612305,0.3704779148101806,0.2603118121623993,292.9999389648437,297.1499938964844,293.1499938964844,0.38735231757164,-7101.25439453125,304.1058044433594,0.957322597503662,0.4731186032295227,0.4498907029628753,292.9595947265625,297.1499938964844,293.1499938964844,0.0300799198448658,-5324.40625,304.1415100097656,0.4994386434555053,0.0721040517091751,0.3364072740077972,291.0621643066406,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296936035156,291.0636901855469,1.0,0.3861790299415588,0.970246970653534,0.970246970653534,1.0,1.0,-1.8470418453216555,0.8230106234550476,1.0240312814712524,0.402878850698471,0.0,0.0,0.6343681216239929,95.25462341308594,118.0,27.87257575988769,-15318.55859375,657.1423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216247558594,307.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17776.013671875,18000.0,0.0,0.0,0.3336740732192993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959023475646973,0.695909321308136,-6.960823611734668e-06,0.0,0.0003386367461644,0.0,0.0,56.15119171142578,0.0,0.0,0.0,0.4420376121997833,4.0,0.0,1.0
805800,293.0767822265625,297.1499938964844,293.1499938964844,0.2013368606567382,-4010.6884765625,304.1501159667969,0.800361692905426,0.2786971032619476,0.2532377243041992,293.0282287597656,297.1499938964844,293.1499938964844,0.1752900928258896,-3783.887451171875,304.1448059082031,0.7709884643554688,0.2496879547834396,0.2390144169330597,292.978759765625,297.1499938964844,293.1499938964844,0.2857063710689544,-4118.9306640625,304.1380920410156,0.8759260177612305,0.3704779148101806,0.2603118121623993,292.9999389648437,297.1499938964844,293.1499938964844,0.38735231757164,-7101.25439453125,304.1058044433594,0.957322597503662,0.4731186032295227,0.4498907029628753,292.9595947265625,297.1499938964844,293.1499938964844,0.0300799198448658,-5324.40625,304.1415100097656,0.4994386434555053,0.0721040517091751,0.3364072740077972,291.0621643066406,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296936035156,291.0636901855469,1.0,0.3861790299415588,0.970246970653534,0.970246970653534,1.0,1.0,-1.8470418453216555,0.8230106234550476,1.0240312814712524,0.402878850698471,0.0,0.0,0.6343681216239929,95.25462341308594,118.0,27.87257575988769,-15318.55859375,657.1423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216247558594,307.0574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17776.013671875,18000.0,0.0,0.0,0.3336740732192993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959023475646973,0.695909321308136,-6.960823611734668e-06,0.0,0.0003386367461644,0.0,0.0,56.15119171142578,0.0,0.0,0.0,0.4420376121997833,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999559998512268,-3987.8916015625,304.1523742675781,0.7860008478164673,0.277151495218277,0.2521811425685882,293.0449523925781,297.1499938964844,293.1499938964844,0.1750679761171341,-3779.196533203125,304.1468811035156,0.758704423904419,0.2493806183338165,0.2390839606523513,292.99462890625,297.1499938964844,293.1499938964844,0.2866630852222442,-4128.9228515625,304.14044189453125,0.8629091382026672,0.3715929985046386,0.2613380551338196,293.0245361328125,297.1499938964844,293.1499938964844,0.3861961364746094,-7076.5537109375,304.1221923828125,0.939182996749878,0.471907377243042,0.4485285580158233,292.9779052734375,297.1499938964844,293.1499938964844,0.031197253614664,-5418.21630859375,304.1424560546875,0.4942174553871155,0.0732077360153198,0.3428888916969299,291.08428955078125,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.08575439453125,1.0,0.3935038149356842,0.9686576724052428,0.9686576724052428,1.0,1.0,-1.8532359600067136,0.8259177207946777,1.027318239212036,0.4044747650623321,0.0,0.0,0.6416760087013245,102.81898498535156,121.0,30.2822322845459,-15376.7138671875,685.6290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1157531738281,306.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.8671875,18000.0,0.0,0.0,0.3394854962825775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138808369636536,0.7138879895210266,-7.12714108885848e-06,0.0,0.0003445346083026,0.0,0.0,59.33538436889648,0.0,0.0,0.0,0.4494253098964691,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999559998512268,-3987.8916015625,304.1523742675781,0.7860008478164673,0.277151495218277,0.2521811425685882,293.0449523925781,297.1499938964844,293.1499938964844,0.1750679761171341,-3779.196533203125,304.1468811035156,0.758704423904419,0.2493806183338165,0.2390839606523513,292.99462890625,297.1499938964844,293.1499938964844,0.2866630852222442,-4128.9228515625,304.14044189453125,0.8629091382026672,0.3715929985046386,0.2613380551338196,293.0245361328125,297.1499938964844,293.1499938964844,0.3861961364746094,-7076.5537109375,304.1221923828125,0.939182996749878,0.471907377243042,0.4485285580158233,292.9779052734375,297.1499938964844,293.1499938964844,0.031197253614664,-5418.21630859375,304.1424560546875,0.4942174553871155,0.0732077360153198,0.3428888916969299,291.08428955078125,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.08575439453125,1.0,0.3935038149356842,0.9686576724052428,0.9686576724052428,1.0,1.0,-1.8532359600067136,0.8259177207946777,1.027318239212036,0.4044747650623321,0.0,0.0,0.6416760087013245,102.81898498535156,121.0,30.2822322845459,-15376.7138671875,685.6290893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1157531738281,306.965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.8671875,18000.0,0.0,0.0,0.3394854962825775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138808369636536,0.7138879895210266,-7.12714108885848e-06,0.0,0.0003445346083026,0.0,0.0,59.33538436889648,0.0,0.0,0.0,0.4494253098964691,4.0,0.0,1.0
805980,293.109130859375,297.1499938964844,293.1499938964844,0.1983632594347,-3961.82568359375,304.1542053222656,0.7751743197441101,0.2754194140434265,0.2508940696716308,293.060791015625,297.1499938964844,293.1499938964844,0.1745873242616653,-3770.144775390625,304.1487121582031,0.7497785091400146,0.2488318085670471,0.2388558387756347,293.0093994140625,297.1499938964844,293.1499938964844,0.2873986959457397,-4136.52197265625,304.14239501953125,0.8538098931312561,0.3725367784500122,0.2621950209140777,293.04156494140625,297.1499938964844,293.1499938964844,0.3859187662601471,-7067.74169921875,304.1318054199219,0.9261767864227296,0.4716252088546753,0.4483526647090912,292.9944152832031,297.1499938964844,293.1499938964844,0.0321895144879817,-5500.5146484375,304.143310546875,0.4908989667892456,0.0742162242531776,0.3486263155937195,291.10498046875,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.0649719238281,291.1063232421875,1.0,0.3993770778179168,0.967068374156952,0.967068374156952,1.0,1.0,-1.8591243028640747,0.8286789655685425,1.0304453372955322,0.4059860706329345,0.0,0.0,0.6463019847869873,108.86360168457033,124.0,29.18604278564453,-15426.396484375,709.2514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.990234375,306.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.27734375,18000.0,0.0,0.0,0.345154196023941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263621091842651,0.726369321346283,-7.248379006341565e-06,0.0,0.0003502876497805,0.0,0.0,61.64535903930664,0.0,0.0,0.0,0.4546071588993072,4.0,0.0,1.0
806040,293.109130859375,297.1499938964844,293.1499938964844,0.1983632594347,-3961.82568359375,304.1542053222656,0.7751743197441101,0.2754194140434265,0.2508940696716308,293.060791015625,297.1499938964844,293.1499938964844,0.1745873242616653,-3770.144775390625,304.1487121582031,0.7497785091400146,0.2488318085670471,0.2388558387756347,293.0093994140625,297.1499938964844,293.1499938964844,0.2873986959457397,-4136.52197265625,304.14239501953125,0.8538098931312561,0.3725367784500122,0.2621950209140777,293.04156494140625,297.1499938964844,293.1499938964844,0.3859187662601471,-7067.74169921875,304.1318054199219,0.9261767864227296,0.4716252088546753,0.4483526647090912,292.9944152832031,297.1499938964844,293.1499938964844,0.0321895144879817,-5500.5146484375,304.143310546875,0.4908989667892456,0.0742162242531776,0.3486263155937195,291.10498046875,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.0649719238281,291.1063232421875,1.0,0.3993770778179168,0.967068374156952,0.967068374156952,1.0,1.0,-1.8591243028640747,0.8286789655685425,1.0304453372955322,0.4059860706329345,0.0,0.0,0.6463019847869873,108.86360168457033,124.0,29.18604278564453,-15426.396484375,709.2514038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.990234375,306.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.27734375,18000.0,0.0,0.0,0.345154196023941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263621091842651,0.726369321346283,-7.248379006341565e-06,0.0,0.0003502876497805,0.0,0.0,61.64535903930664,0.0,0.0,0.0,0.4546071588993072,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1974941343069076,-3947.654052734375,304.155029296875,0.7705755829811096,0.2744849324226379,0.2501751184463501,293.068359375,297.1499938964844,293.1499938964844,0.1742594987154007,-3764.13525390625,304.1495361328125,0.7460549473762512,0.2484716922044754,0.2386451959609985,293.016357421875,297.1499938964844,293.1499938964844,0.2876907587051391,-4139.49462890625,304.14324951171875,0.8501370549201965,0.3729487955570221,0.2625702023506164,293.0487670898437,297.1499938964844,293.1499938964844,0.3858366310596466,-7064.80078125,304.13525390625,0.9209147691726683,0.471585214138031,0.4483967423439026,293.0020751953125,297.1499938964844,293.1499938964844,0.0326461233198642,-5538.0888671875,304.1437072753906,0.4896406829357147,0.0746859982609748,0.3512702584266662,291.1150817871094,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0724182128906,291.1164245605469,1.0,0.4019143879413605,0.9662736654281616,0.9662736654281616,1.0,1.0,-1.8616867065429688,0.8298773765563965,1.0318093299865725,0.406636893749237,0.0,0.0,0.6476226449012756,111.49944305419922,124.0,28.80110740661621,-15447.900390625,719.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9573669433594,306.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.251953125,18000.0,0.0,0.0,0.347838819026947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305265665054321,0.7305338382720947,-7.291321708180476e-06,0.0,0.0003530122048687,0.0,0.0,62.44416809082031,0.0,0.0,0.0,0.4563565254211426,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965776830911636,-3932.73193359375,304.1557922363281,0.7663480639457703,0.27350515127182,0.2494090348482132,293.07574462890625,297.1499938964844,293.1499938964844,0.1738757193088531,-3757.1708984375,304.1503295898437,0.7426548600196838,0.2480557709932327,0.2383748292922973,293.0230712890625,297.1499938964844,293.1499938964844,0.2879340052604675,-4141.92919921875,304.14404296875,0.8468566536903381,0.3733224272727966,0.2629134058952331,293.055419921875,297.1499938964844,293.1499938964844,0.3857342004776001,-7061.84521484375,304.1380920410156,0.9162423014640808,0.4715577661991119,0.4484603106975555,293.00933837890625,297.1499938964844,293.1499938964844,0.0330775789916515,-5573.42236328125,304.1440734863281,0.4885475039482116,0.0751321539282798,0.3537769615650177,291.1252136230469,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795593261719,291.1265563964844,1.0,0.4042464792728424,0.96559739112854,0.96559739112854,1.0,1.0,-1.863941073417664,0.8309329152107239,1.033008098602295,0.4072073101997375,0.0,0.0,0.6482714414596558,113.94976806640624,112.0,28.551603317260746,-15466.45703125,729.1307373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.943359375,306.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.236328125,18000.0,0.0,0.0,0.3503808975219726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733262836933136,0.7332701683044434,-7.321973043872276e-06,0.0,0.0003555920848157,0.0,0.0,62.98847961425781,0.0,0.0,0.0,0.4575245678424835,4.0,0.0,1.0
806220,293.1370544433594,297.1499938964844,293.1499938964844,0.19442979991436,-3897.758544921875,304.1574401855469,0.7654679417610168,0.2714576721191406,0.2475730925798416,293.0897827148437,297.1499938964844,293.1499938964844,0.1727669984102249,-3737.280029296875,304.1520690917969,0.7426948547363281,0.2470924705266952,0.2374778240919113,293.0356140136719,297.1499938964844,293.1499938964844,0.288077175617218,-4142.828125,304.1457824707031,0.8484034538269043,0.3739946186542511,0.2633752226829529,293.0674743652344,297.1499938964844,293.1499938964844,0.3851914703845978,-7051.4794921875,304.1429443359375,0.9175688028335572,0.4715108573436737,0.4483858346939087,293.0226745605469,297.1499938964844,293.1499938964844,0.0336993858218193,-5623.53955078125,304.14501953125,0.4910833239555359,0.0759887024760246,0.3575292527675628,291.1468811035156,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.09283447265625,291.1483459472656,1.0,0.4033994078636169,0.964244782924652,0.964244782924652,1.0,1.0,-1.8656325340271,0.8316919803619385,1.0339405536651611,0.4076046049594879,0.0,0.0,0.6473046541213989,113.27513885498048,100.0,30.22413825988769,-15484.0341796875,728.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9703063964844,306.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.3549075424671173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341470718383789,0.7341544032096863,-7.343624019995332e-06,0.0,0.0003601860371418,0.0,0.0,63.24312210083008,0.0,0.0,0.0,0.4579822421073913,4.0,0.0,1.0
806280,293.1370544433594,297.1499938964844,293.1499938964844,0.19442979991436,-3897.758544921875,304.1574401855469,0.7654679417610168,0.2714576721191406,0.2475730925798416,293.0897827148437,297.1499938964844,293.1499938964844,0.1727669984102249,-3737.280029296875,304.1520690917969,0.7426948547363281,0.2470924705266952,0.2374778240919113,293.0356140136719,297.1499938964844,293.1499938964844,0.288077175617218,-4142.828125,304.1457824707031,0.8484034538269043,0.3739946186542511,0.2633752226829529,293.0674743652344,297.1499938964844,293.1499938964844,0.3851914703845978,-7051.4794921875,304.1429443359375,0.9175688028335572,0.4715108573436737,0.4483858346939087,293.0226745605469,297.1499938964844,293.1499938964844,0.0336993858218193,-5623.53955078125,304.14501953125,0.4910833239555359,0.0759887024760246,0.3575292527675628,291.1468811035156,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.09283447265625,291.1483459472656,1.0,0.4033994078636169,0.964244782924652,0.964244782924652,1.0,1.0,-1.8656325340271,0.8316919803619385,1.0339405536651611,0.4076046049594879,0.0,0.0,0.6473046541213989,113.27513885498048,100.0,30.22413825988769,-15484.0341796875,728.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9703063964844,306.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.3549075424671173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341470718383789,0.7341544032096863,-7.343624019995332e-06,0.0,0.0003601860371418,0.0,0.0,63.24312210083008,0.0,0.0,0.0,0.4579822421073913,4.0,0.0,1.0
