time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920572519302368,-3859.164306640625,304.1589050292969,0.7702032327651978,0.2693153917789459,0.2455048859119415,293.102783203125,297.1499938964844,293.1499938964844,0.1713827699422836,-3712.640625,304.1536865234375,0.7478197813034058,0.2459762543439865,0.2362784743309021,293.04693603515625,297.1499938964844,293.1499938964844,0.2879745662212372,-4140.98974609375,304.1473388671875,0.856110155582428,0.3745960295200348,0.2636682093143463,293.0780639648437,297.1499938964844,293.1499938964844,0.3843865692615509,-7037.91455078125,304.1466064453125,0.9269707202911376,0.4714497029781341,0.4481483101844787,293.034423828125,297.1499938964844,293.1499938964844,0.0341603122651577,-5660.134765625,304.1459045410156,0.4972097873687744,0.0768290162086486,0.3604350984096527,291.1686706542969,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1048278808594,291.1700134277344,1.0,0.3991047441959381,0.9628922343254088,0.9628922343254088,1.0,1.0,-1.865265965461731,0.8314704895019531,1.0337954759597778,0.4074293375015259,0.0,0.0,0.6433608531951904,108.55146026611328,88.0,29.89239883422852,-15476.5712890625,713.0276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668640136719,306.98980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6796875,18000.0,0.0,0.0,0.3584866225719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283981442451477,0.7284054756164551,-7.306937277462566e-06,0.0,0.0003638183407019,0.0,0.0,62.28316879272461,0.0,0.0,0.0,0.455741137266159,4.0,0.0,1.0
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920572519302368,-3859.164306640625,304.1589050292969,0.7702032327651978,0.2693153917789459,0.2455048859119415,293.102783203125,297.1499938964844,293.1499938964844,0.1713827699422836,-3712.640625,304.1536865234375,0.7478197813034058,0.2459762543439865,0.2362784743309021,293.04693603515625,297.1499938964844,293.1499938964844,0.2879745662212372,-4140.98974609375,304.1473388671875,0.856110155582428,0.3745960295200348,0.2636682093143463,293.0780639648437,297.1499938964844,293.1499938964844,0.3843865692615509,-7037.91455078125,304.1466064453125,0.9269707202911376,0.4714497029781341,0.4481483101844787,293.034423828125,297.1499938964844,293.1499938964844,0.0341603122651577,-5660.134765625,304.1459045410156,0.4972097873687744,0.0768290162086486,0.3604350984096527,291.1686706542969,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1048278808594,291.1700134277344,1.0,0.3991047441959381,0.9628922343254088,0.9628922343254088,1.0,1.0,-1.865265965461731,0.8314704895019531,1.0337954759597778,0.4074293375015259,0.0,0.0,0.6433608531951904,108.55146026611328,88.0,29.89239883422852,-15476.5712890625,713.0276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668640136719,306.98980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6796875,18000.0,0.0,0.0,0.3584866225719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283981442451477,0.7284054756164551,-7.306937277462566e-06,0.0,0.0003638183407019,0.0,0.0,62.28316879272461,0.0,0.0,0.0,0.455741137266159,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894089132547378,-3816.0751953125,304.1603698730469,0.7788476943969727,0.2668231427669525,0.2431156635284423,293.1161193847656,297.1499938964844,293.1499938964844,0.169686809182167,-3682.591552734375,304.1552734375,0.7565615177154541,0.2444713115692138,0.2347032129764557,293.0579833984375,297.1499938964844,293.1499938964844,0.2876483201980591,-4136.66455078125,304.1487731933594,0.8684253096580505,0.3749635815620422,0.2637755870819092,293.0883483886719,297.1499938964844,293.1499938964844,0.3833465874195099,-7021.3671875,304.1494445800781,0.9420506954193116,0.4711882174015045,0.4476955533027649,293.045654296875,297.1499938964844,293.1499938964844,0.0344432480633258,-5681.9873046875,304.14678955078125,0.5059292316436768,0.0774785280227661,0.3623667955398559,291.1889038085937,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.19024658203125,1.0,0.392464131116867,0.961584448814392,0.961584448814392,1.0,1.0,-1.862412571907044,0.83005690574646,1.0323556661605835,0.4065983891487121,0.0,0.0,0.6368327736854553,101.4708480834961,76.0,28.651329040527344,-15441.5654296875,688.3573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2245788574219,307.07769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.748046875,18000.0,0.0,0.0,0.3609424531459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167973518371582,0.716804563999176,-7.217809070425574e-06,0.0,0.0003663107054308,0.0,0.0,60.27555465698242,0.0,0.0,0.0,0.4511201977729797,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894089132547378,-3816.0751953125,304.1603698730469,0.7788476943969727,0.2668231427669525,0.2431156635284423,293.1161193847656,297.1499938964844,293.1499938964844,0.169686809182167,-3682.591552734375,304.1552734375,0.7565615177154541,0.2444713115692138,0.2347032129764557,293.0579833984375,297.1499938964844,293.1499938964844,0.2876483201980591,-4136.66455078125,304.1487731933594,0.8684253096580505,0.3749635815620422,0.2637755870819092,293.0883483886719,297.1499938964844,293.1499938964844,0.3833465874195099,-7021.3671875,304.1494445800781,0.9420506954193116,0.4711882174015045,0.4476955533027649,293.045654296875,297.1499938964844,293.1499938964844,0.0344432480633258,-5681.9873046875,304.14678955078125,0.5059292316436768,0.0774785280227661,0.3623667955398559,291.1889038085937,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.19024658203125,1.0,0.392464131116867,0.961584448814392,0.961584448814392,1.0,1.0,-1.862412571907044,0.83005690574646,1.0323556661605835,0.4065983891487121,0.0,0.0,0.6368327736854553,101.4708480834961,76.0,28.651329040527344,-15441.5654296875,688.3573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2245788574219,307.07769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.748046875,18000.0,0.0,0.0,0.3609424531459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7167973518371582,0.716804563999176,-7.217809070425574e-06,0.0,0.0003663107054308,0.0,0.0,60.27555465698242,0.0,0.0,0.0,0.4511201977729797,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863916516304016,-3766.907470703125,304.16192626953125,0.7907152771949768,0.2639776170253753,0.2403209507465362,293.1299743652344,297.1499938964844,293.1499938964844,0.1675615459680557,-3645.00537109375,304.1570739746094,0.768389880657196,0.2425233721733093,0.2326309829950332,293.0690002441406,297.1499938964844,293.1499938964844,0.2870056927204132,-4128.73974609375,304.1502380371094,0.8848349452018738,0.3750630021095276,0.2636430561542511,293.0985717773437,297.1499938964844,293.1499938964844,0.3819667398929596,-7000.115234375,304.15191650390625,0.960835874080658,0.4706757962703705,0.4469384551048279,293.05682373046875,297.1499938964844,293.1499938964844,0.0344429835677146,-5680.3740234375,304.1478576660156,0.5169256925582886,0.0778588578104972,0.3627881109714508,291.2087097167969,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1289367675781,291.2099304199219,1.0,0.3841091394424438,0.9602766633033752,0.9602766633033752,1.0,1.0,-1.856008052825928,0.8269431591033936,1.0290648937225342,0.4048162698745727,0.0,0.0,0.6276733875274658,93.02908325195312,64.0,27.386062622070312,-15368.3740234375,656.8003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4356994628906,307.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18173.09375,18000.0,0.0,0.0,0.3621220886707306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995197534561157,0.699526846408844,-7.081276180542773e-06,0.0,0.0003675078914966,0.0,0.0,57.33510971069336,0.0,0.0,0.0,0.4442520141601562,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863916516304016,-3766.907470703125,304.16192626953125,0.7907152771949768,0.2639776170253753,0.2403209507465362,293.1299743652344,297.1499938964844,293.1499938964844,0.1675615459680557,-3645.00537109375,304.1570739746094,0.768389880657196,0.2425233721733093,0.2326309829950332,293.0690002441406,297.1499938964844,293.1499938964844,0.2870056927204132,-4128.73974609375,304.1502380371094,0.8848349452018738,0.3750630021095276,0.2636430561542511,293.0985717773437,297.1499938964844,293.1499938964844,0.3819667398929596,-7000.115234375,304.15191650390625,0.960835874080658,0.4706757962703705,0.4469384551048279,293.05682373046875,297.1499938964844,293.1499938964844,0.0344429835677146,-5680.3740234375,304.1478576660156,0.5169256925582886,0.0778588578104972,0.3627881109714508,291.2087097167969,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1289367675781,291.2099304199219,1.0,0.3841091394424438,0.9602766633033752,0.9602766633033752,1.0,1.0,-1.856008052825928,0.8269431591033936,1.0290648937225342,0.4048162698745727,0.0,0.0,0.6276733875274658,93.02908325195312,64.0,27.386062622070312,-15368.3740234375,656.8003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4356994628906,307.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18173.09375,18000.0,0.0,0.0,0.3621220886707306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995197534561157,0.699526846408844,-7.081276180542773e-06,0.0,0.0003675078914966,0.0,0.0,57.33510971069336,0.0,0.0,0.0,0.4442520141601562,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848196685314178,-3741.283935546875,304.1626281738281,0.7980269193649292,0.2624832987785339,0.2388343662023544,293.13677978515625,297.1499938964844,293.1499938964844,0.166399598121643,-3624.485595703125,304.15789794921875,0.7756748199462891,0.2414371520280838,0.2314625084400177,293.0743103027344,297.1499938964844,293.1499938964844,0.2866269052028656,-4124.16259765625,304.15087890625,0.8947597742080688,0.3750464916229248,0.2635153234004974,293.103515625,297.1499938964844,293.1499938964844,0.3812193572521209,-6988.779296875,304.1529235839844,0.9711880087852478,0.4703572690486908,0.4464808702468872,293.0622253417969,297.1499938964844,293.1499938964844,0.0343702621757984,-5673.6416015625,304.1483764648437,0.5235576033592224,0.0779802575707435,0.3625880181789398,291.21746826171875,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2185363769531,1.0,0.3794324696063995,0.9596227407455444,0.9596227407455444,1.0,1.0,-1.851877331733704,0.8249427676200867,1.0269346237182615,0.4036748707294464,0.0,0.0,0.6222958564758301,88.441650390625,64.0,25.598121643066406,-15318.50390625,639.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5588073730469,307.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.400390625,18000.0,0.0,0.0,0.3621955513954162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889939308166504,0.6890009045600891,-6.997569016675698e-06,0.0,0.0003675824555102,0.0,0.0,55.583778381347656,0.0,0.0,0.0,0.4400939345359802,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832277178764343,-3715.33056640625,304.1632080078125,0.8063616156578064,0.2609527111053467,0.2373060882091522,293.1434631347656,297.1499938964844,293.1499938964844,0.1651944667100906,-3603.220703125,304.1586303710937,0.7840216755867004,0.2402909249067306,0.230226457118988,293.0794372558594,297.1499938964844,293.1499938964844,0.286230593919754,-4119.4208984375,304.1514587402344,0.9060126543045044,0.3749939501285553,0.2633559107780456,293.1083068847656,297.1499938964844,293.1499938964844,0.3804586231708526,-6977.33447265625,304.1537780761719,0.9818817973136902,0.4700052440166473,0.4459828436374664,293.06744384765625,297.1499938964844,293.1499938964844,0.0342634059488773,-5664.16064453125,304.1488647460937,0.531119167804718,0.0780661553144455,0.362181693315506,291.2251281738281,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405944824219,291.2260437011719,1.0,0.3744815587997436,0.9590161442756652,0.9590161442756652,1.0,1.0,-1.847281098365784,0.8227219581604004,1.0245591402053833,0.4024099707603454,0.0,0.0,0.616519570350647,83.67076873779297,52.0,23.164491653442383,-15261.15625,620.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6916809082031,307.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18213.37109375,18000.0,0.0,0.0,0.3619165420532226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775091290473938,0.677515983581543,-6.906331691425294e-06,0.0,0.0003672992752399,0.0,0.0,53.71067810058594,0.0,0.0,0.0,0.4355797171592712,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800131946802139,-3662.886474609375,304.1641540527344,0.824099063873291,0.2578053772449493,0.2341668009757995,293.15631103515625,297.1499938964844,293.1499938964844,0.1626917719841003,-3559.07763671875,304.159912109375,0.8029765486717224,0.2378495782613754,0.2276046425104141,293.0892028808594,297.1499938964844,293.1499938964844,0.2854105830192566,-4109.71630859375,304.1523132324219,0.9339838624000548,0.3748030662536621,0.2629733085632324,293.1165466308594,297.1499938964844,293.1499938964844,0.3752909302711487,-6897.58154296875,304.1620483398437,0.9990000128746032,0.469380259513855,0.4409461617469787,293.0772705078125,297.1499938964844,293.1499938964844,0.033987782895565,-5640.26416015625,304.1496887207031,0.5484323501586914,0.0781616121530532,0.3609824776649475,291.2375793457031,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.1514587402344,291.2386169433594,1.0,0.3637305200099945,0.9578028917312622,0.9578028917312622,1.0,1.0,-1.8325653076171875,0.8155906200408936,1.016974687576294,0.3985823690891266,0.0,0.0,0.6040182113647461,74.18400573730469,40.0,20.379579544067383,-15109.052734375,580.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,307.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.423828125,18000.0,0.0,0.0,0.3602877259254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525012254714966,0.6525079011917114,-6.709569333906984e-06,0.0,0.0003656462358776,0.0,0.0,49.77595901489258,0.0,0.0,0.0,0.4258407652378082,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800131946802139,-3662.886474609375,304.1641540527344,0.824099063873291,0.2578053772449493,0.2341668009757995,293.15631103515625,297.1499938964844,293.1499938964844,0.1626917719841003,-3559.07763671875,304.159912109375,0.8029765486717224,0.2378495782613754,0.2276046425104141,293.0892028808594,297.1499938964844,293.1499938964844,0.2854105830192566,-4109.71630859375,304.1523132324219,0.9339838624000548,0.3748030662536621,0.2629733085632324,293.1165466308594,297.1499938964844,293.1499938964844,0.3752909302711487,-6897.58154296875,304.1620483398437,0.9990000128746032,0.469380259513855,0.4409461617469787,293.0772705078125,297.1499938964844,293.1499938964844,0.033987782895565,-5640.26416015625,304.1496887207031,0.5484323501586914,0.0781616121530532,0.3609824776649475,291.2375793457031,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.1514587402344,291.2386169433594,1.0,0.3637305200099945,0.9578028917312622,0.9578028917312622,1.0,1.0,-1.8325653076171875,0.8155906200408936,1.016974687576294,0.3985823690891266,0.0,0.0,0.6040182113647461,74.18400573730469,40.0,20.379579544067383,-15109.052734375,580.6519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,307.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.423828125,18000.0,0.0,0.0,0.3602877259254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525012254714966,0.6525079011917114,-6.709569333906984e-06,0.0,0.0003656462358776,0.0,0.0,49.77595901489258,0.0,0.0,0.0,0.4258407652378082,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763674020767212,-3602.634521484375,304.16552734375,0.8385081887245178,0.2545490860939026,0.23103928565979,293.1683959960937,297.1499938964844,293.1499938964844,0.1597411930561065,-3506.35791015625,304.1615295410156,0.8182343244552612,0.23524209856987,0.2249342799186706,293.0982666015625,297.1499938964844,293.1499938964844,0.2838685810565948,-4091.187744140625,304.1541442871094,0.9578832983970642,0.3745057582855224,0.262602686882019,293.09478759765625,297.1499938964844,293.1499938964844,0.3451487720012665,-6438.35107421875,304.2080383300781,0.9990000128746032,0.4745500683784485,0.4115132689476013,293.0860900878906,297.1499938964844,293.1499938964844,0.033634640276432,-5607.96875,304.150390625,0.5637719035148621,0.0782178193330764,0.3600644171237945,291.2786560058594,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2811889648437,1.0,0.350779116153717,0.9565895795822144,0.9565895795822144,1.0,1.0,-1.7885890007019043,0.7945296764373779,0.9940593242645264,0.3868212103843689,0.0,0.0,0.584433376789093,66.47862243652344,43.0,48.46795654296875,-14770.8447265625,527.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,307.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18332.50390625,18000.0,0.0,0.0,0.3569102585315704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188146471977234,0.6188210844993591,-6.471235792560037e-06,0.0,0.0003622185322456,0.0,0.0,44.90658187866211,0.0,0.0,0.0,0.4130659103393554,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763674020767212,-3602.634521484375,304.16552734375,0.8385081887245178,0.2545490860939026,0.23103928565979,293.1683959960937,297.1499938964844,293.1499938964844,0.1597411930561065,-3506.35791015625,304.1615295410156,0.8182343244552612,0.23524209856987,0.2249342799186706,293.0982666015625,297.1499938964844,293.1499938964844,0.2838685810565948,-4091.187744140625,304.1541442871094,0.9578832983970642,0.3745057582855224,0.262602686882019,293.09478759765625,297.1499938964844,293.1499938964844,0.3451487720012665,-6438.35107421875,304.2080383300781,0.9990000128746032,0.4745500683784485,0.4115132689476013,293.0860900878906,297.1499938964844,293.1499938964844,0.033634640276432,-5607.96875,304.150390625,0.5637719035148621,0.0782178193330764,0.3600644171237945,291.2786560058594,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2811889648437,1.0,0.350779116153717,0.9565895795822144,0.9565895795822144,1.0,1.0,-1.7885890007019043,0.7945296764373779,0.9940593242645264,0.3868212103843689,0.0,0.0,0.584433376789093,66.47862243652344,43.0,48.46795654296875,-14770.8447265625,527.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3205871582031,307.621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18332.50390625,18000.0,0.0,0.0,0.3569102585315704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188146471977234,0.6188210844993591,-6.471235792560037e-06,0.0,0.0003622185322456,0.0,0.0,44.90658187866211,0.0,0.0,0.0,0.4130659103393554,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1729972809553146,-3547.232177734375,304.1659240722656,0.8483356237411499,0.2510646283626556,0.2278073728084564,293.1804504394531,297.1499938964844,293.1499938964844,0.1569739133119583,-3457.26123046875,304.1622619628906,0.8280160427093506,0.2323331981897354,0.2220922261476516,293.1073608398437,297.1499938964844,293.1499938964844,0.2827670872211456,-4078.3154296875,304.154541015625,0.9737560749053956,0.3739705979824066,0.262146383523941,293.0472106933594,297.1499938964844,293.1499938964844,0.3238708972930908,-6117.552734375,304.2233581542969,0.9990000128746032,0.4855778515338897,0.3911285102367401,293.09442138671875,297.1499938964844,293.1499938964844,0.0333667546510696,-5584.35107421875,304.15069580078125,0.574923574924469,0.0781461298465728,0.359058141708374,291.29833984375,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.29840087890625,1.0,0.3419420421123504,0.9556711912155152,0.9556711912155152,1.0,1.0,-1.7550511360168457,0.7785496115684509,0.9765015244483948,0.3777002692222595,0.0,0.0,0.5628589987754822,61.35710906982422,61.0,25.419227600097656,-14397.7001953125,490.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,307.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18367.798828125,18000.0,0.0,0.0,0.3512925207614898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762329697608948,0.5762391686439514,-6.170206233946374e-06,0.0,0.0003565172373782,0.0,0.0,39.17890548706055,0.0,0.0,0.0,0.3974425792694092,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1729972809553146,-3547.232177734375,304.1659240722656,0.8483356237411499,0.2510646283626556,0.2278073728084564,293.1804504394531,297.1499938964844,293.1499938964844,0.1569739133119583,-3457.26123046875,304.1622619628906,0.8280160427093506,0.2323331981897354,0.2220922261476516,293.1073608398437,297.1499938964844,293.1499938964844,0.2827670872211456,-4078.3154296875,304.154541015625,0.9737560749053956,0.3739705979824066,0.262146383523941,293.0472106933594,297.1499938964844,293.1499938964844,0.3238708972930908,-6117.552734375,304.2233581542969,0.9990000128746032,0.4855778515338897,0.3911285102367401,293.09442138671875,297.1499938964844,293.1499938964844,0.0333667546510696,-5584.35107421875,304.15069580078125,0.574923574924469,0.0781461298465728,0.359058141708374,291.29833984375,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.29840087890625,1.0,0.3419420421123504,0.9556711912155152,0.9556711912155152,1.0,1.0,-1.7550511360168457,0.7785496115684509,0.9765015244483948,0.3777002692222595,0.0,0.0,0.5628589987754822,61.35710906982422,61.0,25.419227600097656,-14397.7001953125,490.0744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,307.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18367.798828125,18000.0,0.0,0.0,0.3512925207614898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762329697608948,0.5762391686439514,-6.170206233946374e-06,0.0,0.0003565172373782,0.0,0.0,39.17890548706055,0.0,0.0,0.0,0.3974425792694092,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701870709657669,-3501.6396484375,304.165283203125,0.8434295058250427,0.2473637461662292,0.2245559841394424,293.1925048828125,297.1499938964844,293.1499938964844,0.1546390652656555,-3416.468994140625,304.1620483398437,0.8236153721809387,0.2291210144758224,0.2191487252712249,293.116455078125,297.1499938964844,293.1499938964844,0.2825640141963959,-4076.549072265625,304.1533203125,0.9720157980918884,0.3732080161571502,0.2616672217845917,293.0126953125,297.1499938964844,293.1499938964844,0.3244125247001648,-6137.07470703125,304.1970520019531,0.9990000128746032,0.4952465295791626,0.3926188051700592,293.1022644042969,297.1499938964844,293.1499938964844,0.0333363972604274,-5583.134765625,304.1505126953125,0.57364821434021,0.0779656842350959,0.3584507703781128,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419071733951568,0.954752802848816,0.954752802848816,1.0,1.0,-1.748077392578125,0.7752612233161926,0.9728161692619324,0.3755715489387512,0.0,0.0,0.5460389852523804,61.50807571411133,79.0,-20.14813804626465,-14166.7646484375,486.1557312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1611633300781,307.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18292.515625,18000.0,0.0,0.0,0.3438145518302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402131080627441,0.5402190089225769,-5.909259925829247e-06,0.0,0.0003489280643407,0.0,0.0,34.66289138793945,0.0,0.0,0.0,0.3843836188316345,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701870709657669,-3501.6396484375,304.165283203125,0.8434295058250427,0.2473637461662292,0.2245559841394424,293.1925048828125,297.1499938964844,293.1499938964844,0.1546390652656555,-3416.468994140625,304.1620483398437,0.8236153721809387,0.2291210144758224,0.2191487252712249,293.116455078125,297.1499938964844,293.1499938964844,0.2825640141963959,-4076.549072265625,304.1533203125,0.9720157980918884,0.3732080161571502,0.2616672217845917,293.0126953125,297.1499938964844,293.1499938964844,0.3244125247001648,-6137.07470703125,304.1970520019531,0.9990000128746032,0.4952465295791626,0.3926188051700592,293.1022644042969,297.1499938964844,293.1499938964844,0.0333363972604274,-5583.134765625,304.1505126953125,0.57364821434021,0.0779656842350959,0.3584507703781128,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419071733951568,0.954752802848816,0.954752802848816,1.0,1.0,-1.748077392578125,0.7752612233161926,0.9728161692619324,0.3755715489387512,0.0,0.0,0.5460389852523804,61.50807571411133,79.0,-20.14813804626465,-14166.7646484375,486.1557312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1611633300781,307.901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18292.515625,18000.0,0.0,0.0,0.3438145518302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402131080627441,0.5402190089225769,-5.909259925829247e-06,0.0,0.0003489280643407,0.0,0.0,34.66289138793945,0.0,0.0,0.0,0.3843836188316345,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689505577087402,-3481.7900390625,304.16473388671875,0.8363258242607117,0.2454431802034378,0.2229182571172714,293.1984558105469,297.1499938964844,293.1499938964844,0.1535968333482742,-3398.478271484375,304.1617431640625,0.8168081641197205,0.227414384484291,0.2176345288753509,293.1209411621094,297.1499938964844,293.1499938964844,0.2827513217926025,-4079.184814453125,304.1523742675781,0.9654999375343324,0.372755765914917,0.2614165842533111,293.0103454589844,297.1499938964844,293.1499938964844,0.3318836092948913,-6257.78515625,304.17486572265625,0.9990000128746032,0.4974604547023773,0.4003626108169555,293.10614013671875,297.1499938964844,293.1499938964844,0.0333797186613082,-5588.21240234375,304.1503295898437,0.5689353346824646,0.0778087824583053,0.358179897069931,291.2591857910156,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.25604248046875,1.0,0.3444643318653106,0.9542935490608216,0.9542935490608216,1.0,1.0,-1.75295889377594,0.7775896787643433,0.975369155406952,0.3767722845077514,0.0,0.0,0.5408569574356079,63.25266647338867,79.0,-39.26953125,-14123.314453125,494.4232482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3507995605469,307.9634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18226.94140625,18000.0,0.0,0.0,0.3397006094455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5278873443603516,0.5278931856155396,-5.814828000438865e-06,0.0,0.0003447529161348,0.0,0.0,33.16768264770508,0.0,0.0,0.0,0.3798855245113373,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677363216876983,-3462.297607421875,304.1642761230469,0.8270946145057678,0.2434751391410827,0.2212705761194229,293.204345703125,297.1499938964844,293.1499938964844,0.1525587141513824,-3380.559814453125,304.1614990234375,0.8074800968170166,0.2256437987089157,0.216092899441719,293.1253356933594,297.1499938964844,293.1499938964844,0.2829908430576324,-4082.42138671875,304.1515197753906,0.9557477831840516,0.3722599744796753,0.2611597776412964,293.0188903808594,297.1499938964844,293.1499938964844,0.3431947529315948,-6436.2900390625,304.1497802734375,0.9990000128746032,0.4975601434707641,0.4118271470069885,293.11016845703125,297.1499938964844,293.1499938964844,0.0334082618355751,-5592.18408203125,304.15020751953125,0.562115490436554,0.0775738358497619,0.3577771484851837,291.23553466796875,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.232177734375,1.0,0.3484405279159546,0.9538179636001588,0.9538179636001588,1.0,1.0,-1.76209819316864,0.7819438576698303,0.9801543354988098,0.3791132271289825,0.0,0.0,0.5374839901924133,65.93873596191406,97.0,-52.31062698364258,-14119.123046875,508.27642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5097961425781,308.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18164.13671875,18000.0,0.0,0.0,0.3355438113212585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192297697067261,0.5192355513572693,-5.7459278650640044e-06,0.0,0.0003405343159101,0.0,0.0,32.128440856933594,0.0,0.0,0.0,0.3766949474811554,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653191894292831,-3423.420654296875,304.1635437011719,0.8034778833389282,0.2393834441900253,0.2179268151521682,293.2159729003906,297.1499938964844,293.1499938964844,0.1504512876272201,-3344.1181640625,304.16119384765625,0.7830954194068909,0.2219060212373733,0.2129171937704086,293.1339416503906,297.1499938964844,293.1499938964844,0.2835602164268493,-4089.89501953125,304.1500549316406,0.9284105896949768,0.3711404204368591,0.2606238722801208,293.068359375,297.1499938964844,293.1499938964844,0.3755436241626739,-6934.58935546875,304.09588623046875,0.9990000128746032,0.490940511226654,0.4437847137451172,293.1189270019531,297.1499938964844,293.1499938964844,0.0333333872258663,-5589.33154296875,304.1502685546875,0.5439311265945435,0.076807789504528,0.3561665713787079,291.1839599609375,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1805419921875,1.0,0.3598600327968597,0.9528666734695436,0.9528666734695436,1.0,1.0,-1.7900575399398804,0.7952705025672913,0.994787096977234,0.3863916099071502,0.0,0.0,0.5363034009933472,73.86190032958984,100.0,-66.55907440185547,-14207.7421875,550.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7084655761719,308.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.404296875,18000.0,0.0,0.0,0.3276637494564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121104717254639,0.5121161341667175,-5.675537067872938e-06,0.0,0.0003325370489619,0.0,0.0,31.22456932067871,0.0,0.0,0.0,0.3739083409309387,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653191894292831,-3423.420654296875,304.1635437011719,0.8034778833389282,0.2393834441900253,0.2179268151521682,293.2159729003906,297.1499938964844,293.1499938964844,0.1504512876272201,-3344.1181640625,304.16119384765625,0.7830954194068909,0.2219060212373733,0.2129171937704086,293.1339416503906,297.1499938964844,293.1499938964844,0.2835602164268493,-4089.89501953125,304.1500549316406,0.9284105896949768,0.3711404204368591,0.2606238722801208,293.068359375,297.1499938964844,293.1499938964844,0.3755436241626739,-6934.58935546875,304.09588623046875,0.9990000128746032,0.490940511226654,0.4437847137451172,293.1189270019531,297.1499938964844,293.1499938964844,0.0333333872258663,-5589.33154296875,304.1502685546875,0.5439311265945435,0.076807789504528,0.3561665713787079,291.1839599609375,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1805419921875,1.0,0.3598600327968597,0.9528666734695436,0.9528666734695436,1.0,1.0,-1.7900575399398804,0.7952705025672913,0.994787096977234,0.3863916099071502,0.0,0.0,0.5363034009933472,73.86190032958984,100.0,-66.55907440185547,-14207.7421875,550.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7084655761719,308.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.404296875,18000.0,0.0,0.0,0.3276637494564056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121104717254639,0.5121161341667175,-5.675537067872938e-06,0.0,0.0003325370489619,0.0,0.0,31.22456932067871,0.0,0.0,0.0,0.3739083409309387,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624395996332168,-3376.055419921875,304.16387939453125,0.7781341671943665,0.2351870834827423,0.214509055018425,293.2269287109375,297.1499938964844,293.1499938964844,0.1478719860315323,-3298.4716796875,304.16180419921875,0.7588992118835449,0.2180114686489105,0.2096129357814788,293.14178466796875,297.1499938964844,293.1499938964844,0.2834382653236389,-4088.69384765625,304.1503295898437,0.9010844826698304,0.3699551522731781,0.2600596845149994,293.1414489746094,297.1499938964844,293.1499938964844,0.3904703557491302,-7147.94384765625,304.09228515625,0.9874719977378844,0.4781667590141296,0.4564089775085449,293.1278076171875,297.1499938964844,293.1499938964844,0.0329247713088989,-5556.646484375,304.15087890625,0.5252444744110107,0.0757906138896942,0.3534130156040191,291.157470703125,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.2049255371094,291.1594543457031,1.0,0.3684007227420807,0.951915442943573,0.951915442943573,1.0,1.0,-1.793743133544922,0.7969058752059937,0.9968372583389282,0.3876287341117859,0.0,0.0,0.5379424691200256,82.81193542480469,103.0,-24.68885040283203,-14250.8427734375,580.2153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7360534667969,308.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.068359375,18000.0,0.0,0.0,0.3210505247116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149147510528564,0.5149204134941101,-5.678322850144468e-06,0.0,0.000325825472828,0.0,0.0,31.462427139282227,0.0,0.0,0.0,0.3745986819267273,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624395996332168,-3376.055419921875,304.16387939453125,0.7781341671943665,0.2351870834827423,0.214509055018425,293.2269287109375,297.1499938964844,293.1499938964844,0.1478719860315323,-3298.4716796875,304.16180419921875,0.7588992118835449,0.2180114686489105,0.2096129357814788,293.14178466796875,297.1499938964844,293.1499938964844,0.2834382653236389,-4088.69384765625,304.1503295898437,0.9010844826698304,0.3699551522731781,0.2600596845149994,293.1414489746094,297.1499938964844,293.1499938964844,0.3904703557491302,-7147.94384765625,304.09228515625,0.9874719977378844,0.4781667590141296,0.4564089775085449,293.1278076171875,297.1499938964844,293.1499938964844,0.0329247713088989,-5556.646484375,304.15087890625,0.5252444744110107,0.0757906138896942,0.3534130156040191,291.157470703125,291.1499938964844,270.8722229003906,269.8135070800781,283.2832336425781,293.2049255371094,291.1594543457031,1.0,0.3684007227420807,0.951915442943573,0.951915442943573,1.0,1.0,-1.793743133544922,0.7969058752059937,0.9968372583389282,0.3876287341117859,0.0,0.0,0.5379424691200256,82.81193542480469,103.0,-24.68885040283203,-14250.8427734375,580.2153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7360534667969,308.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.068359375,18000.0,0.0,0.0,0.3210505247116089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149147510528564,0.5149204134941101,-5.678322850144468e-06,0.0,0.000325825472828,0.0,0.0,31.462427139282227,0.0,0.0,0.0,0.3745986819267273,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1587965637445449,-3314.76904296875,304.165283203125,0.7558311223983765,0.2308291792869568,0.2110060006380081,293.2375793457031,297.1499938964844,293.1499938964844,0.1445545852184295,-3238.411376953125,304.1633605957031,0.7380730509757996,0.2139045745134353,0.2061757892370224,293.14947509765625,297.1499938964844,293.1499938964844,0.282014787197113,-4071.59228515625,304.15252685546875,0.878802478313446,0.3686042129993438,0.2594376504421234,293.1785888671875,297.1499938964844,293.1499938964844,0.3824893236160278,-7021.099609375,304.1239624023437,0.9605591893196106,0.4707902371883392,0.4483535289764404,293.13604736328125,297.1499938964844,293.1499938964844,0.0322452783584594,-5497.75537109375,304.1517028808594,0.5093205571174622,0.0746833235025405,0.3503321409225464,291.1836242675781,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.183837890625,1.0,0.3738148808479309,0.950520396232605,0.950520396232605,1.0,1.0,-1.770742416381836,0.7859046459197998,0.984837770462036,0.3813615441322326,0.0,0.0,0.5312687754631042,91.63384246826172,106.0,9.175736427307127,-14031.1005859375,591.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6896057128906,308.0719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.73828125,18000.0,0.0,0.0,0.315259575843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066924095153809,0.5066980719566345,-5.647852958645672e-06,0.0,0.0003199483908247,0.0,0.0,30.665462493896484,0.0,0.0,0.0,0.3720054626464844,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1587965637445449,-3314.76904296875,304.165283203125,0.7558311223983765,0.2308291792869568,0.2110060006380081,293.2375793457031,297.1499938964844,293.1499938964844,0.1445545852184295,-3238.411376953125,304.1633605957031,0.7380730509757996,0.2139045745134353,0.2061757892370224,293.14947509765625,297.1499938964844,293.1499938964844,0.282014787197113,-4071.59228515625,304.15252685546875,0.878802478313446,0.3686042129993438,0.2594376504421234,293.1785888671875,297.1499938964844,293.1499938964844,0.3824893236160278,-7021.099609375,304.1239624023437,0.9605591893196106,0.4707902371883392,0.4483535289764404,293.13604736328125,297.1499938964844,293.1499938964844,0.0322452783584594,-5497.75537109375,304.1517028808594,0.5093205571174622,0.0746833235025405,0.3503321409225464,291.1836242675781,291.1499938964844,270.9361877441406,269.8640441894531,283.3291015625,293.21844482421875,291.183837890625,1.0,0.3738148808479309,0.950520396232605,0.950520396232605,1.0,1.0,-1.770742416381836,0.7859046459197998,0.984837770462036,0.3813615441322326,0.0,0.0,0.5312687754631042,91.63384246826172,106.0,9.175736427307127,-14031.1005859375,591.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6896057128906,308.0719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18072.73828125,18000.0,0.0,0.0,0.315259575843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066924095153809,0.5066980719566345,-5.647852958645672e-06,0.0,0.0003199483908247,0.0,0.0,30.665462493896484,0.0,0.0,0.0,0.3720054626464844,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552545428276062,-3255.3330078125,304.1661071777344,0.7403573393821716,0.2263675034046173,0.2072862386703491,293.2479248046875,297.1499938964844,293.1499938964844,0.1412372589111328,-3178.508544921875,304.1644287109375,0.723276674747467,0.2095869779586792,0.2024200111627578,293.15692138671875,297.1499938964844,293.1499938964844,0.280822217464447,-4057.62255859375,304.1536865234375,0.8640642166137695,0.3671039640903473,0.2586202919483185,293.19512939453125,297.1499938964844,293.1499938964844,0.3788533806800842,-6961.78173828125,304.1384582519531,0.9409356117248536,0.4666909575462341,0.4442383646965027,293.1435852050781,297.1499938964844,293.1499938964844,0.0315027609467506,-5434.59375,304.1523742675781,0.4985837042331695,0.0735089927911758,0.3464177548885345,291.1883850097656,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.18865966796875,1.0,0.3775514662265777,0.949125349521637,0.949125349521637,1.0,1.0,-1.751142978668213,0.7765296697616577,0.9746133089065552,0.3760282695293426,0.0,0.0,0.5258672833442688,98.20105743408205,109.0,8.040935516357422,-13807.4931640625,597.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63787841796875,308.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.544921875,18000.0,0.0,0.0,0.309720367193222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497271329164505,0.4972769021987915,-5.591967692453181e-06,0.0,0.0003143267822451,0.0,0.0,29.67252540588379,0.0,0.0,0.0,0.3688246011734009,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552545428276062,-3255.3330078125,304.1661071777344,0.7403573393821716,0.2263675034046173,0.2072862386703491,293.2479248046875,297.1499938964844,293.1499938964844,0.1412372589111328,-3178.508544921875,304.1644287109375,0.723276674747467,0.2095869779586792,0.2024200111627578,293.15692138671875,297.1499938964844,293.1499938964844,0.280822217464447,-4057.62255859375,304.1536865234375,0.8640642166137695,0.3671039640903473,0.2586202919483185,293.19512939453125,297.1499938964844,293.1499938964844,0.3788533806800842,-6961.78173828125,304.1384582519531,0.9409356117248536,0.4666909575462341,0.4442383646965027,293.1435852050781,297.1499938964844,293.1499938964844,0.0315027609467506,-5434.59375,304.1523742675781,0.4985837042331695,0.0735089927911758,0.3464177548885345,291.1883850097656,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.18865966796875,1.0,0.3775514662265777,0.949125349521637,0.949125349521637,1.0,1.0,-1.751142978668213,0.7765296697616577,0.9746133089065552,0.3760282695293426,0.0,0.0,0.5258672833442688,98.20105743408205,109.0,8.040935516357422,-13807.4931640625,597.458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63787841796875,308.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.544921875,18000.0,0.0,0.0,0.309720367193222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497271329164505,0.4972769021987915,-5.591967692453181e-06,0.0,0.0003143267822451,0.0,0.0,29.67252540588379,0.0,0.0,0.0,0.3688246011734009,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534680128097534,-3225.27734375,304.1664123535156,0.7339786887168884,0.2241241931915283,0.20539091527462,293.2528686523437,297.1499938964844,293.1499938964844,0.1395290344953537,-3147.577880859375,304.1649169921875,0.716816246509552,0.2073756158351898,0.2004658281803131,293.16046142578125,297.1499938964844,293.1499938964844,0.2801897823810577,-4050.2568359375,304.1541442871094,0.8582513928413391,0.3663221001625061,0.2581709027290344,293.2003173828125,297.1499938964844,293.1499938964844,0.3775014877319336,-6940.12841796875,304.1429748535156,0.932976484298706,0.4650982320308685,0.4427542984485626,293.1470031738281,297.1499938964844,293.1499938964844,0.0311108119785785,-5401.1552734375,304.15264892578125,0.4942077696323395,0.0729160904884338,0.3443185091018677,291.1899719238281,291.1499938964844,271.0340270996094,269.94146728515625,283.3934020996094,293.23321533203125,291.19000244140625,1.0,0.3789818286895752,0.9484277963638306,0.9484277963638306,1.0,1.0,-1.7416787147521973,0.7720053195953369,0.9696733951568604,0.3734544515609741,0.0,0.0,0.52303147315979,100.95935821533205,109.0,5.878372669219971,-13694.166015625,599.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6102294921875,307.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.376953125,18000.0,0.0,0.0,0.3070496618747711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923801720142364,0.4923857450485229,-5.5634054660913534e-06,0.0,0.0003116164007224,0.0,0.0,29.166608810424805,0.0,0.0,0.0,0.367179274559021,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516846865415573,-3195.227783203125,304.16668701171875,0.7281382083892822,0.221876174211502,0.2034812122583389,293.25762939453125,297.1499938964844,293.1499938964844,0.1378031969070434,-3116.27392578125,304.16534423828125,0.7105474472045898,0.2051357179880142,0.1984733492136001,293.1638488769531,297.1499938964844,293.1499938964844,0.2795527577400207,-4042.865478515625,304.1545715332031,0.8531148433685303,0.36552295088768,0.2577018439769745,293.2045288085937,297.1499938964844,293.1499938964844,0.3762823343276977,-6920.88427734375,304.1464538574219,0.9258909821510316,0.4636309742927551,0.441426157951355,293.1502380371094,297.1499938964844,293.1499938964844,0.0307140108197927,-5367.236328125,304.15289306640625,0.4902113378047943,0.0723209083080291,0.3421633839607239,291.19049072265625,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.19049072265625,1.0,0.3802003264427185,0.9479851722717284,0.9479851722717284,1.0,1.0,-1.732247829437256,0.767509400844574,0.964738428592682,0.3709006309509277,0.0,0.0,0.5202749967575073,103.47688293457033,112.0,3.813950777053833,-13582.3017578125,600.0897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5823669433594,307.92529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.39453125,18000.0,0.0,0.0,0.3044359982013702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875907599925995,0.4875963032245636,-5.535131549549988e-06,0.0,0.0003089638485107,0.0,0.0,28.674802780151367,0.0,0.0,0.0,0.3655680418014526,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481040120124817,-3134.685546875,304.1670837402344,0.717369556427002,0.2173680961132049,0.1996296942234039,293.26666259765625,297.1499938964844,293.1499938964844,0.1342814564704895,-3052.16162109375,304.1661071777344,0.6983296275138855,0.2005760222673416,0.1943887770175933,293.1702575683594,297.1499938964844,293.1499938964844,0.2782130241394043,-4027.350341796875,304.1552734375,0.8442897796630859,0.3638735115528106,0.2567119300365448,293.2113342285156,297.1499938964844,293.1499938964844,0.3739512264728546,-6884.837890625,304.1514587402344,0.913800835609436,0.460868775844574,0.4389808773994446,293.1561279296875,297.1499938964844,293.1499938964844,0.029906440526247,-5297.31591796875,304.1532592773437,0.482824295759201,0.0711198970675468,0.3377099931240082,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.1911315917969,1.0,0.38214311003685,0.9470998644828796,0.9470998644828796,1.0,1.0,-1.7132476568222046,0.758461594581604,0.9547860622406006,0.3657599687576294,0.0,0.0,0.514739990234375,107.97069549560548,100.0,1.7641056776046753,-13361.05078125,600.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267944335937,307.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18075.119140625,18000.0,0.0,0.0,0.2993743419647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782114326953888,0.4782169163227081,-5.480609615915455e-06,0.0,0.0003038269060198,0.0,0.0,27.72950935363769,0.0,0.0,0.0,0.3624278306961059,4.0,0.0,1.0
