time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481040120124817,-3134.685546875,304.1670837402344,0.717369556427002,0.2173680961132049,0.1996296942234039,293.26666259765625,297.1499938964844,293.1499938964844,0.1342814564704895,-3052.16162109375,304.1661071777344,0.6983296275138855,0.2005760222673416,0.1943887770175933,293.1702575683594,297.1499938964844,293.1499938964844,0.2782130241394043,-4027.350341796875,304.1552734375,0.8442897796630859,0.3638735115528106,0.2567119300365448,293.2113342285156,297.1499938964844,293.1499938964844,0.3739512264728546,-6884.837890625,304.1514587402344,0.913800835609436,0.460868775844574,0.4389808773994446,293.1561279296875,297.1499938964844,293.1499938964844,0.029906440526247,-5297.31591796875,304.1532592773437,0.482824295759201,0.0711198970675468,0.3377099931240082,291.191162109375,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.1911315917969,1.0,0.38214311003685,0.9470998644828796,0.9470998644828796,1.0,1.0,-1.7132476568222046,0.758461594581604,0.9547860622406006,0.3657599687576294,0.0,0.0,0.514739990234375,107.97069549560548,100.0,1.7641056776046753,-13361.05078125,600.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5267944335937,307.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18075.119140625,18000.0,0.0,0.0,0.2993743419647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782114326953888,0.4782169163227081,-5.480609615915455e-06,0.0,0.0003038269060198,0.0,0.0,27.72950935363769,0.0,0.0,0.0,0.3624278306961059,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443480402231216,-3070.78271484375,304.16766357421875,0.7132821679115295,0.2128924280405044,0.1955855339765548,293.27490234375,297.1499938964844,293.1499938964844,0.130515307188034,-2983.152587890625,304.1670227050781,0.693420946598053,0.1959520429372787,0.1900132894515991,293.1759948730469,297.1499938964844,293.1499938964844,0.2765853106975555,-4008.43408203125,304.1562194824219,0.8438383340835571,0.362192839384079,0.2555316686630249,293.2167663574219,297.1499938964844,293.1499938964844,0.3713828325271606,-6845.8818359375,304.1552429199219,0.91281396150589,0.4582118093967438,0.436446875333786,293.16119384765625,297.1499938964844,293.1499938964844,0.0286835916340351,-5219.52734375,304.1542358398437,0.4803528189659118,0.0699331760406494,0.3322479128837585,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785120248794555,0.9462145566940308,0.9462145566940308,1.0,1.0,-1.6921223402023315,0.7484146356582642,0.9437077641487122,0.3600693643093109,0.0,0.0,0.5088610649108887,107.00615692138672,88.0,3.331429243087769,-13132.5859375,583.1410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47479248046875,307.7784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.623046875,18000.0,0.0,0.0,0.2944935858249664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686715006828308,0.4686769247055053,-5.427282303571701e-06,0.0,0.0002988735504914,0.0,0.0,26.795982360839844,0.0,0.0,0.0,0.3592733144760132,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443480402231216,-3070.78271484375,304.16766357421875,0.7132821679115295,0.2128924280405044,0.1955855339765548,293.27490234375,297.1499938964844,293.1499938964844,0.130515307188034,-2983.152587890625,304.1670227050781,0.693420946598053,0.1959520429372787,0.1900132894515991,293.1759948730469,297.1499938964844,293.1499938964844,0.2765853106975555,-4008.43408203125,304.1562194824219,0.8438383340835571,0.362192839384079,0.2555316686630249,293.2167663574219,297.1499938964844,293.1499938964844,0.3713828325271606,-6845.8818359375,304.1552429199219,0.91281396150589,0.4582118093967438,0.436446875333786,293.16119384765625,297.1499938964844,293.1499938964844,0.0286835916340351,-5219.52734375,304.1542358398437,0.4803528189659118,0.0699331760406494,0.3322479128837585,291.1933288574219,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785120248794555,0.9462145566940308,0.9462145566940308,1.0,1.0,-1.6921223402023315,0.7484146356582642,0.9437077641487122,0.3600693643093109,0.0,0.0,0.5088610649108887,107.00615692138672,88.0,3.331429243087769,-13132.5859375,583.1410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47479248046875,307.7784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.623046875,18000.0,0.0,0.0,0.2944935858249664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686715006828308,0.4686769247055053,-5.427282303571701e-06,0.0,0.0002988735504914,0.0,0.0,26.795982360839844,0.0,0.0,0.0,0.3592733144760132,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405325531959533,-3005.5078125,304.1681213378906,0.7142420411109924,0.2085005491971969,0.1914679706096649,293.2821655273437,297.1499938964844,293.1499938964844,0.1266128122806549,-2911.20751953125,304.1678466796875,0.693697452545166,0.1913118362426757,0.1854643076658249,293.1809997558594,297.1499938964844,293.1499938964844,0.2747843265533447,-3987.511474609375,304.1571655273437,0.8493281602859497,0.3605196475982666,0.2542421519756317,293.2212219238281,297.1499938964844,293.1499938964844,0.3686283528804779,-6804.61376953125,304.1580505371094,0.9195778369903564,0.4556169807910919,0.4338281750679016,293.1653747558594,297.1499938964844,293.1499938964844,0.0277067590504884,-5116.30126953125,304.1543884277344,0.4816987812519073,0.0687996670603752,0.3262841999530792,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966857910156,1.0,0.3714853227138519,0.9453765749931335,0.9453765749931335,1.0,1.0,-1.6698647737503052,0.737852156162262,0.932012677192688,0.354071706533432,0.0,0.0,0.502442479133606,102.19471740722656,76.0,4.057038307189941,-12895.54296875,554.6928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4326171875,307.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.978515625,18000.0,0.0,0.0,0.2897040843963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583784937858581,0.4583838880062103,-5.371799034037394e-06,0.0,0.0002940128033515,0.0,0.0,25.81806755065918,0.0,0.0,0.0,0.3559214770793915,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405325531959533,-3005.5078125,304.1681213378906,0.7142420411109924,0.2085005491971969,0.1914679706096649,293.2821655273437,297.1499938964844,293.1499938964844,0.1266128122806549,-2911.20751953125,304.1678466796875,0.693697452545166,0.1913118362426757,0.1854643076658249,293.1809997558594,297.1499938964844,293.1499938964844,0.2747843265533447,-3987.511474609375,304.1571655273437,0.8493281602859497,0.3605196475982666,0.2542421519756317,293.2212219238281,297.1499938964844,293.1499938964844,0.3686283528804779,-6804.61376953125,304.1580505371094,0.9195778369903564,0.4556169807910919,0.4338281750679016,293.1653747558594,297.1499938964844,293.1499938964844,0.0277067590504884,-5116.30126953125,304.1543884277344,0.4816987812519073,0.0687996670603752,0.3262841999530792,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966857910156,1.0,0.3714853227138519,0.9453765749931335,0.9453765749931335,1.0,1.0,-1.6698647737503052,0.737852156162262,0.932012677192688,0.354071706533432,0.0,0.0,0.502442479133606,102.19471740722656,76.0,4.057038307189941,-12895.54296875,554.6928100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4326171875,307.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.978515625,18000.0,0.0,0.0,0.2897040843963623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583784937858581,0.4583838880062103,-5.371799034037394e-06,0.0,0.0002940128033515,0.0,0.0,25.81806755065918,0.0,0.0,0.0,0.3559214770793915,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367200165987014,-2939.9306640625,304.1684265136719,0.7188354134559631,0.2041813880205154,0.1873307079076767,293.2886047363281,297.1499938964844,293.1499938964844,0.1226446405053138,-2837.600341796875,304.1684875488281,0.6977267265319824,0.186656504869461,0.1808090507984161,293.18536376953125,297.1499938964844,293.1499938964844,0.2728906571865082,-3965.53662109375,304.1579284667969,0.8594360947608948,0.358847439289093,0.2528865933418274,293.2249450683594,297.1499938964844,293.1499938964844,0.3657706975936889,-6762.14306640625,304.1601257324219,0.9323721528053284,0.4530572891235351,0.4311554729938507,293.1688232421875,297.1499938964844,293.1499938964844,0.0267704259604215,-5019.1416015625,304.1545104980469,0.485783576965332,0.0677142813801765,0.320110559463501,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.362135112285614,0.9445385932922364,0.9445385932922364,1.0,1.0,-1.647059679031372,0.7270491719245911,0.9200104475021362,0.3479304909706116,0.0,0.0,0.4956203997135162,95.03811645507812,64.0,4.242106914520264,-12656.146484375,519.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033508300781,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.880859375,18000.0,0.0,0.0,0.2849286794662475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476014375686645,0.4476067423820495,-5.314932877809042e-06,0.0,0.0002891663752961,0.0,0.0,24.82156753540039,0.0,0.0,0.0,0.3524453043937683,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367200165987014,-2939.9306640625,304.1684265136719,0.7188354134559631,0.2041813880205154,0.1873307079076767,293.2886047363281,297.1499938964844,293.1499938964844,0.1226446405053138,-2837.600341796875,304.1684875488281,0.6977267265319824,0.186656504869461,0.1808090507984161,293.18536376953125,297.1499938964844,293.1499938964844,0.2728906571865082,-3965.53662109375,304.1579284667969,0.8594360947608948,0.358847439289093,0.2528865933418274,293.2249450683594,297.1499938964844,293.1499938964844,0.3657706975936889,-6762.14306640625,304.1601257324219,0.9323721528053284,0.4530572891235351,0.4311554729938507,293.1688232421875,297.1499938964844,293.1499938964844,0.0267704259604215,-5019.1416015625,304.1545104980469,0.485783576965332,0.0677142813801765,0.320110559463501,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.362135112285614,0.9445385932922364,0.9445385932922364,1.0,1.0,-1.647059679031372,0.7270491719245911,0.9200104475021362,0.3479304909706116,0.0,0.0,0.4956203997135162,95.03811645507812,64.0,4.242106914520264,-12656.146484375,519.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033508300781,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.880859375,18000.0,0.0,0.0,0.2849286794662475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476014375686645,0.4476067423820495,-5.314932877809042e-06,0.0,0.0002891663752961,0.0,0.0,24.82156753540039,0.0,0.0,0.0,0.3524453043937683,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348219811916351,-2907.147705078125,304.16851806640625,0.7222766876220703,0.2020441889762878,0.1852612793445587,293.29156494140625,297.1499938964844,293.1499938964844,0.1206452026963234,-2800.332763671875,304.16876220703125,0.7009871006011963,0.1843202710151672,0.1784508228302002,293.1873779296875,297.1499938964844,293.1499938964844,0.2719192504882812,-3954.27099609375,304.1582336425781,0.8661591410636902,0.3580085337162018,0.2521902918815613,293.2265625,297.1499938964844,293.1499938964844,0.3643156290054321,-6740.607421875,304.1609191894531,0.9407278895378112,0.4517850875854492,0.4298043549060821,293.1702880859375,297.1499938964844,293.1499938964844,0.0262116584926843,-4968.7998046875,304.1546936035156,0.4886847734451294,0.0671849846839904,0.316979706287384,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.3568107187747955,0.94411963224411,0.94411963224411,1.0,1.0,-1.6355265378952026,0.7215932607650757,0.913933277130127,0.3448265790939331,0.0,0.0,0.4920664429664612,90.868408203125,64.0,4.140968322753906,-12535.994140625,501.2062683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3937683105469,307.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.021484375,18000.0,0.0,0.0,0.2825281023979187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420493245124817,0.4420545995235443,-5.286196028464474e-06,0.0,0.0002867300936486,0.0,0.0,24.319211959838867,0.0,0.0,0.0,0.3506692349910736,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329316943883896,-2874.40576171875,304.1686096191406,0.726436197757721,0.1999193280935287,0.1831931620836258,293.2943725585937,297.1499938964844,293.1499938964844,0.1186388581991195,-2762.81103515625,304.16900634765625,0.7050387263298035,0.1819766014814376,0.1760751903057098,293.1892395019531,297.1499938964844,293.1499938964844,0.2709357440471649,-3942.867919921875,304.1585388183594,0.8740209341049194,0.3571662306785583,0.2514840066432953,293.22808837890625,297.1499938964844,293.1499938964844,0.3628488183021545,-6718.93994140625,304.1615905761719,0.950153946876526,0.4505155980587005,0.4284456372261047,293.171630859375,297.1499938964844,293.1499938964844,0.0256724637001752,-4918.95751953125,304.1548156738281,0.4921360909938812,0.0666620731353759,0.3138302862644195,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6212158203125,293.26300048828125,291.2026062011719,1.0,0.3511462211608886,0.9437521696090698,0.9437521696090698,1.0,1.0,-1.623931050300598,0.7161148190498352,0.9078161716461182,0.3417092263698578,0.0,0.0,0.4884307980537414,86.42593383789062,52.0,3.96725869178772,-12415.845703125,481.8859558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3874206542969,307.5894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18085.884765625,18000.0,0.0,0.0,0.2801108658313751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436415821313858,0.4364210963249206,-5.25741552337422e-06,0.0,0.0002842769317794,0.0,0.0,23.81697654724121,0.0,0.0,0.0,0.3488765954971313,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291783154010772,-2809.109619140625,304.16864013671875,0.7371687293052673,0.195701465010643,0.1790647208690643,293.2995910644531,297.1499938964844,293.1499938964844,0.1146102100610733,-2687.0771484375,304.1693725585937,0.7153833508491516,0.1772620677947998,0.1712759882211685,293.1927185058594,297.1499938964844,293.1499938964844,0.268938809633255,-3919.718017578125,304.1590270996094,0.8934892416000366,0.3554680645465851,0.2500454187393188,293.2308349609375,297.1499938964844,293.1499938964844,0.3598894476890564,-6675.314453125,304.16265869140625,0.971404492855072,0.4479802548885345,0.4257095754146576,293.1740417480469,297.1499938964844,293.1499938964844,0.024606741964817,-4818.7255859375,304.1549987792969,0.500964879989624,0.0656297728419303,0.3074898421764374,291.2049560546875,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660827636719,291.2050170898437,1.0,0.3389531075954437,0.9430172443389891,0.9430172443389891,1.0,1.0,-1.6005882024765017,0.7051021456718445,0.895486056804657,0.3354386389255523,0.0,0.0,0.4809388816356659,76.94660186767578,40.0,3.500403881072998,-12175.8876953125,442.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3836364746094,307.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.869140625,18000.0,0.0,0.0,0.2752092778682709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249618053436279,0.4249669909477234,-5.200103714741999e-06,0.0,0.0002793024177663,0.0,0.0,22.81880569458008,0.0,0.0,0.0,0.3452612459659576,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291783154010772,-2809.109619140625,304.16864013671875,0.7371687293052673,0.195701465010643,0.1790647208690643,293.2995910644531,297.1499938964844,293.1499938964844,0.1146102100610733,-2687.0771484375,304.1693725585937,0.7153833508491516,0.1772620677947998,0.1712759882211685,293.1927185058594,297.1499938964844,293.1499938964844,0.268938809633255,-3919.718017578125,304.1590270996094,0.8934892416000366,0.3554680645465851,0.2500454187393188,293.2308349609375,297.1499938964844,293.1499938964844,0.3598894476890564,-6675.314453125,304.16265869140625,0.971404492855072,0.4479802548885345,0.4257095754146576,293.1740417480469,297.1499938964844,293.1499938964844,0.024606741964817,-4818.7255859375,304.1549987792969,0.500964879989624,0.0656297728419303,0.3074898421764374,291.2049560546875,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2660827636719,291.2050170898437,1.0,0.3389531075954437,0.9430172443389891,0.9430172443389891,1.0,1.0,-1.6005882024765017,0.7051021456718445,0.895486056804657,0.3354386389255523,0.0,0.0,0.4809388816356659,76.94660186767578,40.0,3.500403881072998,-12175.8876953125,442.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3836364746094,307.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.869140625,18000.0,0.0,0.0,0.2752092778682709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249618053436279,0.4249669909477234,-5.200103714741999e-06,0.0,0.0002793024177663,0.0,0.0,22.81880569458008,0.0,0.0,0.0,0.3452612459659576,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254626512527465,-2744.08251953125,304.16864013671875,0.7521570920944214,0.1915128827095031,0.1749474555253982,293.30438232421875,297.1499938964844,293.1499938964844,0.110564038157463,-2610.461181640625,304.169677734375,0.7285856604576111,0.1724995523691177,0.1664149910211563,293.19586181640625,297.1499938964844,293.1499938964844,0.2669104337692261,-3896.19970703125,304.1593933105469,0.919980764389038,0.3537478446960449,0.2485770583152771,293.2332458496094,297.1499938964844,293.1499938964844,0.3569081723690033,-6631.4365234375,304.16339111328125,0.9941409826278688,0.4454438984394073,0.4229534864425659,293.1760559082031,297.1499938964844,293.1499938964844,0.0235622562468051,-4718.0048828125,304.1550598144531,0.5133649110794067,0.0646078288555145,0.3011085093021393,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257916271686554,0.9422823190689088,0.9422823190689088,1.0,1.0,-1.5770763158798218,0.6940310001373291,0.8830453157424927,0.3291297852993011,0.0,0.0,0.4731990993022918,66.95056915283203,28.0,2.9489293098449707,-11936.734375,402.2678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900756835937,307.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.951171875,18000.0,0.0,0.0,0.2701997458934784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133548438549042,0.4133599996566772,-5.1437009460642e-06,0.0,0.0002742183860391,0.0,0.0,21.838115692138672,0.0,0.0,0.0,0.3416365087032318,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254626512527465,-2744.08251953125,304.16864013671875,0.7521570920944214,0.1915128827095031,0.1749474555253982,293.30438232421875,297.1499938964844,293.1499938964844,0.110564038157463,-2610.461181640625,304.169677734375,0.7285856604576111,0.1724995523691177,0.1664149910211563,293.19586181640625,297.1499938964844,293.1499938964844,0.2669104337692261,-3896.19970703125,304.1593933105469,0.919980764389038,0.3537478446960449,0.2485770583152771,293.2332458496094,297.1499938964844,293.1499938964844,0.3569081723690033,-6631.4365234375,304.16339111328125,0.9941409826278688,0.4454438984394073,0.4229534864425659,293.1760559082031,297.1499938964844,293.1499938964844,0.0235622562468051,-4718.0048828125,304.1550598144531,0.5133649110794067,0.0646078288555145,0.3011085093021393,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257916271686554,0.9422823190689088,0.9422823190689088,1.0,1.0,-1.5770763158798218,0.6940310001373291,0.8830453157424927,0.3291297852993011,0.0,0.0,0.4731990993022918,66.95056915283203,28.0,2.9489293098449707,-11936.734375,402.2678527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3900756835937,307.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.951171875,18000.0,0.0,0.0,0.2701997458934784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133548438549042,0.4133599996566772,-5.1437009460642e-06,0.0,0.0002742183860391,0.0,0.0,21.838115692138672,0.0,0.0,0.0,0.3416365087032318,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.121631309390068,-2676.24609375,304.1688232421875,0.7664809226989746,0.1872933357954025,0.1709032505750656,293.3090515136719,297.1499938964844,293.1499938964844,0.1063810512423515,-2530.28662109375,304.17010498046875,0.7402380704879761,0.1676435470581054,0.1615663468837738,293.1985778808594,297.1499938964844,293.1499938964844,0.2645134925842285,-3867.9970703125,304.1603088378906,0.9470230340957642,0.3520342707633972,0.2471702098846435,293.2216491699219,297.1499938964844,293.1499938964844,0.3336656987667084,-6273.48583984375,304.1991577148437,0.9990000128746032,0.4455998241901397,0.3996569514274597,293.17755126953125,297.1499938964844,293.1499938964844,0.0225804019719362,-4619.30322265625,304.1549987792969,0.5258476138114929,0.0636462718248367,0.2953013479709625,291.2267761230469,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304992675781,1.0,0.3109786510467529,0.941636085510254,0.941636085510254,1.0,1.0,-1.5297884941101074,0.6717996597290039,0.8579888343811035,0.316708505153656,0.0,0.0,0.4623490273952484,58.56368637084961,25.0,33.91611099243164,-11604.9521484375,355.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41363525390625,307.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.345703125,18000.0,0.0,0.0,0.264969140291214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000662267208099,0.4000713229179382,-5.086254532216117e-06,0.0,0.0002689099928829,0.0,0.0,20.77064514160156,0.0,0.0,0.0,0.3375469148159027,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.121631309390068,-2676.24609375,304.1688232421875,0.7664809226989746,0.1872933357954025,0.1709032505750656,293.3090515136719,297.1499938964844,293.1499938964844,0.1063810512423515,-2530.28662109375,304.17010498046875,0.7402380704879761,0.1676435470581054,0.1615663468837738,293.1985778808594,297.1499938964844,293.1499938964844,0.2645134925842285,-3867.9970703125,304.1603088378906,0.9470230340957642,0.3520342707633972,0.2471702098846435,293.2216491699219,297.1499938964844,293.1499938964844,0.3336656987667084,-6273.48583984375,304.1991577148437,0.9990000128746032,0.4455998241901397,0.3996569514274597,293.17755126953125,297.1499938964844,293.1499938964844,0.0225804019719362,-4619.30322265625,304.1549987792969,0.5258476138114929,0.0636462718248367,0.2953013479709625,291.2267761230469,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304992675781,1.0,0.3109786510467529,0.941636085510254,0.941636085510254,1.0,1.0,-1.5297884941101074,0.6717996597290039,0.8579888343811035,0.316708505153656,0.0,0.0,0.4623490273952484,58.56368637084961,25.0,33.91611099243164,-11604.9521484375,355.6011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41363525390625,307.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.345703125,18000.0,0.0,0.0,0.264969140291214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000662267208099,0.4000713229179382,-5.086254532216117e-06,0.0,0.0002689099928829,0.0,0.0,20.77064514160156,0.0,0.0,0.0,0.3375469148159027,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177144348621368,-2606.334716796875,304.1690673828125,0.7781139016151428,0.182914525270462,0.1668012589216232,293.3143005371094,297.1499938964844,293.1499938964844,0.1020823493599891,-2447.115966796875,304.1705322265625,0.7490999102592468,0.1625503748655319,0.1565932929515838,293.2015380859375,297.1499938964844,293.1499938964844,0.2619481086730957,-3837.759765625,304.1611022949219,0.9683895707130432,0.350201815366745,0.2457620352506637,293.17645263671875,297.1499938964844,293.1499938964844,0.3064340949058532,-5855.22900390625,304.2275390625,0.9990000128746032,0.4529011249542236,0.3730239570140838,293.1788330078125,297.1499938964844,293.1499938964844,0.0216862931847572,-4526.30810546875,304.1548156738281,0.5368242263793945,0.0626875758171081,0.2899965643882751,291.25634765625,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2572631835937,1.0,0.2978057861328125,0.9409898519515992,0.9409898519515992,1.0,1.0,-1.4788559675216677,0.6480307579040527,0.8308252096176147,0.3031452894210815,0.0,0.0,0.4457014799118042,52.12919235229492,43.0,30.27906608581543,-11159.220703125,314.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4995422363281,307.4425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.494140625,18000.0,0.0,0.0,0.2589089572429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776062130928039,0.3776112198829651,-4.997880296286894e-06,0.0,0.0002627596841193,0.0,0.0,19.06248664855957,0.0,0.0,0.0,0.3309412896633148,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177144348621368,-2606.334716796875,304.1690673828125,0.7781139016151428,0.182914525270462,0.1668012589216232,293.3143005371094,297.1499938964844,293.1499938964844,0.1020823493599891,-2447.115966796875,304.1705322265625,0.7490999102592468,0.1625503748655319,0.1565932929515838,293.2015380859375,297.1499938964844,293.1499938964844,0.2619481086730957,-3837.759765625,304.1611022949219,0.9683895707130432,0.350201815366745,0.2457620352506637,293.17645263671875,297.1499938964844,293.1499938964844,0.3064340949058532,-5855.22900390625,304.2275390625,0.9990000128746032,0.4529011249542236,0.3730239570140838,293.1788330078125,297.1499938964844,293.1499938964844,0.0216862931847572,-4526.30810546875,304.1548156738281,0.5368242263793945,0.0626875758171081,0.2899965643882751,291.25634765625,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2572631835937,1.0,0.2978057861328125,0.9409898519515992,0.9409898519515992,1.0,1.0,-1.4788559675216677,0.6480307579040527,0.8308252096176147,0.3031452894210815,0.0,0.0,0.4457014799118042,52.12919235229492,43.0,30.27906608581543,-11159.220703125,314.7008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4995422363281,307.4425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.494140625,18000.0,0.0,0.0,0.2589089572429657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776062130928039,0.3776112198829651,-4.997880296286894e-06,0.0,0.0002627596841193,0.0,0.0,19.06248664855957,0.0,0.0,0.0,0.3309412896633148,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159033328294754,-2574.038330078125,304.1688842773437,0.7785875797271729,0.1806854605674743,0.1647792905569076,293.31707763671875,297.1499938964844,293.1499938964844,0.1000398099422454,-2407.535400390625,304.1705322265625,0.7486072182655334,0.1599249392747879,0.1541007310152053,293.2031555175781,297.1499938964844,293.1499938964844,0.260931134223938,-3825.970458984375,304.1609191894531,0.9719125032424928,0.3492313921451568,0.2450739294290542,293.1505432128906,297.1499938964844,293.1499938964844,0.3006922602653503,-5770.32763671875,304.2236328125,0.9990000128746032,0.4576572477817535,0.3678435683250427,293.1795349121094,297.1499938964844,293.1499938964844,0.0213153157383203,-4487.60546875,304.1546325683594,0.5380793213844299,0.062183529138565,0.2875963449478149,291.2603759765625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.259765625,1.0,0.2949977517127991,0.9406667351722716,0.9406667351722716,1.0,1.0,-1.4634957313537598,0.6409162282943726,0.8225795030593872,0.2989444136619568,0.0,0.0,0.4378820657730102,50.82515335083008,43.0,15.76862335205078,-10976.8359375,304.4318542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5660400390625,307.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.01953125,18000.0,0.0,0.0,0.2554799616336822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666689395904541,0.3666739165782928,-4.951030859956518e-06,0.0,0.000259279680904,0.0,0.0,18.24620819091797,0.0,0.0,0.0,0.3277114629745483,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142488345503807,-2544.684814453125,304.16845703125,0.7749345302581787,0.1784370690584182,0.1627749651670456,293.31988525390625,297.1499938964844,293.1499938964844,0.0981180742383003,-2370.38330078125,304.1702880859375,0.744357705116272,0.1572568118572235,0.1516038626432418,293.204833984375,297.1499938964844,293.1499938964844,0.2602338492870331,-3818.1826171875,304.1601867675781,0.970537543296814,0.3482319116592407,0.2443925440311432,293.1312561035156,297.1499938964844,293.1499938964844,0.3008322715759277,-5778.00537109375,304.2098999023437,0.9990000128746032,0.4614471197128296,0.3684371709823608,293.1802673339844,297.1499938964844,293.1499938964844,0.0210037846118211,-4455.734375,304.15435791015625,0.5359758734703064,0.0616683289408683,0.2853306233882904,291.2509765625,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942229807376861,0.9405425786972046,0.9405425786972046,1.0,1.0,-1.455260992050171,0.6371077299118042,0.8181532621383667,0.2966967225074768,0.0,0.0,0.4319874942302704,50.793922424316406,61.0,-8.767420768737793,-10836.818359375,300.65692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63623046875,307.39385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.857421875,18000.0,0.0,0.0,0.2518751919269562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571963012218475,0.3572012186050415,-4.907876700599445e-06,0.0,0.0002556213003117,0.0,0.0,17.546133041381836,0.0,0.0,0.0,0.3249373137950897,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111161261796951,-2489.057373046875,304.1675109863281,0.7588807940483093,0.1739042848348617,0.1588281095027923,293.3254699707031,297.1499938964844,293.1499938964844,0.0943817421793937,-2298.02490234375,304.16973876953125,0.7279892563819885,0.151822030544281,0.1466128528118133,293.2081604003906,297.1499938964844,293.1499938964844,0.2591530382633209,-3806.41552734375,304.1585998535156,0.956202268600464,0.346167117357254,0.2430569976568222,293.1221008300781,297.1499938964844,293.1499938964844,0.3142508268356323,-5997.93701171875,304.1671447753906,0.9990000128746032,0.4638667702674866,0.3827712535858154,293.1820068359375,297.1499938964844,293.1499938964844,0.0204499755054712,-4399.279296875,304.15380859375,0.5245019793510437,0.0605503022670745,0.2810178697109222,291.2194519042969,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.28643798828125,291.2147827148437,1.0,0.2979592084884643,0.9402942657470704,0.9402942657470704,1.0,1.0,-1.4549485445022583,0.6369933485984802,0.8179551362991333,0.2964776456356048,0.0,0.0,0.4246175289154053,53.6613883972168,79.0,-43.15363693237305,-10686.9453125,307.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7421875,307.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.212890625,18000.0,0.0,0.0,0.244635671377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450707197189331,0.3450755476951599,-4.847628133575199e-06,0.0,0.0002482740965206,0.0,0.0,16.65530776977539,0.0,0.0,0.0,0.3213198781013489,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111161261796951,-2489.057373046875,304.1675109863281,0.7588807940483093,0.1739042848348617,0.1588281095027923,293.3254699707031,297.1499938964844,293.1499938964844,0.0943817421793937,-2298.02490234375,304.16973876953125,0.7279892563819885,0.151822030544281,0.1466128528118133,293.2081604003906,297.1499938964844,293.1499938964844,0.2591530382633209,-3806.41552734375,304.1585998535156,0.956202268600464,0.346167117357254,0.2430569976568222,293.1221008300781,297.1499938964844,293.1499938964844,0.3142508268356323,-5997.93701171875,304.1671447753906,0.9990000128746032,0.4638667702674866,0.3827712535858154,293.1820068359375,297.1499938964844,293.1499938964844,0.0204499755054712,-4399.279296875,304.15380859375,0.5245019793510437,0.0605503022670745,0.2810178697109222,291.2194519042969,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.28643798828125,291.2147827148437,1.0,0.2979592084884643,0.9402942657470704,0.9402942657470704,1.0,1.0,-1.4549485445022583,0.6369933485984802,0.8179551362991333,0.2964776456356048,0.0,0.0,0.4246175289154053,53.6613883972168,79.0,-43.15363693237305,-10686.9453125,307.6195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7421875,307.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.212890625,18000.0,0.0,0.0,0.244635671377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450707197189331,0.3450755476951599,-4.847628133575199e-06,0.0,0.0002482740965206,0.0,0.0,16.65530776977539,0.0,0.0,0.0,0.3213198781013489,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082531735301017,-2438.309814453125,304.1664733886719,0.7360193133354187,0.1693085879087448,0.1549466848373413,293.3309936523437,297.1499938964844,293.1499938964844,0.0908142030239105,-2229.077880859375,304.16912841796875,0.7030985355377197,0.1462553292512893,0.1416215896606445,293.21148681640625,297.1499938964844,293.1499938964844,0.25862917304039,-3801.45263671875,304.1566467285156,0.9288901686668396,0.3440170586109161,0.2417525202035904,293.1572570800781,297.1499938964844,293.1499938964844,0.3425412476062774,-6442.85205078125,304.1142272949219,0.9990000128746032,0.4575424194335937,0.4111058115959167,293.1848449707031,297.1499938964844,293.1499938964844,0.0198973808437585,-4343.44482421875,304.1534729003906,0.5069645643234253,0.0591683350503444,0.2762876152992248,291.1642150878906,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.16094970703125,1.0,0.3073826134204864,0.9400458931922911,0.9400458931922911,1.0,1.0,-1.4710603952407837,0.6445057392120361,0.8265547156333923,0.300607830286026,0.0,0.0,0.4266224503517151,59.95387268066406,82.0,-60.78750991821289,-10714.5322265625,330.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7614440917969,307.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.2379945516586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441668450832367,0.3441716730594635,-4.826481472264277e-06,0.0,0.0002415342169115,0.0,0.0,16.537921905517578,0.0,0.0,0.0,0.3207999765872955,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082531735301017,-2438.309814453125,304.1664733886719,0.7360193133354187,0.1693085879087448,0.1549466848373413,293.3309936523437,297.1499938964844,293.1499938964844,0.0908142030239105,-2229.077880859375,304.16912841796875,0.7030985355377197,0.1462553292512893,0.1416215896606445,293.21148681640625,297.1499938964844,293.1499938964844,0.25862917304039,-3801.45263671875,304.1566467285156,0.9288901686668396,0.3440170586109161,0.2417525202035904,293.1572570800781,297.1499938964844,293.1499938964844,0.3425412476062774,-6442.85205078125,304.1142272949219,0.9990000128746032,0.4575424194335937,0.4111058115959167,293.1848449707031,297.1499938964844,293.1499938964844,0.0198973808437585,-4343.44482421875,304.1534729003906,0.5069645643234253,0.0591683350503444,0.2762876152992248,291.1642150878906,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.16094970703125,1.0,0.3073826134204864,0.9400458931922911,0.9400458931922911,1.0,1.0,-1.4710603952407837,0.6445057392120361,0.8265547156333923,0.300607830286026,0.0,0.0,0.4266224503517151,59.95387268066406,82.0,-60.78750991821289,-10714.5322265625,330.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7614440917969,307.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.2379945516586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441668450832367,0.3441716730594635,-4.826481472264277e-06,0.0,0.0002415342169115,0.0,0.0,16.537921905517578,0.0,0.0,0.0,0.3207999765872955,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051162332296371,-2381.66162109375,304.1662292480469,0.7133639454841614,0.1647158861160278,0.1510828584432602,293.33612060546875,297.1499938964844,293.1499938964844,0.0869466066360473,-2153.663818359375,304.1692199707031,0.6759799122810364,0.1406284123659134,0.1365881562232971,293.2145080566406,297.1499938964844,293.1499938964844,0.2574140131473541,-3787.60888671875,304.1565246582031,0.90151184797287,0.3418473303318023,0.2404493987560272,293.22088623046875,297.1499938964844,293.1499938964844,0.357230931520462,-6662.9755859375,304.1046447753906,0.9895281195640564,0.4444568157196045,0.424652487039566,293.1882019042969,297.1499938964844,293.1499938964844,0.01915929839015,-4263.07470703125,304.153564453125,0.4899689257144928,0.0576006881892681,0.2706952393054962,291.1392822265625,291.1499938964844,271.8741760253906,270.58673095703125,283.90460205078125,293.2811889648437,291.1405944824219,1.0,0.3147570490837097,0.9392549991607666,0.9392549991607666,1.0,1.0,-1.468406081199646,0.6431769132614136,0.8252291083335876,0.3000785112380981,0.0,0.0,0.4302598536014557,67.16529083251953,85.0,-23.44075393676757,-10732.8486328125,347.4837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6511535644531,307.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.833984375,18000.0,0.0,0.0,0.2328360378742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487618565559387,0.3487666845321655,-4.837649157707347e-06,0.0,0.0002362989907851,0.0,0.0,16.834365844726562,0.0,0.0,0.0,0.3219456970691681,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051162332296371,-2381.66162109375,304.1662292480469,0.7133639454841614,0.1647158861160278,0.1510828584432602,293.33612060546875,297.1499938964844,293.1499938964844,0.0869466066360473,-2153.663818359375,304.1692199707031,0.6759799122810364,0.1406284123659134,0.1365881562232971,293.2145080566406,297.1499938964844,293.1499938964844,0.2574140131473541,-3787.60888671875,304.1565246582031,0.90151184797287,0.3418473303318023,0.2404493987560272,293.22088623046875,297.1499938964844,293.1499938964844,0.357230931520462,-6662.9755859375,304.1046447753906,0.9895281195640564,0.4444568157196045,0.424652487039566,293.1882019042969,297.1499938964844,293.1499938964844,0.01915929839015,-4263.07470703125,304.153564453125,0.4899689257144928,0.0576006881892681,0.2706952393054962,291.1392822265625,291.1499938964844,271.8741760253906,270.58673095703125,283.90460205078125,293.2811889648437,291.1405944824219,1.0,0.3147570490837097,0.9392549991607666,0.9392549991607666,1.0,1.0,-1.468406081199646,0.6431769132614136,0.8252291083335876,0.3000785112380981,0.0,0.0,0.4302598536014557,67.16529083251953,85.0,-23.44075393676757,-10732.8486328125,347.4837341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6511535644531,307.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.833984375,18000.0,0.0,0.0,0.2328360378742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487618565559387,0.3487666845321655,-4.837649157707347e-06,0.0,0.0002362989907851,0.0,0.0,16.834365844726562,0.0,0.0,0.0,0.3219456970691681,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014777868986129,-2314.378662109375,304.1668701171875,0.6892121434211731,0.1600923985242843,0.1472620815038681,293.3410339355469,297.1499938964844,293.1499938964844,0.0825895145535469,-2067.922607421875,304.1700439453125,0.6508277654647827,0.134915605187416,0.1315477192401886,293.2175598144531,297.1499938964844,293.1499938964844,0.2547976374626159,-3756.1123046875,304.1586608886719,0.8778034448623657,0.3395936787128448,0.2391495406627655,293.2528076171875,297.1499938964844,293.1499938964844,0.3481441438198089,-6515.99853515625,304.1342163085937,0.9613326787948608,0.4361232817173004,0.4156416058540344,293.1915588378906,297.1499938964844,293.1499938964844,0.018290426582098,-4160.18505859375,304.15380859375,0.4723132252693176,0.0559545308351516,0.2649750113487243,291.1795349121094,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901916503906,291.18023681640625,1.0,0.3196408450603485,0.9384640455245972,0.9384640455245972,1.0,1.0,-1.4385069608688354,0.6292716860771179,0.8092352747917175,0.2921450138092041,0.0,0.0,0.423466682434082,74.80379486083984,88.0,22.34705352783203,-10514.228515625,352.0127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867553710937,307.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.50390625,18000.0,0.0,0.0,0.2288084775209427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438441157341003,0.3438489437103271,-4.834612354898127e-06,0.0,0.0002322115178685,0.0,0.0,16.54498291015625,0.0,0.0,0.0,0.3207743465900421,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014777868986129,-2314.378662109375,304.1668701171875,0.6892121434211731,0.1600923985242843,0.1472620815038681,293.3410339355469,297.1499938964844,293.1499938964844,0.0825895145535469,-2067.922607421875,304.1700439453125,0.6508277654647827,0.134915605187416,0.1315477192401886,293.2175598144531,297.1499938964844,293.1499938964844,0.2547976374626159,-3756.1123046875,304.1586608886719,0.8778034448623657,0.3395936787128448,0.2391495406627655,293.2528076171875,297.1499938964844,293.1499938964844,0.3481441438198089,-6515.99853515625,304.1342163085937,0.9613326787948608,0.4361232817173004,0.4156416058540344,293.1915588378906,297.1499938964844,293.1499938964844,0.018290426582098,-4160.18505859375,304.15380859375,0.4723132252693176,0.0559545308351516,0.2649750113487243,291.1795349121094,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901916503906,291.18023681640625,1.0,0.3196408450603485,0.9384640455245972,0.9384640455245972,1.0,1.0,-1.4385069608688354,0.6292716860771179,0.8092352747917175,0.2921450138092041,0.0,0.0,0.423466682434082,74.80379486083984,88.0,22.34705352783203,-10514.228515625,352.0127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867553710937,307.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.50390625,18000.0,0.0,0.0,0.2288084775209427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438441157341003,0.3438489437103271,-4.834612354898127e-06,0.0,0.0002322115178685,0.0,0.0,16.54498291015625,0.0,0.0,0.0,0.3207743465900421,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997984632849693,-2283.4609375,304.1668395996094,0.6793535947799683,0.1577708274126052,0.145304724574089,293.3434753417969,297.1499938964844,293.1499938964844,0.080483928322792,-2026.986572265625,304.17022705078125,0.6409047842025757,0.1320157498121261,0.1289504617452621,293.2191162109375,297.1499938964844,293.1499938964844,0.2538381814956665,-3744.861328125,304.1588134765625,0.8689525127410889,0.3384326994419098,0.2384461164474487,293.2598876953125,297.1499938964844,293.1499938964844,0.3456411063671112,-6475.92919921875,304.1416015625,0.9497858881950378,0.4334242939949035,0.412881851196289,293.19317626953125,297.1499938964844,293.1499938964844,0.0178709384053945,-4110.6083984375,304.15386962890625,0.4629183113574981,0.0551118031144142,0.2618335783481598,291.1807556152344,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.2932434082031,291.1808776855469,1.0,0.3215186893939972,0.9380686283111572,0.9380686283111572,1.0,1.0,-1.42510986328125,0.6230538487434387,0.8020560145378113,0.288592129945755,0.0,0.0,0.4212649166584015,77.94357299804688,88.0,14.093472480773926,-10391.94921875,353.2448425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4174194335937,307.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.86328125,18000.0,0.0,0.0,0.2269000858068466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402126729488373,0.3402175009250641,-4.821078618988395e-06,0.0,0.0002302747452631,0.0,0.0,16.297809600830078,0.0,0.0,0.0,0.3198159039020538,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980905517935752,-2251.849365234375,304.1669006347656,0.6705635190010071,0.1554596573114395,0.1433400213718414,293.3458557128906,297.1499938964844,293.1499938964844,0.0783212780952453,-1985.0609130859373,304.1705017089844,0.6320670247077942,0.1291020363569259,0.1263224631547927,293.2206115722656,297.1499938964844,293.1499938964844,0.2527836859226227,-3732.409912109375,304.1591491699219,0.8613848686218262,0.3372651934623718,0.2377259880304336,293.2643127441406,297.1499938964844,293.1499938964844,0.3434966504573822,-6441.91357421875,304.1470031738281,0.9396129250526428,0.4311651587486267,0.4106796979904175,293.19464111328125,297.1499938964844,293.1499938964844,0.0174445584416389,-4059.009765625,304.1539611816406,0.4535260200500488,0.0542742870748043,0.2586311101913452,291.1846618652344,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18560791015625,1.0,0.3231152892112732,0.937803328037262,0.937803328037262,1.0,1.0,-1.4122436046600342,0.6170937418937683,0.7951499223709106,0.2851907014846802,0.0,0.0,0.4186064898967743,80.76692199707031,91.0,15.005512237548828,-10285.35546875,353.9136657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.354736328125,307.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.734375,18000.0,0.0,0.0,0.22505584359169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372239470481872,0.3372287452220917,-4.80933385915705e-06,0.0,0.0002284030779264,0.0,0.0,16.093931198120117,0.0,0.0,0.0,0.3189718425273895,4.0,0.0,1.0
