time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947170034050941,-2189.218505859375,304.1668701171875,0.6554009914398193,0.150881677865982,0.1394194215536117,293.3502197265625,297.1499938964844,293.1499938964844,0.0739347264170646,-1900.7520751953125,304.17095947265625,0.6159188747406006,0.1232520192861557,0.1210101097822189,293.2233581542969,297.1499938964844,293.1499938964844,0.2506853640079498,-3707.682861328125,304.1595764160156,0.8489065170288086,0.3349197208881378,0.2362550199031829,293.2691650390625,297.1499938964844,293.1499938964844,0.3398835361003876,-6385.51318359375,304.1539001464844,0.9224857091903688,0.4272738099098205,0.4070626199245453,293.1971740722656,297.1499938964844,293.1499938964844,0.0166175402700901,-3956.20361328125,304.1540222167969,0.4378535449504852,0.052626609802246,0.2521990239620209,291.19122314453125,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.298828125,291.19122314453125,1.0,0.3256588876247406,0.9372727870941162,0.9372727870941162,1.0,1.0,-1.387330174446106,0.6055735349655151,0.7817566394805908,0.2786219120025635,0.0,0.0,0.4125342667102813,85.71719360351562,79.0,8.102603912353516,-10055.734375,353.86285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2494812011719,306.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5859375,18000.0,0.0,0.0,0.221510961651802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298293054103851,0.3298340737819671,-4.783285021403572e-06,0.0,0.0002248054661322,0.0,0.0,15.604045867919922,0.0,0.0,0.0,0.3169842064380646,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947170034050941,-2189.218505859375,304.1668701171875,0.6554009914398193,0.150881677865982,0.1394194215536117,293.3502197265625,297.1499938964844,293.1499938964844,0.0739347264170646,-1900.7520751953125,304.17095947265625,0.6159188747406006,0.1232520192861557,0.1210101097822189,293.2233581542969,297.1499938964844,293.1499938964844,0.2506853640079498,-3707.682861328125,304.1595764160156,0.8489065170288086,0.3349197208881378,0.2362550199031829,293.2691650390625,297.1499938964844,293.1499938964844,0.3398835361003876,-6385.51318359375,304.1539001464844,0.9224857091903688,0.4272738099098205,0.4070626199245453,293.1971740722656,297.1499938964844,293.1499938964844,0.0166175402700901,-3956.20361328125,304.1540222167969,0.4378535449504852,0.052626609802246,0.2521990239620209,291.19122314453125,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,293.298828125,291.19122314453125,1.0,0.3256588876247406,0.9372727870941162,0.9372727870941162,1.0,1.0,-1.387330174446106,0.6055735349655151,0.7817566394805908,0.2786219120025635,0.0,0.0,0.4125342667102813,85.71719360351562,79.0,8.102603912353516,-10055.734375,353.86285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2494812011719,306.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5859375,18000.0,0.0,0.0,0.221510961651802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298293054103851,0.3298340737819671,-4.783285021403572e-06,0.0,0.0002248054661322,0.0,0.0,15.604045867919922,0.0,0.0,0.0,0.3169842064380646,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912781357765197,-2125.1982421875,304.1669921875,0.6486268639564514,0.1464086920022964,0.135383665561676,293.3539733886719,297.1499938964844,293.1499938964844,0.0693383365869522,-1813.6126708984373,304.171630859375,0.6055828332901001,0.1174166426062583,0.1154925599694252,293.2256164550781,297.1499938964844,293.1499938964844,0.24845552444458,-3681.362060546875,304.1600952148437,0.8465738296508789,0.3326005339622497,0.2346419095993042,293.2716369628906,297.1499938964844,293.1499938964844,0.3364567458629608,-6332.87060546875,304.15826416015625,0.9189087748527528,0.4237549602985382,0.4036985337734222,293.1990966796875,297.1499938964844,293.1499938964844,0.0157402176409959,-3842.741943359375,304.1541442871094,0.4309595823287964,0.0510432198643684,0.2450405359268188,291.1950988769531,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222643435001373,0.9367423057556152,0.9367423057556152,1.0,1.0,-1.361294865608215,0.5935625433921814,0.7677323222160339,0.2717924416065216,0.0,0.0,0.4063411951065063,85.5377197265625,67.0,7.589202880859375,-9837.4951171875,341.27447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.67578125,18000.0,0.0,0.0,0.2180376797914505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225578963756561,0.3225626349449157,-4.757069291372318e-06,0.0,0.0002212805266026,0.0,0.0,15.127805709838867,0.0,0.0,0.0,0.3150331974029541,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912781357765197,-2125.1982421875,304.1669921875,0.6486268639564514,0.1464086920022964,0.135383665561676,293.3539733886719,297.1499938964844,293.1499938964844,0.0693383365869522,-1813.6126708984373,304.171630859375,0.6055828332901001,0.1174166426062583,0.1154925599694252,293.2256164550781,297.1499938964844,293.1499938964844,0.24845552444458,-3681.362060546875,304.1600952148437,0.8465738296508789,0.3326005339622497,0.2346419095993042,293.2716369628906,297.1499938964844,293.1499938964844,0.3364567458629608,-6332.87060546875,304.15826416015625,0.9189087748527528,0.4237549602985382,0.4036985337734222,293.1990966796875,297.1499938964844,293.1499938964844,0.0157402176409959,-3842.741943359375,304.1541442871094,0.4309595823287964,0.0510432198643684,0.2450405359268188,291.1950988769531,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222643435001373,0.9367423057556152,0.9367423057556152,1.0,1.0,-1.361294865608215,0.5935625433921814,0.7677323222160339,0.2717924416065216,0.0,0.0,0.4063411951065063,85.5377197265625,67.0,7.589202880859375,-9837.4951171875,341.27447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17315673828125,306.8843688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.67578125,18000.0,0.0,0.0,0.2180376797914505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225578963756561,0.3225626349449157,-4.757069291372318e-06,0.0,0.0002212805266026,0.0,0.0,15.127805709838867,0.0,0.0,0.0,0.3150331974029541,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878980830311775,-2062.26953125,304.1669616699219,0.6478070020675659,0.1422394812107086,0.1314170062541961,293.35614013671875,297.1499938964844,293.1499938964844,0.0646566972136497,-1726.3427734375,304.1722106933594,0.6004717946052551,0.111805111169815,0.1099651753902435,293.2265319824219,297.1499938964844,293.1499938964844,0.2462111860513687,-3654.867919921875,304.16046142578125,0.8517512679100037,0.3304961621761322,0.2330207526683807,293.2720947265625,297.1499938964844,293.1499938964844,0.3330851793289184,-6281.623046875,304.1611022949219,0.9253037571907043,0.4205723702907562,0.400472342967987,293.199462890625,297.1499938964844,293.1499938964844,0.0149171417579054,-3733.123779296875,304.1502990722656,0.4305916726589203,0.050000000745058,0.2383741438388824,291.1993713378906,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994934082031,1.0,0.3150802850723266,0.9363886713981628,0.9363886713981628,1.0,1.0,-1.336074948310852,0.5819739699363708,0.7541009187698364,0.265176922082901,0.0,0.0,0.3994297981262207,81.4627685546875,55.0,5.27403450012207,-9620.13671875,320.5268249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.783203125,18000.0,0.0,0.0,0.2145371586084365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144516944885254,0.314456433057785,-4.729309239337454e-06,0.0,0.0002177279384341,0.0,0.0,14.60952091217041,0.0,0.0,0.0,0.3129179179668426,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878980830311775,-2062.26953125,304.1669616699219,0.6478070020675659,0.1422394812107086,0.1314170062541961,293.35614013671875,297.1499938964844,293.1499938964844,0.0646566972136497,-1726.3427734375,304.1722106933594,0.6004717946052551,0.111805111169815,0.1099651753902435,293.2265319824219,297.1499938964844,293.1499938964844,0.2462111860513687,-3654.867919921875,304.16046142578125,0.8517512679100037,0.3304961621761322,0.2330207526683807,293.2720947265625,297.1499938964844,293.1499938964844,0.3330851793289184,-6281.623046875,304.1611022949219,0.9253037571907043,0.4205723702907562,0.400472342967987,293.199462890625,297.1499938964844,293.1499938964844,0.0149171417579054,-3733.123779296875,304.1502990722656,0.4305916726589203,0.050000000745058,0.2383741438388824,291.1993713378906,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994934082031,1.0,0.3150802850723266,0.9363886713981628,0.9363886713981628,1.0,1.0,-1.336074948310852,0.5819739699363708,0.7541009187698364,0.265176922082901,0.0,0.0,0.3994297981262207,81.4627685546875,55.0,5.27403450012207,-9620.13671875,320.5268249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.783203125,18000.0,0.0,0.0,0.2145371586084365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144516944885254,0.314456433057785,-4.729309239337454e-06,0.0,0.0002177279384341,0.0,0.0,14.60952091217041,0.0,0.0,0.0,0.3129179179668426,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0847272872924804,-2003.480224609375,304.16656494140625,0.6523450613021851,0.1383757591247558,0.127645269036293,293.3567199707031,297.1499938964844,293.1499938964844,0.0600702837109565,-1642.5423583984375,304.1724548339844,0.6005074381828308,0.1064663082361221,0.1046016067266464,293.2261657714844,297.1499938964844,293.1499938964844,0.2442370057106018,-3631.722412109375,304.1602478027344,0.8640145659446716,0.3286271691322326,0.2314960658550262,293.27105712890625,297.1499938964844,293.1499938964844,0.3300605416297912,-6236.166015625,304.16241455078125,0.940690577030182,0.4176870584487915,0.3974439203739166,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972592920064,-3704.0302734375,304.1332092285156,0.4403639435768127,0.050000000745058,0.2366488724946975,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.3005676269531,291.1961669921875,1.0,0.3054466843605041,0.9360350966453552,0.9360350966453552,1.0,1.0,-1.3175699710845947,0.5734889507293701,0.7440809607505798,0.2603295147418976,0.0,0.0,0.3932568728923797,74.5860824584961,43.0,-3.093641996383667,-9440.9423828125,296.9967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09576416015625,306.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40234375,18000.0,0.0,0.0,0.2109880298376083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068642616271972,0.3068689703941345,-4.7021899263199884e-06,0.0,0.0002141260192729,0.0,0.0,14.129022598266602,0.0,0.0,0.0,0.3109497427940368,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0847272872924804,-2003.480224609375,304.16656494140625,0.6523450613021851,0.1383757591247558,0.127645269036293,293.3567199707031,297.1499938964844,293.1499938964844,0.0600702837109565,-1642.5423583984375,304.1724548339844,0.6005074381828308,0.1064663082361221,0.1046016067266464,293.2261657714844,297.1499938964844,293.1499938964844,0.2442370057106018,-3631.722412109375,304.1602478027344,0.8640145659446716,0.3286271691322326,0.2314960658550262,293.27105712890625,297.1499938964844,293.1499938964844,0.3300605416297912,-6236.166015625,304.16241455078125,0.940690577030182,0.4176870584487915,0.3974439203739166,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972592920064,-3704.0302734375,304.1332092285156,0.4403639435768127,0.050000000745058,0.2366488724946975,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.3005676269531,291.1961669921875,1.0,0.3054466843605041,0.9360350966453552,0.9360350966453552,1.0,1.0,-1.3175699710845947,0.5734889507293701,0.7440809607505798,0.2603295147418976,0.0,0.0,0.3932568728923797,74.5860824584961,43.0,-3.093641996383667,-9440.9423828125,296.9967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09576416015625,306.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.40234375,18000.0,0.0,0.0,0.2109880298376083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068642616271972,0.3068689703941345,-4.7021899263199884e-06,0.0,0.0002141260192729,0.0,0.0,14.129022598266602,0.0,0.0,0.0,0.3109497427940368,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831851214170456,-1974.97412109375,304.1663818359375,0.6561933159828186,0.1365106254816055,0.1258084625005722,293.3566589355469,297.1499938964844,293.1499938964844,0.0577870830893516,-1601.4306640625,304.1725158691406,0.6019363403320312,0.1038568988442421,0.1019646078348159,293.22576904296875,297.1499938964844,293.1499938964844,0.2433023750782013,-3620.774169921875,304.1600952148437,0.8723768591880798,0.3277448713779449,0.2307595461606979,293.270263671875,297.1499938964844,293.1499938964844,0.3286132514476776,-6214.498046875,304.16278076171875,0.950721263885498,0.4163111746311188,0.3959803283214569,293.1990661621094,297.1499938964844,293.1499938964844,0.0145948259159922,-3690.865478515625,304.1244506835937,0.4473961293697357,0.050000000745058,0.2359252423048019,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999289035797119,0.9358583092689514,0.9358583092689514,1.0,1.0,-1.3086899518966677,0.5694206357002258,0.7392693161964417,0.2580150961875915,0.0,0.0,0.3905480206012726,70.58358001708984,43.0,-4.16450834274292,-9361.248046875,284.3492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08404541015625,306.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.046875,18000.0,0.0,0.0,0.2092257887125015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036468625068664,0.3036515414714813,-4.690434252552223e-06,0.0,0.0002123375743394,0.0,0.0,13.926859855651855,0.0,0.0,0.0,0.3101129531860351,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816501006484031,-1946.646728515625,304.16619873046875,0.6611343622207642,0.1346773952245712,0.1239936351776123,293.35650634765625,297.1499938964844,293.1499938964844,0.055490992963314,-1560.4600830078125,304.172607421875,0.6042537093162537,0.1012730076909065,0.0993456691503524,293.2252502441406,297.1499938964844,293.1499938964844,0.2423603981733322,-3609.70654296875,304.15997314453125,0.8823045492172241,0.3268849551677704,0.2300338745117187,293.26934814453125,297.1499938964844,293.1499938964844,0.3271540701389313,-6192.63623046875,304.1631164550781,0.9619267582893372,0.4149650931358337,0.394538938999176,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863333553075,-3676.65966796875,304.1156921386719,0.4558843672275543,0.050000000745058,0.2351537197828292,291.1930236816406,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1927795410156,1.0,0.294020414352417,0.9356929659843444,0.9356929659843444,1.0,1.0,-1.2998403310775757,0.5653702616691589,0.734470009803772,0.2557127177715301,0.0,0.0,0.3878163993358612,66.32536315917969,31.0,-3.666106700897217,-9283.451171875,271.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07275390625,306.6916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.712890625,18000.0,0.0,0.0,0.2074822336435318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005425333976745,0.3005472123622894,-4.679633548221318e-06,0.0,0.0002105680905515,0.0,0.0,13.734579086303713,0.0,0.0,0.0,0.3093172013759613,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786099284887313,-1890.7606201171875,304.1658630371094,0.6748815178871155,0.1310964524745941,0.1204230114817619,293.3558959960937,297.1499938964844,293.1499938964844,0.0508645959198474,-1478.9962158203125,304.1727905273437,0.6117438077926636,0.0961639210581779,0.0941471457481384,293.2240905761719,297.1499938964844,293.1499938964844,0.2404873222112655,-3587.64794921875,304.1597595214844,0.9076021313667296,0.3252150118350982,0.228605255484581,293.2673645019531,297.1499938964844,293.1499938964844,0.3242486417293548,-6149.1064453125,304.16357421875,0.9865385293960572,0.4123429656028747,0.3917063772678375,293.1990661621094,297.1499938964844,293.1499938964844,0.014259586110711,-3646.4150390625,304.0982666015625,0.4755909740924835,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.28118497133255,0.9353623986244202,0.9353623986244202,1.0,1.0,-1.2822221517562866,0.5573176741600037,0.724904477596283,0.2511410713195801,0.0,0.0,0.3823888003826141,57.26004409790039,25.0,-2.4040660858154297,-9129.9052734375,244.5371856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05108642578125,306.6415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.49609375,18000.0,0.0,0.0,0.2040520757436752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944380044937134,0.2944426834583282,-4.65926905235392e-06,0.0,0.000207086908631,0.0,0.0,13.362408638000488,0.0,0.0,0.0,0.3077837228775024,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786099284887313,-1890.7606201171875,304.1658630371094,0.6748815178871155,0.1310964524745941,0.1204230114817619,293.3558959960937,297.1499938964844,293.1499938964844,0.0508645959198474,-1478.9962158203125,304.1727905273437,0.6117438077926636,0.0961639210581779,0.0941471457481384,293.2240905761719,297.1499938964844,293.1499938964844,0.2404873222112655,-3587.64794921875,304.1597595214844,0.9076021313667296,0.3252150118350982,0.228605255484581,293.2673645019531,297.1499938964844,293.1499938964844,0.3242486417293548,-6149.1064453125,304.16357421875,0.9865385293960572,0.4123429656028747,0.3917063772678375,293.1990661621094,297.1499938964844,293.1499938964844,0.014259586110711,-3646.4150390625,304.0982666015625,0.4755909740924835,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.28118497133255,0.9353623986244202,0.9353623986244202,1.0,1.0,-1.2822221517562866,0.5573176741600037,0.724904477596283,0.2511410713195801,0.0,0.0,0.3823888003826141,57.26004409790039,25.0,-2.4040660858154297,-9129.9052734375,244.5371856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05108642578125,306.6415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18036.49609375,18000.0,0.0,0.0,0.2040520757436752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944380044937134,0.2944426834583282,-4.65926905235392e-06,0.0,0.000207086908631,0.0,0.0,13.362408638000488,0.0,0.0,0.0,0.3077837228775024,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756671205163002,-1836.9864501953125,304.1654663085937,0.6877806186676025,0.1276269406080246,0.1170220822095871,293.35498046875,297.1499938964844,293.1499938964844,0.0462713353335857,-1399.3228759765625,304.1728210449219,0.6172844767570496,0.0911287441849708,0.0890907347202301,293.2227783203125,297.1499938964844,293.1499938964844,0.2386606782674789,-3566.0517578125,304.1595764160156,0.934451699256897,0.3236034512519836,0.2272724211215973,293.2619934082031,297.1499938964844,293.1499938964844,0.3134488463401794,-5980.84033203125,304.17852783203125,0.9990000128746032,0.4104294180870056,0.3805926740169525,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708088874816,-3620.852294921875,304.0811767578125,0.4896684885025024,0.050000000745058,0.2322169691324234,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691555917263031,0.9350317716598512,0.9350317716598512,1.0,1.0,-1.2555924654006958,0.5451467633247375,0.7104456424713135,0.2443667650222778,0.0,0.0,0.3766959309577942,49.969200134277344,25.0,8.927943229675293,-8953.654296875,219.06378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03155517578125,306.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.853515625,18000.0,0.0,0.0,0.2006838023662567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884539067745209,0.2884585559368133,-4.6400832616200205e-06,0.0,0.0002036685473285,0.0,0.0,13.004119873046877,0.0,0.0,0.0,0.3063042163848877,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756671205163002,-1836.9864501953125,304.1654663085937,0.6877806186676025,0.1276269406080246,0.1170220822095871,293.35498046875,297.1499938964844,293.1499938964844,0.0462713353335857,-1399.3228759765625,304.1728210449219,0.6172844767570496,0.0911287441849708,0.0890907347202301,293.2227783203125,297.1499938964844,293.1499938964844,0.2386606782674789,-3566.0517578125,304.1595764160156,0.934451699256897,0.3236034512519836,0.2272724211215973,293.2619934082031,297.1499938964844,293.1499938964844,0.3134488463401794,-5980.84033203125,304.17852783203125,0.9990000128746032,0.4104294180870056,0.3805926740169525,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708088874816,-3620.852294921875,304.0811767578125,0.4896684885025024,0.050000000745058,0.2322169691324234,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.1946105957031,1.0,0.2691555917263031,0.9350317716598512,0.9350317716598512,1.0,1.0,-1.2555924654006958,0.5451467633247375,0.7104456424713135,0.2443667650222778,0.0,0.0,0.3766959309577942,49.969200134277344,25.0,8.927943229675293,-8953.654296875,219.06378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03155517578125,306.6114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.853515625,18000.0,0.0,0.0,0.2006838023662567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884539067745209,0.2884585559368133,-4.6400832616200205e-06,0.0,0.0002036685473285,0.0,0.0,13.004119873046877,0.0,0.0,0.0,0.3063042163848877,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726729780435562,-1782.3485107421875,304.1653137207031,0.6943972110748291,0.1241949498653411,0.1137905493378639,293.3541259765625,297.1499938964844,293.1499938964844,0.0416390039026737,-1319.5020751953125,304.1729431152344,0.6169432997703552,0.086112342774868,0.0841912478208541,293.2217102050781,297.1499938964844,293.1499938964844,0.2364230304956436,-3539.05859375,304.1600952148437,0.9520614743232728,0.3219766616821289,0.2260351032018661,293.2324523925781,297.1499938964844,293.1499938964844,0.2928638756275177,-5659.52978515625,304.2027587890625,0.9990000128746032,0.4135394394397735,0.3602688610553741,293.19879150390625,297.1499938964844,293.1499938964844,0.0139075918123126,-3596.60693359375,304.0646667480469,0.4987432658672333,0.050000000745058,0.231464609503746,291.2212219238281,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2226257324219,1.0,0.2592582404613495,0.934752643108368,0.934752643108368,1.0,1.0,-1.2190439701080322,0.5285629630088806,0.6904809474945068,0.2349680960178375,0.0,0.0,0.3652901351451874,45.40756988525391,28.0,25.782453536987305,-8690.6865234375,196.96890258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368347167969,306.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.482421875,18000.0,0.0,0.0,0.1971079260110855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780499458312988,0.2780545651912689,-4.614224053511862e-06,0.0,0.0002000394888455,0.0,0.0,12.41038417816162,0.0,0.0,0.0,0.3038899898529053,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726729780435562,-1782.3485107421875,304.1653137207031,0.6943972110748291,0.1241949498653411,0.1137905493378639,293.3541259765625,297.1499938964844,293.1499938964844,0.0416390039026737,-1319.5020751953125,304.1729431152344,0.6169432997703552,0.086112342774868,0.0841912478208541,293.2217102050781,297.1499938964844,293.1499938964844,0.2364230304956436,-3539.05859375,304.1600952148437,0.9520614743232728,0.3219766616821289,0.2260351032018661,293.2324523925781,297.1499938964844,293.1499938964844,0.2928638756275177,-5659.52978515625,304.2027587890625,0.9990000128746032,0.4135394394397735,0.3602688610553741,293.19879150390625,297.1499938964844,293.1499938964844,0.0139075918123126,-3596.60693359375,304.0646667480469,0.4987432658672333,0.050000000745058,0.231464609503746,291.2212219238281,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2226257324219,1.0,0.2592582404613495,0.934752643108368,0.934752643108368,1.0,1.0,-1.2190439701080322,0.5285629630088806,0.6904809474945068,0.2349680960178375,0.0,0.0,0.3652901351451874,45.40756988525391,28.0,25.782453536987305,-8690.6865234375,196.96890258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368347167969,306.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.482421875,18000.0,0.0,0.0,0.1971079260110855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780499458312988,0.2780545651912689,-4.614224053511862e-06,0.0,0.0002000394888455,0.0,0.0,12.41038417816162,0.0,0.0,0.0,0.3038899898529053,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698774307966232,-1732.12255859375,304.16485595703125,0.6969150304794312,0.1207855492830276,0.1106256917119026,293.3533935546875,297.1499938964844,293.1499938964844,0.0371732600033283,-1242.967041015625,304.1727294921875,0.6126012802124023,0.0810873135924339,0.0793364346027374,293.2209167480469,297.1499938964844,293.1499938964844,0.2346923351287841,-3518.56005859375,304.1596069335937,0.9632277488708496,0.3203190267086029,0.2248115539550781,293.193115234375,297.1499938964844,293.1499938964844,0.2790806591510772,-5446.47705078125,304.2077331542969,0.9990000128746032,0.4194217920303345,0.3467017710208893,293.1986694335937,297.1499938964844,293.1499938964844,0.0138070164248347,-3583.2333984375,304.0480041503906,0.5053418874740601,0.050000000745058,0.2309855222702026,291.2264099121094,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.22625732421875,1.0,0.2522725760936737,0.9344735145568848,0.9344735145568848,1.0,1.0,-1.191084623336792,0.5159196257591248,0.675165057182312,0.2278255820274353,0.0,0.0,0.3545615673065185,42.44446563720703,46.0,8.952203750610352,-8443.6611328125,181.8923492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083251953125,306.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.041015625,18000.0,0.0,0.0,0.1930137425661087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665295302867889,0.2665341198444366,-4.579788765113335e-06,0.0,0.0001958844222826,0.0,0.0,11.752252578735352,0.0,0.0,0.0,0.3012095391750335,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698774307966232,-1732.12255859375,304.16485595703125,0.6969150304794312,0.1207855492830276,0.1106256917119026,293.3533935546875,297.1499938964844,293.1499938964844,0.0371732600033283,-1242.967041015625,304.1727294921875,0.6126012802124023,0.0810873135924339,0.0793364346027374,293.2209167480469,297.1499938964844,293.1499938964844,0.2346923351287841,-3518.56005859375,304.1596069335937,0.9632277488708496,0.3203190267086029,0.2248115539550781,293.193115234375,297.1499938964844,293.1499938964844,0.2790806591510772,-5446.47705078125,304.2077331542969,0.9990000128746032,0.4194217920303345,0.3467017710208893,293.1986694335937,297.1499938964844,293.1499938964844,0.0138070164248347,-3583.2333984375,304.0480041503906,0.5053418874740601,0.050000000745058,0.2309855222702026,291.2264099121094,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.22625732421875,1.0,0.2522725760936737,0.9344735145568848,0.9344735145568848,1.0,1.0,-1.191084623336792,0.5159196257591248,0.675165057182312,0.2278255820274353,0.0,0.0,0.3545615673065185,42.44446563720703,46.0,8.952203750610352,-8443.6611328125,181.8923492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083251953125,306.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.041015625,18000.0,0.0,0.0,0.1930137425661087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665295302867889,0.2665341198444366,-4.579788765113335e-06,0.0,0.0001958844222826,0.0,0.0,11.752252578735352,0.0,0.0,0.0,0.3012095391750335,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685555413365364,-1708.621826171875,304.16455078125,0.6933392286300659,0.1190815791487693,0.1090999245643615,293.3531494140625,297.1499938964844,293.1499938964844,0.0350258946418762,-1205.9471435546875,304.1724853515625,0.6058868765830994,0.0785619020462036,0.0769556984305381,293.2206420898437,297.1499938964844,293.1499938964844,0.233980119228363,-3510.236328125,304.1591491699219,0.9621846675872804,0.3194743990898132,0.2242312729358673,293.1762084960937,297.1499938964844,293.1499938964844,0.2788219153881073,-5446.4306640625,304.1975402832031,0.9990000128746032,0.4222031831741333,0.3469007611274719,293.19873046875,297.1499938964844,293.1499938964844,0.0137891210615634,-3581.775634765625,304.0392761230469,0.5052412152290344,0.050000000745058,0.2309926748275756,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.2221374511719,1.0,0.2520847618579864,0.9343339800834656,0.9343339800834656,1.0,1.0,-1.185937762260437,0.513613224029541,0.6723244786262512,0.226456269621849,0.0,0.0,0.3498421907424927,42.40728378295898,46.0,-4.626528739929199,-8355.642578125,180.2093200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1135559082031,306.4844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.03515625,18000.0,0.0,0.0,0.1908140331506729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614745795726776,0.2614791393280029,-4.564157734421315e-06,0.0,0.0001936519838636,0.0,0.0,11.466962814331056,0.0,0.0,0.0,0.3000352382659912,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673280879855156,-1687.070068359375,304.1641540527344,0.6863904595375061,0.1173743903636932,0.1076030880212783,293.3529663085937,297.1499938964844,293.1499938964844,0.0329720750451087,-1170.3087158203125,304.1721496582031,0.5957630276679993,0.0760251805186271,0.0745975822210311,293.220458984375,297.1499938964844,293.1499938964844,0.2335268259048462,-3505.220703125,304.1582946777344,0.9564778208732604,0.3186192214488983,0.2236672937870025,293.167236328125,297.1499938964844,293.1499938964844,0.2834769487380981,-5524.6904296875,304.1803894042969,0.9990000128746032,0.423638641834259,0.3519516289234161,293.19891357421875,297.1499938964844,293.1499938964844,0.0138036152347922,-3586.0703125,304.0300598144531,0.5027239918708801,0.050000000745058,0.2311693578958511,291.2100524902344,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060241699219,1.0,0.2537305057048797,0.9342857599258424,0.9342857599258424,1.0,1.0,-1.1869041919708252,0.5140550136566162,0.672849178314209,0.2266773730516433,0.0,0.0,0.3471208214759826,43.3633041381836,64.0,-26.88841819763184,-8301.1689453125,182.44190979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1404724121094,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.634765625,18000.0,0.0,0.0,0.1885895580053329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576205730438232,0.2576251327991485,-4.550487119558966e-06,0.0,0.0001913944288389,0.0,0.0,11.24730110168457,0.0,0.0,0.0,0.2991311252117157,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650236681103706,-1647.1173095703125,304.16326904296875,0.6657786965370178,0.1139532849192619,0.1046880111098289,293.352783203125,297.1499938964844,293.1499938964844,0.0290486384183168,-1101.3880615234375,304.1712951660156,0.5674075484275818,0.070921741425991,0.0699415206909179,293.2201843261719,297.1499938964844,293.1499938964844,0.2330254316329956,-3500.2568359375,304.1563720703125,0.9339253902435304,0.3168879449367523,0.2225883156061172,293.17926025390625,297.1499938964844,293.1499938964844,0.304259181022644,-5860.14892578125,304.1353454589844,0.9990000128746032,0.4208527505397796,0.3732909262180328,293.199951171875,297.1499938964844,293.1499938964844,0.0138930650427937,-3605.120361328125,304.00946044921875,0.4928480684757232,0.050000000745058,0.2319434732198715,291.164306640625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.159423828125,1.0,0.2617993950843811,0.9341893196105956,0.9341893196105956,1.0,1.0,-1.2030571699142456,0.5213590264320374,0.6816981434822083,0.2307360619306564,0.0,0.0,0.3481005430221557,47.72581481933594,67.0,-55.94467926025391,-8320.275390625,196.4915466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1536560058594,306.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1844447255134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562665641307831,0.256271094083786,-4.53751590612228e-06,0.0,0.0001871879503596,0.0,0.0,11.151577949523926,0.0,0.0,0.0,0.2986753284931183,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650236681103706,-1647.1173095703125,304.16326904296875,0.6657786965370178,0.1139532849192619,0.1046880111098289,293.352783203125,297.1499938964844,293.1499938964844,0.0290486384183168,-1101.3880615234375,304.1712951660156,0.5674075484275818,0.070921741425991,0.0699415206909179,293.2201843261719,297.1499938964844,293.1499938964844,0.2330254316329956,-3500.2568359375,304.1563720703125,0.9339253902435304,0.3168879449367523,0.2225883156061172,293.17926025390625,297.1499938964844,293.1499938964844,0.304259181022644,-5860.14892578125,304.1353454589844,0.9990000128746032,0.4208527505397796,0.3732909262180328,293.199951171875,297.1499938964844,293.1499938964844,0.0138930650427937,-3605.120361328125,304.00946044921875,0.4928480684757232,0.050000000745058,0.2319434732198715,291.164306640625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.159423828125,1.0,0.2617993950843811,0.9341893196105956,0.9341893196105956,1.0,1.0,-1.2030571699142456,0.5213590264320374,0.6816981434822083,0.2307360619306564,0.0,0.0,0.3481005430221557,47.72581481933594,67.0,-55.94467926025391,-8320.275390625,196.4915466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1536560058594,306.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1844447255134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562665641307831,0.256271094083786,-4.53751590612228e-06,0.0,0.0001871879503596,0.0,0.0,11.151577949523926,0.0,0.0,0.0,0.2986753284931183,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626361966133117,-1605.89892578125,304.162841796875,0.6473082304000854,0.1105610281229019,0.1017914563417434,293.3526306152344,297.1499938964844,293.1499938964844,0.0252717044204473,-1029.857666015625,304.1704406738281,0.538991391658783,0.0658155381679534,0.0652754604816436,293.21990966796875,297.1499938964844,293.1499938964844,0.2323355227708816,-3492.682861328125,304.15545654296875,0.9125623106956482,0.315168023109436,0.2215124815702438,293.22381591796875,297.1499938964844,293.1499938964844,0.3239092230796814,-6165.9208984375,304.1083374023437,0.9987667202949524,0.4111223518848419,0.3923453092575073,293.20196533203125,297.1499938964844,293.1499938964844,0.0139651959761977,-3621.07275390625,303.9858703613281,0.4837619364261627,0.050000000745058,0.2327544689178466,291.1271667480469,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818298339844,291.1254272460937,1.0,0.2689868509769439,0.9340928792953492,0.9340928792953492,1.0,1.0,-1.216824293136597,0.5275421738624573,0.6892821192741394,0.2343546450138092,0.0,0.0,0.3539934456348419,52.25830841064453,70.0,-42.66652297973633,-8408.53515625,210.3746490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0757141113281,306.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.01953125,18000.0,0.0,0.0,0.1813336014747619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611705362796783,0.2611750960350036,-4.544520834315335e-06,0.0,0.0001840305485529,0.0,0.0,11.405633926391602,0.0,0.0,0.0,0.2996497750282287,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626361966133117,-1605.89892578125,304.162841796875,0.6473082304000854,0.1105610281229019,0.1017914563417434,293.3526306152344,297.1499938964844,293.1499938964844,0.0252717044204473,-1029.857666015625,304.1704406738281,0.538991391658783,0.0658155381679534,0.0652754604816436,293.21990966796875,297.1499938964844,293.1499938964844,0.2323355227708816,-3492.682861328125,304.15545654296875,0.9125623106956482,0.315168023109436,0.2215124815702438,293.22381591796875,297.1499938964844,293.1499938964844,0.3239092230796814,-6165.9208984375,304.1083374023437,0.9987667202949524,0.4111223518848419,0.3923453092575073,293.20196533203125,297.1499938964844,293.1499938964844,0.0139651959761977,-3621.07275390625,303.9858703613281,0.4837619364261627,0.050000000745058,0.2327544689178466,291.1271667480469,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818298339844,291.1254272460937,1.0,0.2689868509769439,0.9340928792953492,0.9340928792953492,1.0,1.0,-1.216824293136597,0.5275421738624573,0.6892821192741394,0.2343546450138092,0.0,0.0,0.3539934456348419,52.25830841064453,70.0,-42.66652297973633,-8408.53515625,210.3746490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0757141113281,306.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.01953125,18000.0,0.0,0.0,0.1813336014747619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611705362796783,0.2611750960350036,-4.544520834315335e-06,0.0,0.0001840305485529,0.0,0.0,11.405633926391602,0.0,0.0,0.0,0.2996497750282287,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599888712167739,-1559.8326416015625,304.1629943847656,0.6272404789924622,0.1072253510355949,0.0990294367074966,293.352294921875,297.1499938964844,293.1499938964844,0.02176333963871,-957.0183715820312,304.16949462890625,0.5091845393180847,0.0607473663985729,0.0607288181781768,293.21954345703125,297.1499938964844,293.1499938964844,0.2306237816810608,-3471.755859375,304.15655517578125,0.8885882496833801,0.3134701550006866,0.2205213010311126,293.2543029785156,297.1499938964844,293.1499938964844,0.3158459961414337,-6035.0888671875,304.1352233886719,0.9733880758285522,0.4029975235462188,0.3839602470397949,293.2044677734375,297.1499938964844,293.1499938964844,0.0139960246160626,-3626.67333984375,303.9610595703125,0.4706275165081024,0.050000000745058,0.2339511513710022,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.1490783691406,1.0,0.2745988667011261,0.9335116147994996,0.9335116147994996,1.0,1.0,-1.1979591846466064,0.5189535021781921,0.6790056824684143,0.2296400070190429,0.0,0.0,0.3541459441184997,58.37543869018555,73.0,18.397762298583984,-8353.66796875,216.5311889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9314880371094,306.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.179353579878807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637735903263092,0.2637781500816345,-4.55649114883272e-06,0.0,0.000182021089131,0.0,0.0,11.561025619506836,0.0,0.0,0.0,0.3002766072750091,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599888712167739,-1559.8326416015625,304.1629943847656,0.6272404789924622,0.1072253510355949,0.0990294367074966,293.352294921875,297.1499938964844,293.1499938964844,0.02176333963871,-957.0183715820312,304.16949462890625,0.5091845393180847,0.0607473663985729,0.0607288181781768,293.21954345703125,297.1499938964844,293.1499938964844,0.2306237816810608,-3471.755859375,304.15655517578125,0.8885882496833801,0.3134701550006866,0.2205213010311126,293.2543029785156,297.1499938964844,293.1499938964844,0.3158459961414337,-6035.0888671875,304.1352233886719,0.9733880758285522,0.4029975235462188,0.3839602470397949,293.2044677734375,297.1499938964844,293.1499938964844,0.0139960246160626,-3626.67333984375,303.9610595703125,0.4706275165081024,0.050000000745058,0.2339511513710022,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.1490783691406,1.0,0.2745988667011261,0.9335116147994996,0.9335116147994996,1.0,1.0,-1.1979591846466064,0.5189535021781921,0.6790056824684143,0.2296400070190429,0.0,0.0,0.3541459441184997,58.37543869018555,73.0,18.397762298583984,-8353.66796875,216.5311889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9314880371094,306.3588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.130859375,18000.0,0.0,0.0,0.179353579878807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637735903263092,0.2637781500816345,-4.55649114883272e-06,0.0,0.000182021089131,0.0,0.0,11.561025619506836,0.0,0.0,0.0,0.3002766072750091,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573168732225894,-1513.940185546875,304.1631164550781,0.6109740734100342,0.103892907500267,0.0962249934673309,293.3521728515625,297.1499938964844,293.1499938964844,0.0185501109808683,-883.2025146484375,304.1683349609375,0.4856994450092315,0.0556513182818889,0.0561139248311519,293.219482421875,297.1499938964844,293.1499938964844,0.2289371341466903,-3451.29736328125,304.1571350097656,0.8716152906417847,0.3117228746414184,0.2194627970457077,293.2635498046875,297.1499938964844,293.1499938964844,0.3112333416938782,-5960.484375,304.14752197265625,0.9523045420646667,0.398456871509552,0.3792938888072967,293.2073974609375,297.1499938964844,293.1499938964844,0.0140066351741552,-3630.002197265625,303.934326171875,0.4585538804531097,0.050000000745058,0.2349340170621872,291.1618347167969,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1624450683594,1.0,0.2792410850524902,0.9329304099082948,0.9329304099082948,1.0,1.0,-1.183360576629639,0.5123226046562195,0.6710379123687744,0.2259771227836609,0.0,0.0,0.3511417806148529,63.41436767578125,76.0,15.507081031799316,-8223.8115234375,221.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79461669921875,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.107421875,18000.0,0.0,0.0,0.1778799295425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607439458370209,0.2607484757900238,-4.552151040115859e-06,0.0,0.0001805255160434,0.0,0.0,11.402929306030272,0.0,0.0,0.0,0.2996910810470581,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573168732225894,-1513.940185546875,304.1631164550781,0.6109740734100342,0.103892907500267,0.0962249934673309,293.3521728515625,297.1499938964844,293.1499938964844,0.0185501109808683,-883.2025146484375,304.1683349609375,0.4856994450092315,0.0556513182818889,0.0561139248311519,293.219482421875,297.1499938964844,293.1499938964844,0.2289371341466903,-3451.29736328125,304.1571350097656,0.8716152906417847,0.3117228746414184,0.2194627970457077,293.2635498046875,297.1499938964844,293.1499938964844,0.3112333416938782,-5960.484375,304.14752197265625,0.9523045420646667,0.398456871509552,0.3792938888072967,293.2073974609375,297.1499938964844,293.1499938964844,0.0140066351741552,-3630.002197265625,303.934326171875,0.4585538804531097,0.050000000745058,0.2349340170621872,291.1618347167969,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1624450683594,1.0,0.2792410850524902,0.9329304099082948,0.9329304099082948,1.0,1.0,-1.183360576629639,0.5123226046562195,0.6710379123687744,0.2259771227836609,0.0,0.0,0.3511417806148529,63.41436767578125,76.0,15.507081031799316,-8223.8115234375,221.7034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79461669921875,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.107421875,18000.0,0.0,0.0,0.1778799295425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607439458370209,0.2607484757900238,-4.552151040115859e-06,0.0,0.0001805255160434,0.0,0.0,11.402929306030272,0.0,0.0,0.0,0.2996910810470581,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560022331774234,-1491.5970458984375,304.1631164550781,0.6030579805374146,0.1022513136267662,0.0948304086923599,293.35205078125,297.1499938964844,293.1499938964844,0.0170922242105007,-846.5161743164062,304.16766357421875,0.4735388159751892,0.053113404661417,0.0538005381822586,293.21942138671875,297.1499938964844,293.1499938964844,0.2281605750322342,-3441.940673828125,304.1572570800781,0.864604651927948,0.3108524084091186,0.2189249694347381,293.26513671875,297.1499938964844,293.1499938964844,0.3095763027667999,-5934.05859375,304.1509704589844,0.9430948495864868,0.3967073261737823,0.3776154816150665,293.2088623046875,297.1499938964844,293.1499938964844,0.0140111176297068,-3631.886474609375,303.9205017089844,0.4533778727054596,0.050000000745058,0.2353757917881012,291.1653137207031,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.166015625,1.0,0.2812944948673248,0.93263977766037,0.93263977766037,1.0,1.0,-1.1767796277999878,0.5093322992324829,0.6674473285675049,0.2243395149707794,0.0,0.0,0.3497804403305053,65.68011474609375,76.0,13.473859786987305,-8167.90234375,223.9697723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357177734375,306.2108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.619140625,18000.0,0.0,0.0,0.1772406846284866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259487509727478,0.2594920694828033,-4.548716788121965e-06,0.0,0.0001798767625587,0.0,0.0,11.333744049072266,0.0,0.0,0.0,0.2994070947170257,4.0,0.0,1.0
