time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546934232115745,-1469.472900390625,304.1631164550781,0.5953872799873352,0.1006300747394561,0.0934482738375663,293.35186767578125,297.1499938964844,293.1499938964844,0.0157311763614416,-809.9391479492188,304.1669311523437,0.4579022824764251,0.0505883879959583,0.0514923259615898,293.2193603515625,297.1499938964844,293.1499938964844,0.2273850739002227,-3432.596435546875,304.1573486328125,0.8582955598831177,0.3099862337112427,0.2183861434459686,293.26580810546875,297.1499938964844,293.1499938964844,0.3080797791481018,-5910.39697265625,304.15350341796875,0.9345872402191162,0.3951179087162018,0.3761355578899383,293.2102966308594,297.1499938964844,293.1499938964844,0.0140127884224057,-3633.3828125,303.90655517578125,0.4488125443458557,0.050000000745058,0.2357941716909408,291.16876220703125,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1693420410156,1.0,0.283206969499588,0.9325244426727296,0.9325244426727296,1.0,1.0,-1.170428991317749,0.5064521431922913,0.663976788520813,0.2227728962898254,0.0,0.0,0.348181664943695,67.8248062133789,79.0,11.321610450744627,-8111.3974609375,226.04185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68267822265625,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.259765625,18000.0,0.0,0.0,0.1766543537378311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580368220806122,0.2580413520336151,-4.545009687717538e-06,0.0,0.0001792817201931,0.0,0.0,11.254673957824709,0.0,0.0,0.0,0.2990840673446655,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521198324859142,-1426.363525390625,304.1630249023437,0.5811580419540405,0.0974488705396652,0.0907176360487937,293.35302734375,297.1499938964844,293.1499938964844,0.0145997982472181,-779.47802734375,304.0981750488281,0.4416006505489349,0.050000000745058,0.04987283796072,293.2191772460937,297.1499938964844,293.1499938964844,0.2259275317192077,-3415.121337890625,304.1573181152344,0.8478698134422302,0.3082636594772339,0.2172993421554565,293.2657775878906,297.1499938964844,293.1499938964844,0.3054398596286773,-5869.18310546875,304.1566772460937,0.9202298521995544,0.392188549041748,0.3734647929668426,293.2130432128906,297.1499938964844,293.1499938964844,0.0140107311308383,-3636.05712890625,303.8780822753906,0.441550463438034,0.050000000745058,0.2365256547927856,291.17071533203125,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.17022705078125,1.0,0.2867826521396637,0.932293713092804,0.932293713092804,1.0,1.0,-1.1615729331970217,0.5024330019950867,0.6591399312019348,0.2206022143363952,0.0,0.0,0.3451637923717499,71.60693359375,67.0,1.788598656654358,-8011.0859375,230.4451141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.594970703125,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9375,18000.0,0.0,0.0,0.175584614276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549532353878021,0.2549577951431274,-4.536571395874489e-06,0.0,0.0001781960600055,0.0,0.0,11.086029052734377,0.0,0.0,0.0,0.2983989715576172,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521198324859142,-1426.363525390625,304.1630249023437,0.5811580419540405,0.0974488705396652,0.0907176360487937,293.35302734375,297.1499938964844,293.1499938964844,0.0145997982472181,-779.47802734375,304.0981750488281,0.4416006505489349,0.050000000745058,0.04987283796072,293.2191772460937,297.1499938964844,293.1499938964844,0.2259275317192077,-3415.121337890625,304.1573181152344,0.8478698134422302,0.3082636594772339,0.2172993421554565,293.2657775878906,297.1499938964844,293.1499938964844,0.3054398596286773,-5869.18310546875,304.1566772460937,0.9202298521995544,0.392188549041748,0.3734647929668426,293.2130432128906,297.1499938964844,293.1499938964844,0.0140107311308383,-3636.05712890625,303.8780822753906,0.441550463438034,0.050000000745058,0.2365256547927856,291.17071533203125,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.17022705078125,1.0,0.2867826521396637,0.932293713092804,0.932293713092804,1.0,1.0,-1.1615729331970217,0.5024330019950867,0.6591399312019348,0.2206022143363952,0.0,0.0,0.3451637923717499,71.60693359375,67.0,1.788598656654358,-8011.0859375,230.4451141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.594970703125,306.0849914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9375,18000.0,0.0,0.0,0.175584614276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549532353878021,0.2549577951431274,-4.536571395874489e-06,0.0,0.0001781960600055,0.0,0.0,11.086029052734377,0.0,0.0,0.0,0.2983989715576172,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494865328073501,-1382.6986083984375,304.1630859375,0.5749725699424744,0.094400018453598,0.0879205465316772,293.3600769042969,297.1499938964844,293.1499938964844,0.0143165690824389,-773.3118286132812,304.0046691894531,0.4425450265407562,0.050000000745058,0.0498401597142219,293.2187805175781,297.1499938964844,293.1499938964844,0.2244309931993484,-3397.1796875,304.1573791503906,0.847622811794281,0.3065943419933319,0.216108500957489,293.2647705078125,297.1499938964844,293.1499938964844,0.3029035627841949,-5829.9853515625,304.1586608886719,0.919344961643219,0.3894585967063904,0.3708316385746002,293.215576171875,297.1499938964844,293.1499938964844,0.0139275323599576,-3627.036376953125,303.84930419921875,0.4425451457500458,0.050000000745058,0.2364203929901123,291.1676330566406,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676940917969,1.0,0.2846846878528595,0.9320629239082336,0.9320629239082336,1.0,1.0,-1.1534607410430908,0.4987382888793945,0.6547224521636963,0.2186619639396667,0.0,0.0,0.3430826067924499,70.93494415283203,55.0,-0.563792884349823,-7932.587890625,226.2872772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,306.0260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.52734375,18000.0,0.0,0.0,0.1746383309364318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528201341629028,0.2528246641159057,-4.529690158960875e-06,0.0,0.00017723570636,0.0,0.0,10.967559814453123,0.0,0.0,0.0,0.2979038059711456,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494865328073501,-1382.6986083984375,304.1630859375,0.5749725699424744,0.094400018453598,0.0879205465316772,293.3600769042969,297.1499938964844,293.1499938964844,0.0143165690824389,-773.3118286132812,304.0046691894531,0.4425450265407562,0.050000000745058,0.0498401597142219,293.2187805175781,297.1499938964844,293.1499938964844,0.2244309931993484,-3397.1796875,304.1573791503906,0.847622811794281,0.3065943419933319,0.216108500957489,293.2647705078125,297.1499938964844,293.1499938964844,0.3029035627841949,-5829.9853515625,304.1586608886719,0.919344961643219,0.3894585967063904,0.3708316385746002,293.215576171875,297.1499938964844,293.1499938964844,0.0139275323599576,-3627.036376953125,303.84930419921875,0.4425451457500458,0.050000000745058,0.2364203929901123,291.1676330566406,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676940917969,1.0,0.2846846878528595,0.9320629239082336,0.9320629239082336,1.0,1.0,-1.1534607410430908,0.4987382888793945,0.6547224521636963,0.2186619639396667,0.0,0.0,0.3430826067924499,70.93494415283203,55.0,-0.563792884349823,-7932.587890625,226.2872772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,306.0260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.52734375,18000.0,0.0,0.0,0.1746383309364318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528201341629028,0.2528246641159057,-4.529690158960875e-06,0.0,0.00017723570636,0.0,0.0,10.967559814453123,0.0,0.0,0.0,0.2979038059711456,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468315221369266,-1338.980712890625,304.16314697265625,0.575173556804657,0.0915281400084495,0.0851545110344886,293.3706359863281,297.1499938964844,293.1499938964844,0.0139507241547107,-764.4431762695312,303.9003601074219,0.4498974680900574,0.050000000745058,0.0496868379414081,293.2179870605469,297.1499938964844,293.1499938964844,0.2227878272533416,-3377.341796875,304.1576538085937,0.8550834059715271,0.3050086796283722,0.2148777693510055,293.2631530761719,297.1499938964844,293.1499938964844,0.3002243340015411,-5788.64306640625,304.16021728515625,0.928597629070282,0.3868784606456756,0.3682194054126739,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756131589412,-3607.160400390625,303.8208923339844,0.4498974680900574,0.050000000745058,0.2356929779052734,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787617146968841,0.931792974472046,0.931792974472046,1.0,1.0,-1.1444711685180664,0.4946469664573669,0.6498242020606995,0.2165170460939407,0.0,0.0,0.3403300046920776,66.93110656738281,43.0,2.2184886932373047,-7851.01513671875,215.3854217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47271728515625,305.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.443359375,18000.0,0.0,0.0,0.1737788319587707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503635287284851,0.250368058681488,-4.523407369561028e-06,0.0,0.0001763634209055,0.0,0.0,10.835490226745604,0.0,0.0,0.0,0.2973634898662567,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468315221369266,-1338.980712890625,304.16314697265625,0.575173556804657,0.0915281400084495,0.0851545110344886,293.3706359863281,297.1499938964844,293.1499938964844,0.0139507241547107,-764.4431762695312,303.9003601074219,0.4498974680900574,0.050000000745058,0.0496868379414081,293.2179870605469,297.1499938964844,293.1499938964844,0.2227878272533416,-3377.341796875,304.1576538085937,0.8550834059715271,0.3050086796283722,0.2148777693510055,293.2631530761719,297.1499938964844,293.1499938964844,0.3002243340015411,-5788.64306640625,304.16021728515625,0.928597629070282,0.3868784606456756,0.3682194054126739,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756131589412,-3607.160400390625,303.8208923339844,0.4498974680900574,0.050000000745058,0.2356929779052734,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787617146968841,0.931792974472046,0.931792974472046,1.0,1.0,-1.1444711685180664,0.4946469664573669,0.6498242020606995,0.2165170460939407,0.0,0.0,0.3403300046920776,66.93110656738281,43.0,2.2184886932373047,-7851.01513671875,215.3854217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47271728515625,305.9779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.443359375,18000.0,0.0,0.0,0.1737788319587707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503635287284851,0.250368058681488,-4.523407369561028e-06,0.0,0.0001763634209055,0.0,0.0,10.835490226745604,0.0,0.0,0.0,0.2973634898662567,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442213714122772,-1296.291259765625,304.1631164550781,0.5806175470352173,0.0888213217258453,0.0824592858552932,293.3829040527344,297.1499938964844,293.1499938964844,0.0135392546653747,-753.8396606445312,303.7885437011719,0.463219940662384,0.050000000745058,0.0494486801326274,293.2169494628906,297.1499938964844,293.1499938964844,0.2211150676012039,-3357.11376953125,304.15789794921875,0.8693143725395203,0.3034960925579071,0.2136372923851013,293.2611389160156,297.1499938964844,293.1499938964844,0.2975314259529114,-5747.1904296875,304.1612854003906,0.946116030216217,0.3844158351421356,0.3656388521194458,293.2195129394531,297.1499938964844,293.1499938964844,0.0135852806270122,-3581.039306640625,303.79278564453125,0.463219940662384,0.050000000745058,0.2345632463693618,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700294852256775,0.9315230250358582,0.9315230250358582,1.0,1.0,-1.1350079774856567,0.4903412461280823,0.6446666717529297,0.214274987578392,0.0,0.0,0.3371042311191559,60.774681091308594,31.0,4.027579784393311,-7765.90576171875,200.3262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43804931640625,305.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.599609375,18000.0,0.0,0.0,0.1729094237089157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474427670240402,0.2474472820758819,-4.515993168752175e-06,0.0,0.0001754810800775,0.0,0.0,10.679384231567385,0.0,0.0,0.0,0.2967285215854645,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442213714122772,-1296.291259765625,304.1631164550781,0.5806175470352173,0.0888213217258453,0.0824592858552932,293.3829040527344,297.1499938964844,293.1499938964844,0.0135392546653747,-753.8396606445312,303.7885437011719,0.463219940662384,0.050000000745058,0.0494486801326274,293.2169494628906,297.1499938964844,293.1499938964844,0.2211150676012039,-3357.11376953125,304.15789794921875,0.8693143725395203,0.3034960925579071,0.2136372923851013,293.2611389160156,297.1499938964844,293.1499938964844,0.2975314259529114,-5747.1904296875,304.1612854003906,0.946116030216217,0.3844158351421356,0.3656388521194458,293.2195129394531,297.1499938964844,293.1499938964844,0.0135852806270122,-3581.039306640625,303.79278564453125,0.463219940662384,0.050000000745058,0.2345632463693618,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700294852256775,0.9315230250358582,0.9315230250358582,1.0,1.0,-1.1350079774856567,0.4903412461280823,0.6446666717529297,0.214274987578392,0.0,0.0,0.3371042311191559,60.774681091308594,31.0,4.027579784393311,-7765.90576171875,200.3262176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43804931640625,305.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.599609375,18000.0,0.0,0.0,0.1729094237089157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474427670240402,0.2474472820758819,-4.515993168752175e-06,0.0,0.0001754810800775,0.0,0.0,10.679384231567385,0.0,0.0,0.0,0.2967285215854645,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429404154419899,-1275.4154052734375,304.1630554199219,0.5852665901184082,0.0875252410769462,0.0811433941125869,293.3893737792969,297.1499938964844,293.1499938964844,0.0133240558207035,-748.0728759765625,303.7304077148437,0.4713325202465057,0.050000000745058,0.0493071787059307,293.21636962890625,297.1499938964844,293.1499938964844,0.2202731966972351,-3346.921142578125,304.1579895019531,0.8791709542274475,0.3027634918689728,0.2130178213119506,293.2600402832031,297.1499938964844,293.1499938964844,0.2961856424808502,-5726.494140625,304.16168212890625,0.9575093388557434,0.3832228183746338,0.3643637597560882,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807014837861,-3566.33056640625,303.77886962890625,0.4713325202465057,0.050000000745058,0.233892023563385,291.1746520996094,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3074645996094,291.1750183105469,1.0,0.2648229002952575,0.9313880801200868,0.9313880801200868,1.0,1.0,-1.1301790475845337,0.4881441295146942,0.6420348882675171,0.2131380438804626,0.0,0.0,0.335275650024414,57.12800216674805,31.0,4.672332286834717,-7722.216796875,191.76022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278869628906,305.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.783203125,18000.0,0.0,0.0,0.1724457293748855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458064556121826,0.2458109706640243,-4.511873612500494e-06,0.0,0.000175010485691,0.0,0.0,10.592377662658691,0.0,0.0,0.0,0.2963746190071106,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416763499379158,-1254.84423828125,304.1629638671875,0.5912343859672546,0.086255557835102,0.0798467472195625,293.39599609375,297.1499938964844,293.1499938964844,0.0131053999066352,-742.0750732421875,303.6708679199219,0.479317843914032,0.050000000745058,0.049154870212078,293.2157592773437,297.1499938964844,293.1499938964844,0.2194332778453827,-3336.747802734375,304.1580505371094,0.8910692930221558,0.3020435273647308,0.2124000936746597,293.2589111328125,297.1499938964844,293.1499938964844,0.2948478460311889,-5705.9306640625,304.1619873046875,0.9702094793319702,0.3820517957210541,0.3630998134613037,293.220947265625,297.1499938964844,293.1499938964844,0.0133722405880689,-3550.88232421875,303.7650451660156,0.479317843914032,0.050000000745058,0.2331695407629013,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.17694091796875,1.0,0.2591455578804016,0.9312667846679688,0.9312667846679688,1.0,1.0,-1.1253141164779663,0.4859309196472168,0.6393831968307495,0.2119984477758407,0.0,0.0,0.3333151042461395,53.20759201049805,25.0,4.979047775268555,-7677.72021484375,182.72805786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224548339844,305.9049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.95703125,18000.0,0.0,0.0,0.1719503551721573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440487742424011,0.2440532892942428,-4.507456651481334e-06,0.0,0.0001745077461237,0.0,0.0,10.499231338500977,0.0,0.0,0.0,0.2959961593151092,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391937270760536,-1214.461669921875,304.16278076171875,0.6030739545822144,0.0836921408772468,0.0772972181439399,293.4100646972656,297.1499938964844,293.1499938964844,0.0126857217401266,-730.346923828125,303.5462951660156,0.4935756623744964,0.050000000745058,0.0488839820027351,293.2145690917969,297.1499938964844,293.1499938964844,0.2178156673908233,-3317.165771484375,304.1580810546875,0.9166595339775084,0.3006166815757751,0.2112053632736206,293.25665283203125,297.1499938964844,293.1499938964844,0.2922614514827728,-5666.23193359375,304.16229248046875,0.9926647543907166,0.3797516822814941,0.3606537282466888,293.2221374511719,297.1499938964844,293.1499938964844,0.0131745543330907,-3522.6396484375,303.7373962402344,0.4935756623744964,0.050000000745058,0.2318845689296722,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800842285156,1.0,0.2488227486610412,0.9310241937637328,0.9310241937637328,1.0,1.0,-1.116016149520874,0.4816955626010895,0.6343205571174622,0.2098470628261566,0.0,0.0,0.3291106224060058,46.22772979736328,25.0,4.32795000076294,-7588.70166015625,166.64541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.681640625,18000.0,0.0,0.0,0.170837715268135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402613461017608,0.2402658462524414,-4.49786693934584e-06,0.0,0.0001733785611577,0.0,0.0,10.299399375915527,0.0,0.0,0.0,0.2951841950416565,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391937270760536,-1214.461669921875,304.16278076171875,0.6030739545822144,0.0836921408772468,0.0772972181439399,293.4100646972656,297.1499938964844,293.1499938964844,0.0126857217401266,-730.346923828125,303.5462951660156,0.4935756623744964,0.050000000745058,0.0488839820027351,293.2145690917969,297.1499938964844,293.1499938964844,0.2178156673908233,-3317.165771484375,304.1580810546875,0.9166595339775084,0.3006166815757751,0.2112053632736206,293.25665283203125,297.1499938964844,293.1499938964844,0.2922614514827728,-5666.23193359375,304.16229248046875,0.9926647543907166,0.3797516822814941,0.3606537282466888,293.2221374511719,297.1499938964844,293.1499938964844,0.0131745543330907,-3522.6396484375,303.7373962402344,0.4935756623744964,0.050000000745058,0.2318845689296722,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800842285156,1.0,0.2488227486610412,0.9310241937637328,0.9310241937637328,1.0,1.0,-1.116016149520874,0.4816955626010895,0.6343205571174622,0.2098470628261566,0.0,0.0,0.3291106224060058,46.22772979736328,25.0,4.32795000076294,-7588.70166015625,166.64541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247741699219,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.681640625,18000.0,0.0,0.0,0.170837715268135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402613461017608,0.2402658462524414,-4.49786693934584e-06,0.0,0.0001733785611577,0.0,0.0,10.299399375915527,0.0,0.0,0.0,0.2951841950416565,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367726050317287,-1174.8980712890625,304.1625671386719,0.6091623306274414,0.081119380891323,0.0748228654265403,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099237680435,-719.6301879882812,303.414794921875,0.5037490129470825,0.050000000745058,0.0487183704972267,293.2135009765625,297.1499938964844,293.1499938964844,0.2162263691425323,-3297.844482421875,304.1580505371094,0.936459183692932,0.2991970181465149,0.2100945711135864,293.24957275390625,297.1499938964844,293.1499938964844,0.2818150520324707,-5500.17529296875,304.176513671875,0.9990000128746032,0.3784500062465668,0.3498792350292206,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227785557508,-3500.882568359375,303.7095947265625,0.5037490129470825,0.050000000745058,0.2310989648103714,291.1863098144531,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1886291503906,1.0,0.2407575398683548,0.9307816624641418,0.9307816624641418,1.0,1.0,-1.0976464748382568,0.4733393490314483,0.6243071556091309,0.2056458741426468,0.0,0.0,0.3240325152873993,41.79930877685547,25.0,15.999920845031738,-7474.14892578125,153.0986785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44384765625,305.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.310546875,18000.0,0.0,0.0,0.1695161461830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360992580652237,0.236103743314743,-4.487663773034001e-06,0.0,0.0001720373402349,0.0,0.0,10.08214282989502,0.0,0.0,0.0,0.2942975461483001,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367726050317287,-1174.8980712890625,304.1625671386719,0.6091623306274414,0.081119380891323,0.0748228654265403,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099237680435,-719.6301879882812,303.414794921875,0.5037490129470825,0.050000000745058,0.0487183704972267,293.2135009765625,297.1499938964844,293.1499938964844,0.2162263691425323,-3297.844482421875,304.1580505371094,0.936459183692932,0.2991970181465149,0.2100945711135864,293.24957275390625,297.1499938964844,293.1499938964844,0.2818150520324707,-5500.17529296875,304.176513671875,0.9990000128746032,0.3784500062465668,0.3498792350292206,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227785557508,-3500.882568359375,303.7095947265625,0.5037490129470825,0.050000000745058,0.2310989648103714,291.1863098144531,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1886291503906,1.0,0.2407575398683548,0.9307816624641418,0.9307816624641418,1.0,1.0,-1.0976464748382568,0.4733393490314483,0.6243071556091309,0.2056458741426468,0.0,0.0,0.3240325152873993,41.79930877685547,25.0,15.999920845031738,-7474.14892578125,153.0986785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44384765625,305.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.310546875,18000.0,0.0,0.0,0.1695161461830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360992580652237,0.236103743314743,-4.487663773034001e-06,0.0,0.0001720373402349,0.0,0.0,10.08214282989502,0.0,0.0,0.0,0.2942975461483001,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343798026442527,-1135.2447509765625,304.162353515625,0.6113950610160828,0.0785781070590019,0.0724307373166084,293.4403686523437,297.1499938964844,293.1499938964844,0.011945117264986,-708.6015625,303.27850341796875,0.5114042162895203,0.050000000745058,0.0486124642193317,293.2127380371094,297.1499938964844,293.1499938964844,0.2143728733062744,-3274.99365234375,304.158447265625,0.9499006271362304,0.2977442741394043,0.2090135067701339,293.2244567871094,297.1499938964844,293.1499938964844,0.2670701146125793,-5265.99609375,304.1919250488281,0.9990000128746032,0.3809921145439148,0.3352084457874298,293.2243957519531,297.1499938964844,293.1499938964844,0.012879597954452,-3478.931884765625,303.68194580078125,0.5114042162895203,0.050000000745058,0.2305966019630432,291.2101745605469,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.3417358398437,291.2118835449219,1.0,0.2340365201234817,0.9306134581565856,0.9306134581565856,1.0,1.0,-1.075135350227356,0.4630960524082184,0.61203932762146,0.2006117850542068,0.0,0.0,0.3143610656261444,38.83616256713867,25.0,24.50785255432129,-7301.203125,141.55551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49249267578125,305.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.30078125,18000.0,0.0,0.0,0.1677691638469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285630851984024,0.2285675704479217,-4.472399268706795e-06,0.0,0.0001702643639873,0.0,0.0,9.699629783630373,0.0,0.0,0.0,0.2927734553813934,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343798026442527,-1135.2447509765625,304.162353515625,0.6113950610160828,0.0785781070590019,0.0724307373166084,293.4403686523437,297.1499938964844,293.1499938964844,0.011945117264986,-708.6015625,303.27850341796875,0.5114042162895203,0.050000000745058,0.0486124642193317,293.2127380371094,297.1499938964844,293.1499938964844,0.2143728733062744,-3274.99365234375,304.158447265625,0.9499006271362304,0.2977442741394043,0.2090135067701339,293.2244567871094,297.1499938964844,293.1499938964844,0.2670701146125793,-5265.99609375,304.1919250488281,0.9990000128746032,0.3809921145439148,0.3352084457874298,293.2243957519531,297.1499938964844,293.1499938964844,0.012879597954452,-3478.931884765625,303.68194580078125,0.5114042162895203,0.050000000745058,0.2305966019630432,291.2101745605469,291.1499938964844,272.82000732421875,271.0798034667969,284.5033569335937,293.3417358398437,291.2118835449219,1.0,0.2340365201234817,0.9306134581565856,0.9306134581565856,1.0,1.0,-1.075135350227356,0.4630960524082184,0.61203932762146,0.2006117850542068,0.0,0.0,0.3143610656261444,38.83616256713867,25.0,24.50785255432129,-7301.203125,141.55551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49249267578125,305.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.30078125,18000.0,0.0,0.0,0.1677691638469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285630851984024,0.2285675704479217,-4.472399268706795e-06,0.0,0.0001702643639873,0.0,0.0,9.699629783630373,0.0,0.0,0.0,0.2927734553813934,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321593172848224,-1098.09326171875,304.16192626953125,0.6122778654098511,0.0761078670620918,0.0701125338673591,293.4557189941406,297.1499938964844,293.1499938964844,0.011608712375164,-698.4447021484375,303.1363830566406,0.5183088779449463,0.050000000745058,0.0485287494957447,293.212158203125,297.1499938964844,293.1499938964844,0.21278977394104,-3255.68310546875,304.15826416015625,0.960683047771454,0.2962764203548431,0.2079316675662994,293.1915283203125,297.1499938964844,293.1499938964844,0.2550168931484222,-5075.0634765625,304.1978454589844,0.9990000128746032,0.385775625705719,0.3231398165225982,293.225341796875,297.1499938964844,293.1499938964844,0.0127658154815435,-3462.586181640625,303.6539001464844,0.5183088779449463,0.050000000745058,0.2301994860172271,291.2199401855469,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2206420898437,1.0,0.2284569889307022,0.9304453134536744,0.9304453134536744,1.0,1.0,-1.0559906959533691,0.4543102383613586,0.6016804575920105,0.1966044306755066,0.0,0.0,0.3042892515659332,36.48679733276367,43.0,14.765238761901855,-7123.96142578125,132.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578125,305.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.875,18000.0,0.0,0.0,0.1653804033994674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219920203089714,0.2199246436357498,-4.4517573769553564e-06,0.0,0.0001678400876699,0.0,0.0,9.260735511779783,0.0,0.0,0.0,0.2910111248493194,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321593172848224,-1098.09326171875,304.16192626953125,0.6122778654098511,0.0761078670620918,0.0701125338673591,293.4557189941406,297.1499938964844,293.1499938964844,0.011608712375164,-698.4447021484375,303.1363830566406,0.5183088779449463,0.050000000745058,0.0485287494957447,293.212158203125,297.1499938964844,293.1499938964844,0.21278977394104,-3255.68310546875,304.15826416015625,0.960683047771454,0.2962764203548431,0.2079316675662994,293.1915283203125,297.1499938964844,293.1499938964844,0.2550168931484222,-5075.0634765625,304.1978454589844,0.9990000128746032,0.385775625705719,0.3231398165225982,293.225341796875,297.1499938964844,293.1499938964844,0.0127658154815435,-3462.586181640625,303.6539001464844,0.5183088779449463,0.050000000745058,0.2301994860172271,291.2199401855469,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2206420898437,1.0,0.2284569889307022,0.9304453134536744,0.9304453134536744,1.0,1.0,-1.0559906959533691,0.4543102383613586,0.6016804575920105,0.1966044306755066,0.0,0.0,0.3042892515659332,36.48679733276367,43.0,14.765238761901855,-7123.96142578125,132.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578125,305.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18041.875,18000.0,0.0,0.0,0.1653804033994674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219920203089714,0.2199246436357498,-4.4517573769553564e-06,0.0,0.0001678400876699,0.0,0.0,9.260735511779783,0.0,0.0,0.0,0.2910111248493194,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311427470296621,-1080.8968505859375,304.16162109375,0.6085094213485718,0.074890561401844,0.0690204203128814,293.4633483886719,297.1499938964844,293.1499938964844,0.011462434194982,-694.125244140625,303.063232421875,0.5179640650749207,0.050000000745058,0.0485327243804931,293.2119445800781,297.1499938964844,293.1499938964844,0.212105706334114,-3247.408935546875,304.1579895019531,0.9592562317848206,0.2955277562141418,0.2074196189641952,293.1769714355469,297.1499938964844,293.1499938964844,0.2551269233226776,-5080.02978515625,304.18878173828125,0.9990000128746032,0.3881117403507232,0.3237190544605255,293.2257385253906,297.1499938964844,293.1499938964844,0.0127339530736207,-3458.713623046875,303.639892578125,0.5179640650749207,0.050000000745058,0.2302183508872985,291.221435546875,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.22052001953125,1.0,0.2289439737796783,0.930361270904541,0.930361270904541,1.0,1.0,-1.0547797679901123,0.4537193775177002,0.6010604500770569,0.1964387893676757,0.0,0.0,0.2993310689926147,36.5745849609375,43.0,2.764214277267456,-7058.44287109375,132.22354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6299133300781,305.8213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.171875,18000.0,0.0,0.0,0.163954809308052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156931906938552,0.215697631239891,-4.44147872258327e-06,0.0,0.0001663932926021,0.0,0.0,9.0482177734375,0.0,0.0,0.0,0.2901532351970672,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302231162786483,-1065.3658447265625,304.1611633300781,0.6014368534088135,0.0736787691712379,0.0679643452167511,293.470947265625,297.1499938964844,293.1499938964844,0.0113409264013171,-690.927734375,302.9877624511719,0.5147684216499329,0.050000000745058,0.0485704652965068,293.2118225097656,297.1499938964844,293.1499938964844,0.2116869688034057,-3242.619873046875,304.15728759765625,0.9526979327201844,0.2947669625282287,0.2069218903779983,293.170166015625,297.1499938964844,293.1499938964844,0.2601376473903656,-5164.560546875,304.17254638671875,0.9990000128746032,0.3891173899173736,0.3292007744312286,293.2261657714844,297.1499938964844,293.1499938964844,0.0127316564321517,-3460.748046875,303.6251220703125,0.5147684216499329,0.050000000745058,0.2303973734378814,291.2103881835937,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060546875,1.0,0.2312576174736023,0.9303357005119324,0.9303357005119324,1.0,1.0,-1.05975079536438,0.4559293985366821,0.603821337223053,0.1976545751094818,0.0,0.0,0.2962906062602997,37.593074798583984,61.0,-22.78832054138184,-7020.6005859375,135.3154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811218261719,305.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.158203125,18000.0,0.0,0.0,0.1624308377504348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122542411088943,0.2122586816549301,-4.431783963809721e-06,0.0,0.0001648466422921,0.0,0.0,8.873956680297852,0.0,0.0,0.0,0.2894496023654938,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284973662346601,-1040.4835205078125,304.1602783203125,0.5797703266143799,0.0712709501385688,0.0659475773572921,293.4859924316406,297.1499938964844,293.1499938964844,0.0111491465941071,-686.86328125,302.8299865722656,0.5029917359352112,0.050000000745058,0.0487298294901847,293.21173095703125,297.1499938964844,293.1499938964844,0.2113916575908661,-3240.0771484375,304.1553649902344,0.9276961088180542,0.293218046426773,0.2059679329395294,293.1859436035156,297.1499938964844,293.1499938964844,0.2816702723503113,-5516.3388671875,304.1288757324219,0.9990000128746032,0.3854919672012329,0.35141122341156,293.2277526855469,297.1499938964844,293.1499938964844,0.0127877285704016,-3477.067626953125,303.592041015625,0.5029917359352112,0.050000000745058,0.2311533242464065,291.1598205566406,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.15338134765625,1.0,0.2406839579343795,0.93028461933136,0.93028461933136,1.0,1.0,-1.083935260772705,0.466839998960495,0.6170952916145325,0.2032254338264465,0.0,0.0,0.2980618178844452,41.93074798583984,64.0,-62.83705139160156,-7075.70458984375,149.59202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518615722656,305.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.642578125,18000.0,0.0,0.0,0.1594356596469879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114021480083465,0.2114065587520599,-4.422211986820912e-06,0.0,0.0001618069218238,0.0,0.0,8.817218780517578,0.0,0.0,0.0,0.2891555428504944,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284973662346601,-1040.4835205078125,304.1602783203125,0.5797703266143799,0.0712709501385688,0.0659475773572921,293.4859924316406,297.1499938964844,293.1499938964844,0.0111491465941071,-686.86328125,302.8299865722656,0.5029917359352112,0.050000000745058,0.0487298294901847,293.21173095703125,297.1499938964844,293.1499938964844,0.2113916575908661,-3240.0771484375,304.1553649902344,0.9276961088180542,0.293218046426773,0.2059679329395294,293.1859436035156,297.1499938964844,293.1499938964844,0.2816702723503113,-5516.3388671875,304.1288757324219,0.9990000128746032,0.3854919672012329,0.35141122341156,293.2277526855469,297.1499938964844,293.1499938964844,0.0127877285704016,-3477.067626953125,303.592041015625,0.5029917359352112,0.050000000745058,0.2311533242464065,291.1598205566406,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.15338134765625,1.0,0.2406839579343795,0.93028461933136,0.93028461933136,1.0,1.0,-1.083935260772705,0.466839998960495,0.6170952916145325,0.2032254338264465,0.0,0.0,0.2980618178844452,41.93074798583984,64.0,-62.83705139160156,-7075.70458984375,149.59202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518615722656,305.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.642578125,18000.0,0.0,0.0,0.1594356596469879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114021480083465,0.2114065587520599,-4.422211986820912e-06,0.0,0.0001618069218238,0.0,0.0,8.817218780517578,0.0,0.0,0.0,0.2891555428504944,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027014385908842,-1010.5386962890624,304.1592712402344,0.555080235004425,0.0689417123794555,0.0640329048037529,293.5006408691406,297.1499938964844,293.1499938964844,0.0109629007056355,-682.6021728515625,302.6681213378906,0.4901231229305267,0.050000000745058,0.0489467233419418,293.2115783691406,297.1499938964844,293.1499938964844,0.210910215973854,-3234.871337890625,304.1544494628906,0.8999984264373779,0.2916854321956634,0.2050526887178421,293.22760009765625,297.1499938964844,293.1499938964844,0.2892188727855682,-5641.11669921875,304.1262512207031,0.9857644438743592,0.3761255145072937,0.3588898777961731,293.2306823730469,297.1499938964844,293.1499938964844,0.0128447357565164,-3492.788818359375,303.55499267578125,0.4901231229305267,0.050000000745058,0.2321821749210357,291.1185913085937,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1195983886719,1.0,0.2488576918840408,0.9302335381507874,0.9302335381507874,1.0,1.0,-1.0897200107574463,0.4692839384078979,0.6204360723495483,0.2050220072269439,0.0,0.0,0.3056659996509552,47.50748062133789,67.0,-31.982107162475582,-7178.99609375,161.69834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7354431152344,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6640625,18000.0,0.0,0.0,0.1571937948465347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170973122119903,0.2171017378568649,-4.429554792295676e-06,0.0,0.0001595317298779,0.0,0.0,9.088445663452148,0.0,0.0,0.0,0.2901699244976043,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027014385908842,-1010.5386962890624,304.1592712402344,0.555080235004425,0.0689417123794555,0.0640329048037529,293.5006408691406,297.1499938964844,293.1499938964844,0.0109629007056355,-682.6021728515625,302.6681213378906,0.4901231229305267,0.050000000745058,0.0489467233419418,293.2115783691406,297.1499938964844,293.1499938964844,0.210910215973854,-3234.871337890625,304.1544494628906,0.8999984264373779,0.2916854321956634,0.2050526887178421,293.22760009765625,297.1499938964844,293.1499938964844,0.2892188727855682,-5641.11669921875,304.1262512207031,0.9857644438743592,0.3761255145072937,0.3588898777961731,293.2306823730469,297.1499938964844,293.1499938964844,0.0128447357565164,-3492.788818359375,303.55499267578125,0.4901231229305267,0.050000000745058,0.2321821749210357,291.1185913085937,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1195983886719,1.0,0.2488576918840408,0.9302335381507874,0.9302335381507874,1.0,1.0,-1.0897200107574463,0.4692839384078979,0.6204360723495483,0.2050220072269439,0.0,0.0,0.3056659996509552,47.50748062133789,67.0,-31.982107162475582,-7178.99609375,161.69834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7354431152344,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6640625,18000.0,0.0,0.0,0.1571937948465347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170973122119903,0.2171017378568649,-4.429554792295676e-06,0.0,0.0001595317298779,0.0,0.0,9.088445663452148,0.0,0.0,0.0,0.2901699244976043,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253455955535173,-979.10546875,304.1589660644531,0.5329334139823914,0.0666492506861686,0.0621856041252613,293.5152893066406,297.1499938964844,293.1499938964844,0.01071532163769,-674.3915405273438,302.5093994140625,0.4784435927867889,0.050000000745058,0.049172181636095,293.2117004394531,297.1499938964844,293.1499938964844,0.209158182144165,-3212.819091796875,304.1558837890625,0.8775952458381653,0.290101021528244,0.2041327208280563,293.2460021972656,297.1499938964844,293.1499938964844,0.2839613258838653,-5546.244140625,304.1428527832031,0.959164559841156,0.3703895807266235,0.3527381420135498,293.2343139648437,297.1499938964844,293.1499938964844,0.0128174722194671,-3489.45263671875,303.51837158203125,0.4784435927867889,0.050000000745058,0.2332516610622406,291.149658203125,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15203857421875,1.0,0.2556110918521881,0.9297780990600586,0.9297780990600586,1.0,1.0,-1.0818744897842407,0.4656498432159424,0.6162246465682983,0.2033906877040863,0.0,0.0,0.303814172744751,53.12065505981445,70.0,19.490175247192383,-7146.4755859375,169.6279754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658935546875,305.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.1557632982730865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177919000387191,0.2177963405847549,-4.437445568328258e-06,0.0,0.0001580799580551,0.0,0.0,9.135491371154783,0.0,0.0,0.0,0.2903958559036255,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253455955535173,-979.10546875,304.1589660644531,0.5329334139823914,0.0666492506861686,0.0621856041252613,293.5152893066406,297.1499938964844,293.1499938964844,0.01071532163769,-674.3915405273438,302.5093994140625,0.4784435927867889,0.050000000745058,0.049172181636095,293.2117004394531,297.1499938964844,293.1499938964844,0.209158182144165,-3212.819091796875,304.1558837890625,0.8775952458381653,0.290101021528244,0.2041327208280563,293.2460021972656,297.1499938964844,293.1499938964844,0.2839613258838653,-5546.244140625,304.1428527832031,0.959164559841156,0.3703895807266235,0.3527381420135498,293.2343139648437,297.1499938964844,293.1499938964844,0.0128174722194671,-3489.45263671875,303.51837158203125,0.4784435927867889,0.050000000745058,0.2332516610622406,291.149658203125,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15203857421875,1.0,0.2556110918521881,0.9297780990600586,0.9297780990600586,1.0,1.0,-1.0818744897842407,0.4656498432159424,0.6162246465682983,0.2033906877040863,0.0,0.0,0.303814172744751,53.12065505981445,70.0,19.490175247192383,-7146.4755859375,169.6279754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658935546875,305.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.1557632982730865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177919000387191,0.2177963405847549,-4.437445568328258e-06,0.0,0.0001580799580551,0.0,0.0,9.135491371154783,0.0,0.0,0.0,0.2903958559036255,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.023787185549736,-949.406494140625,304.1585693359375,0.515518069267273,0.0644242390990257,0.0603544302284717,293.52996826171875,297.1499938964844,293.1499938964844,0.0104739852249622,-666.5701293945312,302.34344482421875,0.4678662121295929,0.050000000745058,0.0493699386715889,293.2119445800781,297.1499938964844,293.1499938964844,0.2077356725931167,-3195.248046875,304.1562805175781,0.8605822920799255,0.2884893119335174,0.2031589299440384,293.2517395019531,297.1499938964844,293.1499938964844,0.2804829776287079,-5489.51904296875,304.1508483886719,0.9367515444755554,0.3667812645435333,0.3491745591163635,293.23797607421875,297.1499938964844,293.1499938964844,0.0128004243597388,-3489.69970703125,303.4794921875,0.4678662121295929,0.050000000745058,0.2341897338628769,291.1600036621094,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.1607971191406,1.0,0.2614128291606903,0.9293226599693298,0.9293226599693298,1.0,1.0,-1.0755932331085205,0.4626717269420624,0.6129214763641357,0.2022658884525299,0.0,0.0,0.3016287088394165,58.05613327026367,73.0,14.039459228515623,-7071.5361328125,176.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.97265625,18000.0,0.0,0.0,0.1546313166618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157734334468841,0.2157778590917587,-4.434160928212805e-06,0.0,0.0001569311280036,0.0,0.0,9.037542343139648,0.0,0.0,0.0,0.2900342047214508,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.023787185549736,-949.406494140625,304.1585693359375,0.515518069267273,0.0644242390990257,0.0603544302284717,293.52996826171875,297.1499938964844,293.1499938964844,0.0104739852249622,-666.5701293945312,302.34344482421875,0.4678662121295929,0.050000000745058,0.0493699386715889,293.2119445800781,297.1499938964844,293.1499938964844,0.2077356725931167,-3195.248046875,304.1562805175781,0.8605822920799255,0.2884893119335174,0.2031589299440384,293.2517395019531,297.1499938964844,293.1499938964844,0.2804829776287079,-5489.51904296875,304.1508483886719,0.9367515444755554,0.3667812645435333,0.3491745591163635,293.23797607421875,297.1499938964844,293.1499938964844,0.0128004243597388,-3489.69970703125,303.4794921875,0.4678662121295929,0.050000000745058,0.2341897338628769,291.1600036621094,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234619140625,291.1607971191406,1.0,0.2614128291606903,0.9293226599693298,0.9293226599693298,1.0,1.0,-1.0755932331085205,0.4626717269420624,0.6129214763641357,0.2022658884525299,0.0,0.0,0.3016287088394165,58.05613327026367,73.0,14.039459228515623,-7071.5361328125,176.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5839538574219,305.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.97265625,18000.0,0.0,0.0,0.1546313166618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157734334468841,0.2157778590917587,-4.434160928212805e-06,0.0,0.0001569311280036,0.0,0.0,9.037542343139648,0.0,0.0,0.0,0.2900342047214508,4.0,0.0,1.0
