time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.023059481754899,-935.102294921875,304.1583251953125,0.5082145929336548,0.0633492693305015,0.0594625733792781,293.5372009277344,297.1499938964844,293.1499938964844,0.0103510254994034,-662.47314453125,302.2586669921875,0.4625142514705658,0.050000000745058,0.0494606271386146,293.2120361328125,297.1499938964844,293.1499938964844,0.2070375382900238,-3186.640625,304.1564025878906,0.8535025119781494,0.2876849174499511,0.2026655673980713,293.25262451171875,297.1499938964844,293.1499938964844,0.279108315706253,-5467.37109375,304.1531982421875,0.9270693063735962,0.3653126657009125,0.3478003740310669,293.23974609375,297.1499938964844,293.1499938964844,0.0127889038994908,-3489.447265625,303.4596862792969,0.4625142514705658,0.050000000745058,0.234619915485382,291.1636047363281,291.1499938964844,273.0583190917969,271.20733642578125,284.6730041503906,293.4335327148437,291.1643981933594,1.0,0.2640403807163238,0.9290949106216432,0.9290949106216432,1.0,1.0,-1.072906255722046,0.4613890349864959,0.6115172505378723,0.2018061876296997,0.0,0.0,0.3003629744052887,60.322261810302734,73.0,12.369460105895996,-7037.29296875,180.1909027099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.853515625,18000.0,0.0,0.0,0.154137521982193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148401439189911,0.2148445844650268,-4.432148216437781e-06,0.0,0.000156429989147,0.0,0.0,8.991395950317383,0.0,0.0,0.0,0.2898479402065277,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223638955503702,-921.1625366210938,304.1580810546875,0.5016226172447205,0.0623005516827106,0.0585900023579597,293.5443725585937,297.1499938964844,293.1499938964844,0.0102279251441359,-658.2999877929688,302.1728210449219,0.4574280679225921,0.050000000745058,0.049547228962183,293.2121276855469,297.1499938964844,293.1499938964844,0.2063507288694381,-3178.18408203125,304.156494140625,0.8471176028251648,0.2868821620941162,0.2021703124046325,293.2529296875,297.1499938964844,293.1499938964844,0.277856707572937,-5447.35107421875,304.1548767089844,0.918320894241333,0.3639549016952514,0.3465576171875,293.241455078125,297.1499938964844,293.1499938964844,0.0127761857584118,-3489.064208984375,303.4397277832031,0.4574280679225921,0.050000000745058,0.2350307255983352,291.16656494140625,291.1499938964844,273.07666015625,271.2184143066406,284.689208984375,293.4441223144531,291.16705322265625,1.0,0.2665206491947174,0.9290010333061218,0.9290010333061218,1.0,1.0,-1.070369839668274,0.4601799845695495,0.6101899147033691,0.2013826221227646,0.0,0.0,0.2989554703235626,62.48678970336914,61.0,9.762436866760254,-7001.279296875,183.3763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,305.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.103515625,18000.0,0.0,0.0,0.1536813080310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137416452169418,0.2137460857629776,-4.429837645147927e-06,0.0,0.0001559669908601,0.0,0.0,8.937291145324707,0.0,0.0,0.0,0.2896324396133423,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209732707589864,-892.4075927734375,304.15771484375,0.4956815838813782,0.0603203698992729,0.0567785911262035,293.5582580566406,297.1499938964844,293.1499938964844,0.009936848655343,-647.7048950195312,301.9985046386719,0.4569709300994873,0.050000000745058,0.0495553389191627,293.212158203125,297.1499938964844,293.1499938964844,0.2048782855272293,-3160.037109375,304.1567687988281,0.8451268672943115,0.2852998673915863,0.2010677754878997,293.2524108886719,297.1499938964844,293.1499938964844,0.2754368185997009,-5408.92919921875,304.1572570800781,0.915203332901001,0.3614531457424164,0.3441475033760071,293.2445678710937,297.1499938964844,293.1499938964844,0.0126831382513046,-3477.261962890625,303.3998107910156,0.4569709300994873,0.050000000745058,0.2350691854953766,291.1702880859375,291.1499938964844,273.11334228515625,271.2411804199219,284.7228088378906,293.4662780761719,291.1707763671875,1.0,0.2655436098575592,0.928813338279724,0.928813338279724,1.0,1.0,-1.064036250114441,0.4571851193904876,0.6068511605262756,0.2002723962068557,0.0,0.0,0.2960067689418793,62.62077331542969,49.0,6.834986686706543,-6926.43603515625,181.71739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23828125,18000.0,0.0,0.0,0.152834951877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114093005657196,0.2114137262105941,-4.4246253310120665e-06,0.0,0.0001551080495119,0.0,0.0,8.822164535522461,0.0,0.0,0.0,0.289170891046524,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209732707589864,-892.4075927734375,304.15771484375,0.4956815838813782,0.0603203698992729,0.0567785911262035,293.5582580566406,297.1499938964844,293.1499938964844,0.009936848655343,-647.7048950195312,301.9985046386719,0.4569709300994873,0.050000000745058,0.0495553389191627,293.212158203125,297.1499938964844,293.1499938964844,0.2048782855272293,-3160.037109375,304.1567687988281,0.8451268672943115,0.2852998673915863,0.2010677754878997,293.2524108886719,297.1499938964844,293.1499938964844,0.2754368185997009,-5408.92919921875,304.1572570800781,0.915203332901001,0.3614531457424164,0.3441475033760071,293.2445678710937,297.1499938964844,293.1499938964844,0.0126831382513046,-3477.261962890625,303.3998107910156,0.4569709300994873,0.050000000745058,0.2350691854953766,291.1702880859375,291.1499938964844,273.11334228515625,271.2411804199219,284.7228088378906,293.4662780761719,291.1707763671875,1.0,0.2655436098575592,0.928813338279724,0.928813338279724,1.0,1.0,-1.064036250114441,0.4571851193904876,0.6068511605262756,0.2002723962068557,0.0,0.0,0.2960067689418793,62.62077331542969,49.0,6.834986686706543,-6926.43603515625,181.71739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23828125,18000.0,0.0,0.0,0.152834951877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114093005657196,0.2114137262105941,-4.4246253310120665e-06,0.0,0.0001551080495119,0.0,0.0,8.822164535522461,0.0,0.0,0.0,0.289170891046524,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196729134768247,-864.246826171875,304.15728759765625,0.4954791665077209,0.0585309192538261,0.0550072342157363,293.5711975097656,297.1499938964844,293.1499938964844,0.0096159530803561,-635.2277221679688,301.8221740722656,0.4644186794757843,0.050000000745058,0.049429252743721,293.2118835449219,297.1499938964844,293.1499938964844,0.2033211290836334,-3140.804443359375,304.1571044921875,0.851868212223053,0.2837827801704407,0.1999065577983856,293.2510070800781,297.1499938964844,293.1499938964844,0.2730328142642975,-5370.9599609375,304.1588134765625,0.9236129522323608,0.3591406941413879,0.3418063223361969,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358086079359,-3456.095703125,303.36065673828125,0.4644186794757843,0.050000000745058,0.2344710826873779,291.1747741699219,291.1499938964844,273.1499938964844,271.2649230957031,284.75762939453125,293.48980712890625,291.1752319335937,1.0,0.2603926360607147,0.9286255836486816,0.9286255836486816,1.0,1.0,-1.0568376779556274,0.4538012742996216,0.6030364036560059,0.1989674121141433,0.0,0.0,0.2924091219902038,59.34655380249024,37.0,6.261344909667969,-6846.265625,173.68519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.294921875,18000.0,0.0,0.0,0.1520029902458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086585164070129,0.2086629420518875,-4.418704520503525e-06,0.0,0.0001542637182865,0.0,0.0,8.687418937683105,0.0,0.0,0.0,0.2886321246623993,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196729134768247,-864.246826171875,304.15728759765625,0.4954791665077209,0.0585309192538261,0.0550072342157363,293.5711975097656,297.1499938964844,293.1499938964844,0.0096159530803561,-635.2277221679688,301.8221740722656,0.4644186794757843,0.050000000745058,0.049429252743721,293.2118835449219,297.1499938964844,293.1499938964844,0.2033211290836334,-3140.804443359375,304.1571044921875,0.851868212223053,0.2837827801704407,0.1999065577983856,293.2510070800781,297.1499938964844,293.1499938964844,0.2730328142642975,-5370.9599609375,304.1588134765625,0.9236129522323608,0.3591406941413879,0.3418063223361969,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358086079359,-3456.095703125,303.36065673828125,0.4644186794757843,0.050000000745058,0.2344710826873779,291.1747741699219,291.1499938964844,273.1499938964844,271.2649230957031,284.75762939453125,293.48980712890625,291.1752319335937,1.0,0.2603926360607147,0.9286255836486816,0.9286255836486816,1.0,1.0,-1.0568376779556274,0.4538012742996216,0.6030364036560059,0.1989674121141433,0.0,0.0,0.2924091219902038,59.34655380249024,37.0,6.261344909667969,-6846.265625,173.68519592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310302734375,305.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.294921875,18000.0,0.0,0.0,0.1520029902458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086585164070129,0.2086629420518875,-4.418704520503525e-06,0.0,0.0001542637182865,0.0,0.0,8.687418937683105,0.0,0.0,0.0,0.2886321246623993,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.018484441563487,-837.2686767578125,304.1568603515625,0.5000120401382446,0.0569077394902706,0.0533078908920288,293.5829772949219,297.1499938964844,293.1499938964844,0.0092841451987624,-621.6472778320312,301.6446838378906,0.4762998223304748,0.050000000745058,0.0492139086127281,293.2113037109375,297.1499938964844,293.1499938964844,0.2017509341239929,-3121.4033203125,304.1573486328125,0.8662644028663635,0.2823337912559509,0.1987271308898925,293.2491760253906,297.1499938964844,293.1499938964844,0.2706616222858429,-5333.6396484375,304.1598205566406,0.9417247176170348,0.3569541871547699,0.3395063877105713,293.24884033203125,297.1499938964844,293.1499938964844,0.012356991879642,-3429.200927734375,303.3224792480469,0.4762998223304748,0.050000000745058,0.2334495931863784,291.1787414550781,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.51397705078125,291.1791381835937,1.0,0.2521267235279083,0.9284462928771972,0.9284462928771972,1.0,1.0,-1.0491377115249634,0.450198620557785,0.598939061164856,0.1975384205579757,0.0,0.0,0.2883105278015136,53.80641174316406,25.0,5.570560932159424,-6762.306640625,161.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.982421875,18000.0,0.0,0.0,0.1510988920927047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055073380470276,0.2055117636919021,-4.411856025399175e-06,0.0,0.0001533461763756,0.0,0.0,8.533720970153809,0.0,0.0,0.0,0.2880180180072784,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.018484441563487,-837.2686767578125,304.1568603515625,0.5000120401382446,0.0569077394902706,0.0533078908920288,293.5829772949219,297.1499938964844,293.1499938964844,0.0092841451987624,-621.6472778320312,301.6446838378906,0.4762998223304748,0.050000000745058,0.0492139086127281,293.2113037109375,297.1499938964844,293.1499938964844,0.2017509341239929,-3121.4033203125,304.1573486328125,0.8662644028663635,0.2823337912559509,0.1987271308898925,293.2491760253906,297.1499938964844,293.1499938964844,0.2706616222858429,-5333.6396484375,304.1598205566406,0.9417247176170348,0.3569541871547699,0.3395063877105713,293.24884033203125,297.1499938964844,293.1499938964844,0.012356991879642,-3429.200927734375,303.3224792480469,0.4762998223304748,0.050000000745058,0.2334495931863784,291.1787414550781,291.1499938964844,273.1866760253906,271.2892761230469,284.7929382324219,293.51397705078125,291.1791381835937,1.0,0.2521267235279083,0.9284462928771972,0.9284462928771972,1.0,1.0,-1.0491377115249634,0.450198620557785,0.598939061164856,0.1975384205579757,0.0,0.0,0.2883105278015136,53.80641174316406,25.0,5.570560932159424,-6762.306640625,161.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.982421875,18000.0,0.0,0.0,0.1510988920927047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055073380470276,0.2055117636919021,-4.411856025399175e-06,0.0,0.0001533461763756,0.0,0.0,8.533720970153809,0.0,0.0,0.0,0.2880180180072784,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.017400873824954,-811.478759765625,304.1563720703125,0.5097000002861023,0.0554210022091865,0.0516813322901725,293.5937194824219,297.1499938964844,293.1499938964844,0.0089505333453416,-607.357666015625,301.46588134765625,0.490525871515274,0.050000000745058,0.0489395521581172,293.2104797363281,297.1499938964844,293.1499938964844,0.2001896351575851,-3102.10302734375,304.1575012207031,0.8892961144447327,0.2809455096721649,0.1975479423999786,293.2471008300781,297.1499938964844,293.1499938964844,0.2683250904083252,-5296.93212890625,304.1604309082031,0.9679259061813354,0.3548621535301208,0.3372425436973572,293.2500305175781,297.1499938964844,293.1499938964844,0.01216053776443,-3398.731689453125,303.28533935546875,0.490525871515274,0.050000000745058,0.2321481555700302,291.1822509765625,291.1499938964844,273.22332763671875,271.3139343261719,284.82830810546875,293.53826904296875,291.1826171875,1.0,0.2414609640836715,0.928266942501068,0.928266942501068,1.0,1.0,-1.0411614179611206,0.446483314037323,0.5946781039237976,0.196025088429451,0.0,0.0,0.2837722301483154,46.768646240234375,25.0,4.877140998840332,-6676.37646484375,146.88624572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1500568240880966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020482420921325,0.2020526528358459,-4.404317223816179e-06,0.0,0.0001522885868325,0.0,0.0,8.36592960357666,0.0,0.0,0.0,0.2873473763465881,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.017400873824954,-811.478759765625,304.1563720703125,0.5097000002861023,0.0554210022091865,0.0516813322901725,293.5937194824219,297.1499938964844,293.1499938964844,0.0089505333453416,-607.357666015625,301.46588134765625,0.490525871515274,0.050000000745058,0.0489395521581172,293.2104797363281,297.1499938964844,293.1499938964844,0.2001896351575851,-3102.10302734375,304.1575012207031,0.8892961144447327,0.2809455096721649,0.1975479423999786,293.2471008300781,297.1499938964844,293.1499938964844,0.2683250904083252,-5296.93212890625,304.1604309082031,0.9679259061813354,0.3548621535301208,0.3372425436973572,293.2500305175781,297.1499938964844,293.1499938964844,0.01216053776443,-3398.731689453125,303.28533935546875,0.490525871515274,0.050000000745058,0.2321481555700302,291.1822509765625,291.1499938964844,273.22332763671875,271.3139343261719,284.82830810546875,293.53826904296875,291.1826171875,1.0,0.2414609640836715,0.928266942501068,0.928266942501068,1.0,1.0,-1.0411614179611206,0.446483314037323,0.5946781039237976,0.196025088429451,0.0,0.0,0.2837722301483154,46.768646240234375,25.0,4.877140998840332,-6676.37646484375,146.88624572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.287109375,18000.0,0.0,0.0,0.1500568240880966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020482420921325,0.2020526528358459,-4.404317223816179e-06,0.0,0.0001522885868325,0.0,0.0,8.36592960357666,0.0,0.0,0.0,0.2873473763465881,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169194806367158,-799.6171875,304.1560974121094,0.514284610748291,0.0547161102294921,0.0509323813021183,293.59893798828125,297.1499938964844,293.1499938964844,0.0087946085259318,-600.5308837890625,301.37548828125,0.4968307316303253,0.050000000745058,0.0488282293081283,293.21002197265625,297.1499938964844,293.1499938964844,0.1994542181491851,-3093.02392578125,304.157470703125,0.9001768231391907,0.280266672372818,0.1969907879829406,293.2460327148437,297.1499938964844,293.1499938964844,0.2672126591205597,-5279.49462890625,304.1605529785156,0.978702962398529,0.3538415431976318,0.3361642956733703,293.2504577636719,297.1499938964844,293.1499938964844,0.0120750628411769,-3385.497802734375,303.2670593261719,0.4968307316303253,0.050000000745058,0.2316200882196426,291.1837158203125,291.1499938964844,273.2416687011719,271.32635498046875,284.8457336425781,293.55047607421875,291.1839294433594,1.0,0.237215906381607,0.928177297115326,0.928177297115326,1.0,1.0,-1.037531852722168,0.4447982311248779,0.5927335619926453,0.1953241825103759,0.0,0.0,0.2813789546489715,43.90843963623047,25.0,4.006316184997559,-6633.953125,140.88140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.763671875,18000.0,0.0,0.0,0.1494700610637664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002280503511428,0.200232446193695,-4.400345460453536e-06,0.0,0.0001516931079095,0.0,0.0,8.278030395507812,0.0,0.0,0.0,0.2869962155818939,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164711344987154,-788.3353271484375,304.1557922363281,0.5182130932807922,0.0540231838822364,0.0502170734107494,293.6041259765625,297.1499938964844,293.1499938964844,0.0086462097242474,-593.9594116210938,301.2840881347656,0.5025626420974731,0.050000000745058,0.0487365461885929,293.2096252441406,297.1499938964844,293.1499938964844,0.198753997683525,-3084.392333984375,304.1573791503906,0.910143494606018,0.2795886397361755,0.196450874209404,293.2449951171875,297.1499938964844,293.1499938964844,0.2661463618278503,-5262.8095703125,304.1605834960937,0.98740553855896,0.3528289794921875,0.3351159989833832,293.25079345703125,297.1499938964844,293.1499938964844,0.0119991227984428,-3373.871337890625,303.2488098144531,0.5025626420974731,0.050000000745058,0.2311851978302002,291.1844177246094,291.1499938964844,273.260009765625,271.3388671875,284.86260986328125,293.56219482421875,291.1844482421875,1.0,0.2334754914045334,0.9281076192855836,0.9281076192855836,1.0,1.0,-1.034134864807129,0.4432249069213867,0.5909099578857422,0.194661945104599,0.0,0.0,0.2790107131004333,41.54817199707031,25.0,2.437939643859864,-6592.685546875,135.85472106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.84375,18000.0,0.0,0.0,0.1488360911607742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984011530876159,0.1984055489301681,-4.396299118525349e-06,0.0,0.0001510497095296,0.0,0.0,8.18997573852539,0.0,0.0,0.0,0.2866443991661072,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156465079635381,-766.951171875,304.1552429199219,0.5243821740150452,0.05266734957695,0.0488535948097705,293.61456298828125,297.1499938964844,293.1499938964844,0.0083651756867766,-581.2828979492188,301.0979919433594,0.5128560066223145,0.050000000745058,0.0485942363739013,293.2088623046875,297.1499938964844,293.1499938964844,0.1974271982908249,-3068.05859375,304.1571350097656,0.928560733795166,0.2782309055328369,0.1954008191823959,293.2428283691406,297.1499938964844,293.1499938964844,0.2633400857448578,-5218.0986328125,304.16192626953125,0.9990000128746032,0.3508580327033996,0.3321872651576996,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666151538491,-3353.943115234375,303.2119140625,0.5128560066223145,0.050000000745058,0.2305101305246353,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5790405273437,291.1835327148437,1.0,0.2272639125585556,0.9279683232307434,0.9279683232307434,1.0,1.0,-1.0267817974090576,0.4398268461227417,0.5869549512863159,0.1932169944047927,0.0,0.0,0.2745459675788879,37.860801696777344,25.0,-0.2416589260101318,-6514.453125,127.55972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7109375,18000.0,0.0,0.0,0.1474347859621048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949481964111328,0.194952592253685,-4.388439265312627e-06,0.0,0.0001496275654062,0.0,0.0,8.023933410644531,0.0,0.0,0.0,0.2859781384468078,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156465079635381,-766.951171875,304.1552429199219,0.5243821740150452,0.05266734957695,0.0488535948097705,293.61456298828125,297.1499938964844,293.1499938964844,0.0083651756867766,-581.2828979492188,301.0979919433594,0.5128560066223145,0.050000000745058,0.0485942363739013,293.2088623046875,297.1499938964844,293.1499938964844,0.1974271982908249,-3068.05859375,304.1571350097656,0.928560733795166,0.2782309055328369,0.1954008191823959,293.2428283691406,297.1499938964844,293.1499938964844,0.2633400857448578,-5218.0986328125,304.16192626953125,0.9990000128746032,0.3508580327033996,0.3321872651576996,293.25152587890625,297.1499938964844,293.1499938964844,0.0118666151538491,-3353.943115234375,303.2119140625,0.5128560066223145,0.050000000745058,0.2305101305246353,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.8926086425781,293.5790405273437,291.1835327148437,1.0,0.2272639125585556,0.9279683232307434,0.9279683232307434,1.0,1.0,-1.0267817974090576,0.4398268461227417,0.5869549512863159,0.1932169944047927,0.0,0.0,0.2745459675788879,37.860801696777344,25.0,-0.2416589260101318,-6514.453125,127.55972290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.46759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7109375,18000.0,0.0,0.0,0.1474347859621048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949481964111328,0.194952592253685,-4.388439265312627e-06,0.0,0.0001496275654062,0.0,0.0,8.023933410644531,0.0,0.0,0.0,0.2859781384468078,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148889478296041,-746.2973022460938,304.1547546386719,0.5263403654098511,0.0512855537235736,0.0475798733532428,293.62518310546875,297.1499938964844,293.1499938964844,0.0080979922786355,-568.6467895507812,300.91046142578125,0.5196504592895508,0.050000000745058,0.0485138148069381,293.20819091796875,297.1499938964844,293.1499938964844,0.1959637254476547,-3049.788330078125,304.1572265625,0.9396276473999025,0.2768778204917907,0.1943997144699096,293.2312316894531,297.1499938964844,293.1499938964844,0.2527119517326355,-5044.21533203125,304.1754455566406,0.9990000128746032,0.3508310914039612,0.3209102749824524,293.2522888183594,297.1499938964844,293.1499938964844,0.0117478454485535,-3335.197021484375,303.1754150390625,0.5196504592895508,0.050000000745058,0.2301286607980728,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956787109375,1.0,0.2220975309610366,0.9278290271759032,0.9278290271759032,1.0,1.0,-1.0103176832199097,0.4322645962238312,0.5780530571937561,0.1899152398109436,0.0,0.0,0.2683266699314117,35.63653945922852,25.0,14.638619422912598,-6408.79443359375,119.72677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,305.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.89453125,18000.0,0.0,0.0,0.1458330005407333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909647136926651,0.1909690946340561,-4.380741302156821e-06,0.0,0.0001480019564041,0.0,0.0,7.835988998413086,0.0,0.0,0.0,0.2852288782596588,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148889478296041,-746.2973022460938,304.1547546386719,0.5263403654098511,0.0512855537235736,0.0475798733532428,293.62518310546875,297.1499938964844,293.1499938964844,0.0080979922786355,-568.6467895507812,300.91046142578125,0.5196504592895508,0.050000000745058,0.0485138148069381,293.20819091796875,297.1499938964844,293.1499938964844,0.1959637254476547,-3049.788330078125,304.1572265625,0.9396276473999025,0.2768778204917907,0.1943997144699096,293.2312316894531,297.1499938964844,293.1499938964844,0.2527119517326355,-5044.21533203125,304.1754455566406,0.9990000128746032,0.3508310914039612,0.3209102749824524,293.2522888183594,297.1499938964844,293.1499938964844,0.0117478454485535,-3335.197021484375,303.1754150390625,0.5196504592895508,0.050000000745058,0.2301286607980728,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956787109375,1.0,0.2220975309610366,0.9278290271759032,0.9278290271759032,1.0,1.0,-1.0103176832199097,0.4322645962238312,0.5780530571937561,0.1899152398109436,0.0,0.0,0.2683266699314117,35.63653945922852,25.0,14.638619422912598,-6408.79443359375,119.72677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,305.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.89453125,18000.0,0.0,0.0,0.1458330005407333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909647136926651,0.1909690946340561,-4.380741302156821e-06,0.0,0.0001480019564041,0.0,0.0,7.835988998413086,0.0,0.0,0.0,0.2852288782596588,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139787010848522,-720.9553833007812,304.1401672363281,0.525725781917572,0.050000000745058,0.0460681207478046,293.6361389160156,297.1499938964844,293.1499938964844,0.0078417109325528,-556.2550659179688,300.7176208496094,0.5254652500152588,0.050000000745058,0.048451904207468,293.2075500488281,297.1499938964844,293.1499938964844,0.1946199834346771,-3033.107421875,304.15704345703125,0.9482872486114502,0.2755344212055206,0.1934155225753784,293.2105407714844,297.1499938964844,293.1499938964844,0.2433989495038986,-4896.34033203125,304.1822509765625,0.9990000128746032,0.3529564142227173,0.3116210103034973,293.2530822753906,297.1499938964844,293.1499938964844,0.0116426581516861,-3319.1552734375,303.1383056640625,0.5254652500152588,0.050000000745058,0.2298349738121032,291.19989013671875,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687866210937,291.1996765136719,1.0,0.2177667468786239,0.927756667137146,0.927756667137146,1.0,1.0,-0.9953523278236388,0.4254014790058136,0.5699508786201477,0.1869346648454666,0.0,0.0,0.2610483467578888,33.900264739990234,25.0,5.251028537750244,-6287.482421875,113.36421966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53375244140625,305.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.123046875,18000.0,0.0,0.0,0.143912523984909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855584979057312,0.1855628788471222,-4.369954694993794e-06,0.0,0.0001460529165342,0.0,0.0,7.582297325134277,0.0,0.0,0.0,0.2842368185520172,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139787010848522,-720.9553833007812,304.1401672363281,0.525725781917572,0.050000000745058,0.0460681207478046,293.6361389160156,297.1499938964844,293.1499938964844,0.0078417109325528,-556.2550659179688,300.7176208496094,0.5254652500152588,0.050000000745058,0.048451904207468,293.2075500488281,297.1499938964844,293.1499938964844,0.1946199834346771,-3033.107421875,304.15704345703125,0.9482872486114502,0.2755344212055206,0.1934155225753784,293.2105407714844,297.1499938964844,293.1499938964844,0.2433989495038986,-4896.34033203125,304.1822509765625,0.9990000128746032,0.3529564142227173,0.3116210103034973,293.2530822753906,297.1499938964844,293.1499938964844,0.0116426581516861,-3319.1552734375,303.1383056640625,0.5254652500152588,0.050000000745058,0.2298349738121032,291.19989013671875,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687866210937,291.1996765136719,1.0,0.2177667468786239,0.927756667137146,0.927756667137146,1.0,1.0,-0.9953523278236388,0.4254014790058136,0.5699508786201477,0.1869346648454666,0.0,0.0,0.2610483467578888,33.900264739990234,25.0,5.251028537750244,-6287.482421875,113.36421966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53375244140625,305.4419250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.123046875,18000.0,0.0,0.0,0.143912523984909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855584979057312,0.1855628788471222,-4.369954694993794e-06,0.0,0.0001460529165342,0.0,0.0,7.582297325134277,0.0,0.0,0.0,0.2842368185520172,4.0,0.0,1.0
814380,293.2342529296875,297.1499938964844,293.1499938964844,0.0138149699196219,-717.0831909179688,304.09588623046875,0.5308976769447327,0.050000000745058,0.0459606684744358,293.64727783203125,297.1499938964844,293.1499938964844,0.0075942273251712,-544.0451049804688,300.51824951171875,0.5308980941772461,0.050000000745058,0.0483988896012306,293.2088928222656,297.1499938964844,293.1499938964844,0.1932646036148071,-3016.31884765625,304.156982421875,0.9555420279502868,0.2738125026226043,0.1923112869262695,293.1872253417969,297.1499938964844,293.1499938964844,0.2355051636695861,-4769.466796875,304.1845397949219,0.9990000128746032,0.3561462759971618,0.3034411668777466,293.2537841796875,297.1499938964844,293.1499938964844,0.0115492343902587,-3305.64453125,303.1004943847656,0.5308980941772461,0.050000000745058,0.2295834869146347,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537353515625,293.5580749511719,291.19732666015625,1.0,0.2141585946083068,0.927684247493744,0.927684247493744,1.0,1.0,-0.9837143421173096,0.4201070964336395,0.5636072754859924,0.184531569480896,0.0,0.0,0.254809707403183,32.42622756958008,43.0,-1.229547142982483,-6189.06396484375,108.28658294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,305.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.064453125,18000.0,0.0,0.0,0.1416800618171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810145229101181,0.1810188889503479,-4.359770173323341e-06,0.0,0.0001437872560927,0.0,0.0,7.368978977203369,0.0,0.0,0.0,0.2833818197250366,4.0,0.0,1.0
814440,293.2342529296875,297.1499938964844,293.1499938964844,0.0138149699196219,-717.0831909179688,304.09588623046875,0.5308976769447327,0.050000000745058,0.0459606684744358,293.64727783203125,297.1499938964844,293.1499938964844,0.0075942273251712,-544.0451049804688,300.51824951171875,0.5308980941772461,0.050000000745058,0.0483988896012306,293.2088928222656,297.1499938964844,293.1499938964844,0.1932646036148071,-3016.31884765625,304.156982421875,0.9555420279502868,0.2738125026226043,0.1923112869262695,293.1872253417969,297.1499938964844,293.1499938964844,0.2355051636695861,-4769.466796875,304.1845397949219,0.9990000128746032,0.3561462759971618,0.3034411668777466,293.2537841796875,297.1499938964844,293.1499938964844,0.0115492343902587,-3305.64453125,303.1004943847656,0.5308980941772461,0.050000000745058,0.2295834869146347,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537353515625,293.5580749511719,291.19732666015625,1.0,0.2141585946083068,0.927684247493744,0.927684247493744,1.0,1.0,-0.9837143421173096,0.4201070964336395,0.5636072754859924,0.184531569480896,0.0,0.0,0.254809707403183,32.42622756958008,43.0,-1.229547142982483,-6189.06396484375,108.28658294677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59185791015625,305.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.064453125,18000.0,0.0,0.0,0.1416800618171692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810145229101181,0.1810188889503479,-4.359770173323341e-06,0.0,0.0001437872560927,0.0,0.0,7.368978977203369,0.0,0.0,0.0,0.2833818197250366,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137716922909021,-716.3057861328125,304.0744934082031,0.5293001532554626,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074802562594413,-538.3792724609375,300.4162902832031,0.5293001532554626,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923917233943939,-3005.456298828125,304.15728759765625,0.951524555683136,0.27271369099617,0.1915658712387085,293.178466796875,297.1499938964844,293.1499938964844,0.2374364584684372,-4803.8154296875,304.1745910644531,0.9990000128746032,0.3574039340019226,0.3058013319969177,293.2541809082031,297.1499938964844,293.1499938964844,0.0115197412669658,-3302.160400390625,303.08123779296875,0.5293001532554626,0.050000000745058,0.2296554744243621,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.55926513671875,291.1932678222656,1.0,0.2155186980962753,0.9276480674743652,0.9276480674743652,1.0,1.0,-0.9857669472694396,0.4211133122444153,0.5646536350250244,0.1847590059041977,0.0,0.0,0.2520375251770019,32.82916641235352,43.0,-10.467348098754885,-6159.798828125,109.41516876220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,305.4035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.638671875,18000.0,0.0,0.0,0.1404876261949539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178948700428009,0.1789530664682388,-4.355187684268458e-06,0.0,0.0001425770751666,0.0,0.0,7.272629261016846,0.0,0.0,0.0,0.2829971313476562,4.0,0.0,1.0
814560,293.2387390136719,297.1499938964844,293.1499938964844,0.0137593308463692,-716.6144409179688,304.0531921386719,0.524620771408081,0.050000000745058,0.0460193529725074,293.6587829589844,297.1499938964844,293.1499938964844,0.0073766615241765,-533.4161987304688,300.3099670410156,0.524620771408081,0.050000000745058,0.0484605953097343,293.2115783691406,297.1499938964844,293.1499938964844,0.1917932629585266,-2998.251220703125,304.15704345703125,0.94213604927063,0.271773099899292,0.1908970922231674,293.1777648925781,297.1499938964844,293.1499938964844,0.2440448552370071,-4915.0107421875,304.1580505371094,0.9990000128746032,0.3571869134902954,0.3129340410232544,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114031359553,-3303.491943359375,303.0606384277344,0.524620771408081,0.050000000745058,0.2298762053251266,291.1819763183594,291.1499938964844,273.4433288574219,271.4671630859375,284.96856689453125,293.5699768066406,291.1771850585937,1.0,0.2186566591262817,0.9276260733604432,0.9276260733604432,1.0,1.0,-0.9938952922821044,0.4249109327793121,0.56898432970047,0.186167299747467,0.0,0.0,0.251104861497879,34.09336471557617,46.0,-31.24234771728516,-6153.4677734375,113.36270141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64263916015625,305.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1875,18000.0,0.0,0.0,0.1392961740493774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775600910186767,0.1775644421577453,-4.351109964773059e-06,0.0,0.0001413679128745,0.0,0.0,7.206451892852783,0.0,0.0,0.0,0.2827301919460296,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137369101867079,-717.3976440429688,304.0105285644531,0.5172969102859497,0.050000000745058,0.0460954122245311,293.6705017089844,297.1499938964844,293.1499938964844,0.0071714529767632,-523.446044921875,300.0901794433594,0.5172969102859497,0.050000000745058,0.0485406890511512,293.21075439453125,297.1499938964844,293.1499938964844,0.191037893295288,-2989.50390625,304.15594482421875,0.926628053188324,0.2703656554222107,0.1898367553949356,293.1944580078125,297.1499938964844,293.1499938964844,0.2557093203067779,-5107.72509765625,304.1362609863281,0.9990000128746032,0.3531364202499389,0.3248478174209595,293.2562866210937,297.1499938964844,293.1499938964844,0.0114936716854572,-3306.58447265625,303.016845703125,0.5172969102859497,0.050000000745058,0.230256125330925,291.14556884765625,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119689941406,291.1431579589844,1.0,0.2233947962522506,0.9275821447372437,0.9275821447372437,1.0,1.0,-1.0075676441192627,0.4312964677810669,0.5762711763381958,0.1885653734207153,0.0,0.0,0.2543420195579529,36.26832962036133,49.0,-36.38678359985352,-6200.1416015625,120.21434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65478515625,305.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.1371618658304214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788279414176941,0.1788322925567627,-4.34935600424069e-06,0.0,0.0001392018602928,0.0,0.0,7.257988452911377,0.0,0.0,0.0,0.2828793525695801,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137369101867079,-717.3976440429688,304.0105285644531,0.5172969102859497,0.050000000745058,0.0460954122245311,293.6705017089844,297.1499938964844,293.1499938964844,0.0071714529767632,-523.446044921875,300.0901794433594,0.5172969102859497,0.050000000745058,0.0485406890511512,293.21075439453125,297.1499938964844,293.1499938964844,0.191037893295288,-2989.50390625,304.15594482421875,0.926628053188324,0.2703656554222107,0.1898367553949356,293.1944580078125,297.1499938964844,293.1499938964844,0.2557093203067779,-5107.72509765625,304.1362609863281,0.9990000128746032,0.3531364202499389,0.3248478174209595,293.2562866210937,297.1499938964844,293.1499938964844,0.0114936716854572,-3306.58447265625,303.016845703125,0.5172969102859497,0.050000000745058,0.230256125330925,291.14556884765625,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119689941406,291.1431579589844,1.0,0.2233947962522506,0.9275821447372437,0.9275821447372437,1.0,1.0,-1.0075676441192627,0.4312964677810669,0.5762711763381958,0.1885653734207153,0.0,0.0,0.2543420195579529,36.26832962036133,49.0,-36.38678359985352,-6200.1416015625,120.21434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65478515625,305.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.1371618658304214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788279414176941,0.1788322925567627,-4.34935600424069e-06,0.0,0.0001392018602928,0.0,0.0,7.257988452911377,0.0,0.0,0.0,0.2828793525695801,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137143703177571,-717.6422729492188,303.9732666015625,0.5087886452674866,0.050000000745058,0.0461967140436172,293.6824951171875,297.1499938964844,293.1499938964844,0.0069625917822122,-512.497802734375,299.872314453125,0.5087886452674866,0.050000000745058,0.0486473627388477,293.2075500488281,297.1499938964844,293.1499938964844,0.1905113309621811,-2983.287841796875,304.1548767089844,0.9095370769500732,0.2694805264472961,0.1892914175987243,293.22216796875,297.1499938964844,293.1499938964844,0.2611520886421203,-5194.21044921875,304.133056640625,0.9927363395690918,0.3463913798332214,0.3300946652889251,293.25848388671875,297.1499938964844,293.1499938964844,0.0114590702578425,-3304.73095703125,302.97271728515625,0.5087886452674866,0.050000000745058,0.2307621538639068,291.13311767578125,291.1499938964844,273.51666259765625,271.5200500488281,285.035888671875,293.66339111328125,291.1331481933594,1.0,0.2283324152231216,0.9275382161140442,0.9275382161140442,1.0,1.0,-1.0141314268112185,0.4344066083431244,0.5797247886657715,0.1896067559719085,0.0,0.0,0.257593035697937,39.03849411010742,52.0,-14.266119003295898,-6238.01806640625,126.53244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102905273437,305.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1356607675552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811598837375641,0.1811642348766327,-4.353341410023859e-06,0.0,0.0001376784348394,0.0,0.0,7.36468505859375,0.0,0.0,0.0,0.2832850515842438,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137143703177571,-717.6422729492188,303.9732666015625,0.5087886452674866,0.050000000745058,0.0461967140436172,293.6824951171875,297.1499938964844,293.1499938964844,0.0069625917822122,-512.497802734375,299.872314453125,0.5087886452674866,0.050000000745058,0.0486473627388477,293.2075500488281,297.1499938964844,293.1499938964844,0.1905113309621811,-2983.287841796875,304.1548767089844,0.9095370769500732,0.2694805264472961,0.1892914175987243,293.22216796875,297.1499938964844,293.1499938964844,0.2611520886421203,-5194.21044921875,304.133056640625,0.9927363395690918,0.3463913798332214,0.3300946652889251,293.25848388671875,297.1499938964844,293.1499938964844,0.0114590702578425,-3304.73095703125,302.97271728515625,0.5087886452674866,0.050000000745058,0.2307621538639068,291.13311767578125,291.1499938964844,273.51666259765625,271.5200500488281,285.035888671875,293.66339111328125,291.1331481933594,1.0,0.2283324152231216,0.9275382161140442,0.9275382161140442,1.0,1.0,-1.0141314268112185,0.4344066083431244,0.5797247886657715,0.1896067559719085,0.0,0.0,0.257593035697937,39.03849411010742,52.0,-14.266119003295898,-6238.01806640625,126.53244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102905273437,305.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.306640625,18000.0,0.0,0.0,0.1356607675552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811598837375641,0.1811642348766327,-4.353341410023859e-06,0.0,0.0001376784348394,0.0,0.0,7.36468505859375,0.0,0.0,0.0,0.2832850515842438,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.0136762503534555,-716.891357421875,303.941650390625,0.4992600083351135,0.050000000745058,0.0463306419551372,293.6947937011719,297.1499938964844,293.1499938964844,0.0067471950314939,-500.3114318847656,299.6592102050781,0.4992600083351135,0.050000000745058,0.0487883947789669,293.2069396972656,297.1499938964844,293.1499938964844,0.1892594844102859,-2967.34423828125,304.1553649902344,0.891136646270752,0.2681516408920288,0.18853659927845,293.23553466796875,297.1499938964844,293.1499938964844,0.256443440914154,-5115.63818359375,304.1462707519531,0.9731186032295228,0.3418256044387817,0.3252553045749664,293.260986328125,297.1499938964844,293.1499938964844,0.0114064719527959,-3297.15771484375,302.9296875,0.4992600083351135,0.050000000745058,0.2314311414957046,291.1503295898437,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.69091796875,291.1524353027344,1.0,0.2329360395669937,0.9272067546844482,0.9272067546844482,1.0,1.0,-1.008492350578308,0.4319244921207428,0.5765678882598877,0.1881688684225082,0.0,0.0,0.2566415667533874,42.53907775878906,55.0,15.527801513671877,-6209.5322265625,131.18939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.1347183287143707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815106719732284,0.181515023112297,-4.35640959040029e-06,0.0,0.0001367219811072,0.0,0.0,7.384829998016357,0.0,0.0,0.0,0.2833814620971679,4.0,0.0,1.0
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.0136762503534555,-716.891357421875,303.941650390625,0.4992600083351135,0.050000000745058,0.0463306419551372,293.6947937011719,297.1499938964844,293.1499938964844,0.0067471950314939,-500.3114318847656,299.6592102050781,0.4992600083351135,0.050000000745058,0.0487883947789669,293.2069396972656,297.1499938964844,293.1499938964844,0.1892594844102859,-2967.34423828125,304.1553649902344,0.891136646270752,0.2681516408920288,0.18853659927845,293.23553466796875,297.1499938964844,293.1499938964844,0.256443440914154,-5115.63818359375,304.1462707519531,0.9731186032295228,0.3418256044387817,0.3252553045749664,293.260986328125,297.1499938964844,293.1499938964844,0.0114064719527959,-3297.15771484375,302.9296875,0.4992600083351135,0.050000000745058,0.2314311414957046,291.1503295898437,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.69091796875,291.1524353027344,1.0,0.2329360395669937,0.9272067546844482,0.9272067546844482,1.0,1.0,-1.008492350578308,0.4319244921207428,0.5765678882598877,0.1881688684225082,0.0,0.0,0.2566415667533874,42.53907775878906,55.0,15.527801513671877,-6209.5322265625,131.18939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.1347183287143707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815106719732284,0.181515023112297,-4.35640959040029e-06,0.0,0.0001367219811072,0.0,0.0,7.384829998016357,0.0,0.0,0.0,0.2833814620971679,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136301927268505,-716.2234497070312,303.9031677246094,0.4915220737457275,0.050000000745058,0.0464570447802543,293.7074279785156,297.1499938964844,293.1499938964844,0.006534419953823,-488.1165771484375,299.4382019042969,0.4915220737457275,0.050000000745058,0.0489215068519115,293.2071228027344,297.1499938964844,293.1499938964844,0.1879951506853103,-2951.407470703125,304.1556701660156,0.8756107091903687,0.2666733562946319,0.1876207441091537,293.2395935058594,297.1499938964844,293.1499938964844,0.2535960674285888,-5068.62158203125,304.1521301269531,0.954884946346283,0.3388266265392303,0.3222972750663757,293.2636108398437,297.1499938964844,293.1499938964844,0.0113587975502014,-3291.462890625,302.8847045898437,0.4915220737457275,0.050000000745058,0.2320625633001327,291.15826416015625,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15850830078125,1.0,0.2373893707990646,0.9268753528594972,0.9268753528594972,1.0,1.0,-1.0049116611480713,0.4304022789001465,0.5745093822479248,0.1871027797460556,0.0,0.0,0.2548325359821319,45.86172103881836,58.0,8.90490436553955,-6155.859375,135.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618530273437,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1340609639883041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180134043097496,0.1801383942365646,-4.354543762019603e-06,0.0,0.0001360548340016,0.0,0.0,7.322525978088379,0.0,0.0,0.0,0.2831563651561737,4.0,0.0,1.0
