time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136301927268505,-716.2234497070312,303.9031677246094,0.4915220737457275,0.050000000745058,0.0464570447802543,293.7074279785156,297.1499938964844,293.1499938964844,0.006534419953823,-488.1165771484375,299.4382019042969,0.4915220737457275,0.050000000745058,0.0489215068519115,293.2071228027344,297.1499938964844,293.1499938964844,0.1879951506853103,-2951.407470703125,304.1556701660156,0.8756107091903687,0.2666733562946319,0.1876207441091537,293.2395935058594,297.1499938964844,293.1499938964844,0.2535960674285888,-5068.62158203125,304.1521301269531,0.954884946346283,0.3388266265392303,0.3222972750663757,293.2636108398437,297.1499938964844,293.1499938964844,0.0113587975502014,-3291.462890625,302.8847045898437,0.4915220737457275,0.050000000745058,0.2320625633001327,291.15826416015625,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15850830078125,1.0,0.2373893707990646,0.9268753528594972,0.9268753528594972,1.0,1.0,-1.0049116611480713,0.4304022789001465,0.5745093822479248,0.1871027797460556,0.0,0.0,0.2548325359821319,45.86172103881836,58.0,8.90490436553955,-6155.859375,135.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4618530273437,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1340609639883041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180134043097496,0.1801383942365646,-4.354543762019603e-06,0.0,0.0001360548340016,0.0,0.0,7.322525978088379,0.0,0.0,0.0,0.2831563651561737,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136031731963157,-715.8583374023438,303.8812255859375,0.4880145192146301,0.050000000745058,0.0465190149843692,293.7137756347656,297.1499938964844,293.1499938964844,0.0064284410327672,-481.95220947265625,299.324951171875,0.4880145192146301,0.050000000745058,0.0489867627620697,293.2072448730469,297.1499938964844,293.1499938964844,0.1873857975006103,-2943.760986328125,304.1557312011719,0.8685925602912903,0.2659226059913635,0.187147781252861,293.2402038574219,297.1499938964844,293.1499938964844,0.2524749636650085,-5050.32958984375,304.1537780761719,0.9461398124694824,0.3375691175460815,0.3211186528205871,293.2649230957031,297.1499938964844,293.1499938964844,0.0113361664116382,-3289.049072265625,302.8616027832031,0.4880145192146301,0.050000000745058,0.2323721200227737,291.1593017578125,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1595153808594,1.0,0.2395692616701126,0.9267096519470216,0.9267096519470216,1.0,1.0,-1.003453493118286,0.429797351360321,0.5736561417579651,0.1866265833377838,0.0,0.0,0.2541096210479736,47.493797302246094,58.0,6.2601494789123535,-6133.96337890625,138.4151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,305.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1338018923997879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796241402626037,0.1796284914016723,-4.353413260105299e-06,0.0,0.0001357919099973,0.0,0.0,7.298765182495117,0.0,0.0,0.0,0.2830610871315002,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135728009045124,-715.4175415039062,303.8578491210937,0.4846405386924743,0.050000000745058,0.0465805642306804,293.7201232910156,297.1499938964844,293.1499938964844,0.0063229016959667,-475.7260437011719,299.2105407714844,0.4846405386924743,0.050000000745058,0.0490515753626823,293.2073974609375,297.1499938964844,293.1499938964844,0.1867761015892028,-2936.109619140625,304.1557922363281,0.861995279788971,0.2651704847812652,0.1866723597049713,293.2403869628906,297.1499938964844,293.1499938964844,0.2514356672763824,-5033.46484375,304.15496826171875,0.9376422762870787,0.3363912403583526,0.3200377523899078,293.2662353515625,297.1499938964844,293.1499938964844,0.011313178576529,-3286.577880859375,302.8382873535156,0.4846405386924743,0.050000000745058,0.2326795607805252,291.16015625,291.1499938964844,273.6266784667969,271.60076904296875,285.1148986816406,293.7192077636719,291.16033935546875,1.0,0.2417207807302475,0.9266402721405028,0.9266402721405028,1.0,1.0,-1.0021061897277832,0.4292484223842621,0.5728577375411987,0.1861700266599655,0.0,0.0,0.2533418834209442,49.11576461791992,61.0,4.302453517913818,-6112.72119140625,140.84085083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39794921875,305.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.1335846036672592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791068613529205,0.1791112124919891,-4.352340511104558e-06,0.0,0.0001355713902739,0.0,0.0,7.274801731109619,0.0,0.0,0.0,0.2829654812812805,4.0,0.0,1.0
815220,293.255859375,297.1499938964844,293.1499938964844,0.0135055277496576,-714.408203125,303.8077392578125,0.4780457317829132,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.006112705450505,-463.0802001953125,298.97802734375,0.4780457317829132,0.050000000745058,0.0491804033517837,293.2076416015625,297.1499938964844,293.1499938964844,0.1855764538049698,-2921.06640625,304.1558837890625,0.849902331829071,0.263666421175003,0.1857200860977172,293.24005126953125,297.1499938964844,293.1499938964844,0.2495093941688537,-5002.41455078125,304.156494140625,0.9215949177742004,0.3341676592826843,0.3180352747440338,293.2688293457031,297.1499938964844,293.1499938964844,0.0112668434157967,-3281.6767578125,302.79083251953125,0.4780457317829132,0.050000000745058,0.2332906574010849,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.1606140136719,1.0,0.2459427416324615,0.926501452922821,0.926501452922821,1.0,1.0,-0.9995945692062378,0.4282405972480774,0.5713539719581604,0.1852801144123077,0.0,0.0,0.2518708705902099,52.34135055541992,49.0,1.2185919284820557,-6072.44482421875,145.68804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.133248969912529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780731827020645,0.1780775338411331,-4.350191829871619e-06,0.0,0.0001352307735942,0.0,0.0,7.226969242095947,0.0,0.0,0.0,0.2827759683132171,4.0,0.0,1.0
815280,293.255859375,297.1499938964844,293.1499938964844,0.0135055277496576,-714.408203125,303.8077392578125,0.4780457317829132,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.006112705450505,-463.0802001953125,298.97802734375,0.4780457317829132,0.050000000745058,0.0491804033517837,293.2076416015625,297.1499938964844,293.1499938964844,0.1855764538049698,-2921.06640625,304.1558837890625,0.849902331829071,0.263666421175003,0.1857200860977172,293.24005126953125,297.1499938964844,293.1499938964844,0.2495093941688537,-5002.41455078125,304.156494140625,0.9215949177742004,0.3341676592826843,0.3180352747440338,293.2688293457031,297.1499938964844,293.1499938964844,0.0112668434157967,-3281.6767578125,302.79083251953125,0.4780457317829132,0.050000000745058,0.2332906574010849,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.1365051269531,293.7318725585937,291.1606140136719,1.0,0.2459427416324615,0.926501452922821,0.926501452922821,1.0,1.0,-0.9995945692062378,0.4282405972480774,0.5713539719581604,0.1852801144123077,0.0,0.0,0.2518708705902099,52.34135055541992,49.0,1.2185919284820557,-6072.44482421875,145.68804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48828125,18000.0,0.0,0.0,0.133248969912529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780731827020645,0.1780775338411331,-4.350191829871619e-06,0.0,0.0001352307735942,0.0,0.0,7.226969242095947,0.0,0.0,0.0,0.2827759683132171,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0133633939549326,-711.1005249023438,303.7548522949219,0.4789292514324188,0.050000000745058,0.0466865748167037,293.745361328125,297.1499938964844,293.1499938964844,0.0058831805363297,-448.7634887695313,298.74176025390625,0.4789292514324188,0.050000000745058,0.0491632111370563,293.2077331542969,297.1499938964844,293.1499938964844,0.1842533648014068,-2904.40673828125,304.1561279296875,0.8497021794319153,0.262189656496048,0.184670940041542,293.2391967773437,297.1499938964844,293.1499938964844,0.2475271224975586,-4970.53759765625,304.1576232910156,0.921069324016571,0.3320570588111877,0.3160047531127929,293.2713317871094,297.1499938964844,293.1499938964844,0.0111679937690496,-3266.73974609375,302.7429504394531,0.4789292514324188,0.050000000745058,0.2332091182470321,291.1615295410156,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443847060203552,0.926362693309784,0.926362693309784,1.0,1.0,-0.99576073884964,0.4266326427459717,0.5691280961036682,0.1841165274381637,0.0,0.0,0.2503171861171722,51.85493087768555,37.0,2.323802709579468,-6032.27587890625,143.87301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1330010294914245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770635247230529,0.1770678758621215,-4.348152742750244e-06,0.0,0.0001349791418761,0.0,0.0,7.180423736572266,0.0,0.0,0.0,0.2825908362865448,4.0,0.0,1.0
815400,293.2617492675781,297.1499938964844,293.1499938964844,0.0133633939549326,-711.1005249023438,303.7548522949219,0.4789292514324188,0.050000000745058,0.0466865748167037,293.745361328125,297.1499938964844,293.1499938964844,0.0058831805363297,-448.7634887695313,298.74176025390625,0.4789292514324188,0.050000000745058,0.0491632111370563,293.2077331542969,297.1499938964844,293.1499938964844,0.1842533648014068,-2904.40673828125,304.1561279296875,0.8497021794319153,0.262189656496048,0.184670940041542,293.2391967773437,297.1499938964844,293.1499938964844,0.2475271224975586,-4970.53759765625,304.1576232910156,0.921069324016571,0.3320570588111877,0.3160047531127929,293.2713317871094,297.1499938964844,293.1499938964844,0.0111679937690496,-3266.73974609375,302.7429504394531,0.4789292514324188,0.050000000745058,0.2332091182470321,291.1615295410156,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443847060203552,0.926362693309784,0.926362693309784,1.0,1.0,-0.99576073884964,0.4266326427459717,0.5691280961036682,0.1841165274381637,0.0,0.0,0.2503171861171722,51.85493087768555,37.0,2.323802709579468,-6032.27587890625,143.87301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,305.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.1330010294914245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770635247230529,0.1770678758621215,-4.348152742750244e-06,0.0,0.0001349791418761,0.0,0.0,7.180423736572266,0.0,0.0,0.0,0.2825908362865448,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131718777120113,-706.084716796875,303.70343017578125,0.4858851432800293,0.050000000745058,0.0465577580034732,293.7575988769531,297.1499938964844,293.1499938964844,0.0056410380639135,-433.1335754394531,298.503173828125,0.4858851432800293,0.050000000745058,0.0490275621414184,293.20831298828125,297.1499938964844,293.1499938964844,0.1827558577060699,-2885.4580078125,304.1565856933594,0.8592624664306641,0.2606098055839538,0.1835085302591323,293.23797607421875,297.1499938964844,293.1499938964844,0.2454602569341659,-4937.2978515625,304.15850830078125,0.9334023594856262,0.3300472795963287,0.3139541149139404,293.27349853515625,297.1499938964844,293.1499938964844,0.011027455329895,-3243.370849609375,302.6954040527344,0.4858851432800293,0.050000000745058,0.2325656563043594,291.1649780273437,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654357910156,1.0,0.2387505769729614,0.9262176156044006,0.9262176156044006,1.0,1.0,-0.9908149838447572,0.4245240986347198,0.5662908554077148,0.1827147603034973,0.0,0.0,0.2481080293655395,48.35658264160156,25.0,4.463314533233643,-5985.94970703125,136.70921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.193359375,18000.0,0.0,0.0,0.1327737718820572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756843328475952,0.1756886839866638,-4.345709839981282e-06,0.0,0.0001347485085716,0.0,0.0,7.1175150871276855,0.0,0.0,0.0,0.2823456227779388,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131718777120113,-706.084716796875,303.70343017578125,0.4858851432800293,0.050000000745058,0.0465577580034732,293.7575988769531,297.1499938964844,293.1499938964844,0.0056410380639135,-433.1335754394531,298.503173828125,0.4858851432800293,0.050000000745058,0.0490275621414184,293.20831298828125,297.1499938964844,293.1499938964844,0.1827558577060699,-2885.4580078125,304.1565856933594,0.8592624664306641,0.2606098055839538,0.1835085302591323,293.23797607421875,297.1499938964844,293.1499938964844,0.2454602569341659,-4937.2978515625,304.15850830078125,0.9334023594856262,0.3300472795963287,0.3139541149139404,293.27349853515625,297.1499938964844,293.1499938964844,0.011027455329895,-3243.370849609375,302.6954040527344,0.4858851432800293,0.050000000745058,0.2325656563043594,291.1649780273437,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654357910156,1.0,0.2387505769729614,0.9262176156044006,0.9262176156044006,1.0,1.0,-0.9908149838447572,0.4245240986347198,0.5662908554077148,0.1827147603034973,0.0,0.0,0.2481080293655395,48.35658264160156,25.0,4.463314533233643,-5985.94970703125,136.70921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.1264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.193359375,18000.0,0.0,0.0,0.1327737718820572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756843328475952,0.1756886839866638,-4.345709839981282e-06,0.0,0.0001347485085716,0.0,0.0,7.1175150871276855,0.0,0.0,0.0,0.2823456227779388,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130013739690184,-701.3785400390625,303.6653137207031,0.4949444830417633,0.050000000745058,0.046399351209402,293.7671203613281,297.1499938964844,293.1499938964844,0.0054432884790003,-420.0301818847656,298.310302734375,0.4949444830417633,0.050000000745058,0.0488607510924339,293.2093505859375,297.1499938964844,293.1499938964844,0.1813740879297256,-2867.921142578125,304.1571655273437,0.8734666109085083,0.2592198252677917,0.1824313700199127,293.2367858886719,297.1499938964844,293.1499938964844,0.2437922209501266,-4910.484375,304.1590576171875,0.9511937499046326,0.3285006284713745,0.3123156130313873,293.2749938964844,297.1499938964844,293.1499938964844,0.0108968866989016,-3220.81787109375,302.6575927734375,0.4949444830417633,0.050000000745058,0.2317743599414825,291.16827392578125,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.16876220703125,1.0,0.2319490611553192,0.926101565361023,0.926101565361023,1.0,1.0,-0.9862156510353088,0.4225490391254425,0.5636666417121887,0.1814562231302261,0.0,0.0,0.2459025979042053,44.074832916259766,25.0,5.46876335144043,-5944.60986328125,128.3820037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,305.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.552734375,18000.0,0.0,0.0,0.1325518935918808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742862910032272,0.1742906421422958,-4.34319008491002e-06,0.0,0.0001345233322354,0.0,0.0,7.053815364837647,0.0,0.0,0.0,0.2820974886417389,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129570215940475,-700.1283569335938,303.65606689453125,0.4977686703205108,0.050000000745058,0.0463539138436317,293.7694702148437,297.1499938964844,293.1499938964844,0.0053936908952891,-416.6987609863281,298.2618103027344,0.4977686703205108,0.050000000745058,0.0488129034638404,293.2095947265625,297.1499938964844,293.1499938964844,0.1810167282819748,-2863.3828125,304.15728759765625,0.8780474662780762,0.258869856595993,0.1821527779102325,293.2364807128906,297.1499938964844,293.1499938964844,0.243375077843666,-4903.77978515625,304.1591491699219,0.9565976858139038,0.3281214833259582,0.3119072318077087,293.2753295898437,297.1499938964844,293.1499938964844,0.0108625311404466,-3214.78955078125,302.648193359375,0.4977686703205108,0.050000000745058,0.231547400355339,291.16912841796875,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.1696472167969,1.0,0.2299805432558059,0.926072597503662,0.926072597503662,1.0,1.0,-0.9850066900253296,0.4220289885997772,0.5629777312278748,0.1811287403106689,0.0,0.0,0.245290070772171,42.84819793701172,25.0,5.618075370788574,-5933.78271484375,126.03597259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,305.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.890625,18000.0,0.0,0.0,0.1324858665466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738974303007125,0.17390176653862,-4.342482498032041e-06,0.0,0.0001344563061138,0.0,0.0,7.036111831665039,0.0,0.0,0.0,0.282028466463089,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128611614927649,-697.4615478515625,303.6331787109375,0.5034286379814148,0.050000000745058,0.0462693162262439,293.7752685546875,297.1499938964844,293.1499938964844,0.0052741025574505,-408.6090698242188,298.1400146484375,0.5034286379814148,0.050000000745058,0.048723816871643,293.2102355957031,297.1499938964844,293.1499938964844,0.1801486313343048,-2852.3671875,304.15753173828125,0.8869319558143616,0.2579919695854187,0.1814767718315124,293.2356872558594,297.1499938964844,293.1499938964844,0.2423717975616455,-4887.677734375,304.1593017578125,0.966589629650116,0.3271820843219757,0.3109275996685028,293.2760925292969,297.1499938964844,293.1499938964844,0.0107875140383839,-3201.763916015625,302.6246643066406,0.5034286379814148,0.050000000745058,0.2311248183250427,291.17120361328125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.171630859375,1.0,0.2264806777238845,0.9260000586509703,0.9260000586509703,1.0,1.0,-0.9823035597801208,0.4208764731884002,0.561427116394043,0.1803701221942901,0.0,0.0,0.2436700016260147,40.55815887451172,25.0,5.354519844055176,-5906.79931640625,121.5668716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.1322974115610122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728607565164566,0.1728651076555252,-4.34057892562123e-06,0.0,0.000134265050292,0.0,0.0,6.988943099975586,0.0,0.0,0.0,0.2818444967269897,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.012774514965713,-695.0730590820312,303.61053466796875,0.5085775852203369,0.050000000745058,0.0461996309459209,293.7809753417969,297.1499938964844,293.1499938964844,0.0051578329876065,-400.6647644042969,298.0171813964844,0.5085775852203369,0.050000000745058,0.0486504361033439,293.2108459472656,297.1499938964844,293.1499938964844,0.1793012470006942,-2841.624267578125,304.15771484375,0.8947113156318665,0.2571094036102295,0.1808095425367355,293.2348937988281,297.1499938964844,293.1499938964844,0.2414057403802871,-4872.19580078125,304.15936279296875,0.9747687578201294,0.326249897480011,0.3099731504917145,293.27685546875,297.1499938964844,293.1499938964844,0.0107189426198601,-3189.95458984375,302.6010131835937,0.5085775852203369,0.050000000745058,0.2307767271995544,291.1726379394531,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801208496094,291.1728820800781,1.0,0.223383143544197,0.925947368144989,0.925947368144989,1.0,1.0,-0.9797675609588624,0.4198012351989746,0.5599663257598877,0.1796460896730423,0.0,0.0,0.2420130521059036,38.6677131652832,25.0,4.205593109130859,-5879.96484375,117.8254852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,305.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.197265625,18000.0,0.0,0.0,0.1320708692073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717702597379684,0.1717745959758758,-4.338510734669399e-06,0.0,0.0001340351445833,0.0,0.0,6.939305305480957,0.0,0.0,0.0,0.2816506326198578,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.01261876989156,-690.8214111328125,303.5655517578125,0.5179722309112549,0.050000000745058,0.0460881814360618,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315672367811,-384.9705505371094,297.7684326171875,0.5179722309112549,0.050000000745058,0.0485330745577812,293.2120056152344,297.1499938964844,293.1499938964844,0.1776441633701324,-2820.626708984375,304.15789794921875,0.9082388877868652,0.2553310692310333,0.1794875264167785,293.2333984375,297.1499938964844,293.1499938964844,0.2395480722188949,-4842.455078125,304.1593322753906,0.9875644445419312,0.3244009912014007,0.3081102967262268,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940150097012,-3168.614013671875,302.5533447265625,0.5179722309112549,0.050000000745058,0.2302200049161911,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.1740417480469,1.0,0.2182334959506988,0.9258421063423156,0.9258421063423156,1.0,1.0,-0.9750019907951356,0.4177926182746887,0.5572093725204468,0.1782583594322204,0.0,0.0,0.2387191206216812,35.634708404541016,25.0,2.1123435497283936,-5829.0185546875,111.70635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.131493791937828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695971339941024,0.1696014702320099,-4.334213826950872e-06,0.0,0.000133449488203,0.0,0.0,6.840377807617188,0.0,0.0,0.0,0.2812615931034088,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.01261876989156,-690.8214111328125,303.5655517578125,0.5179722309112549,0.050000000745058,0.0460881814360618,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315672367811,-384.9705505371094,297.7684326171875,0.5179722309112549,0.050000000745058,0.0485330745577812,293.2120056152344,297.1499938964844,293.1499938964844,0.1776441633701324,-2820.626708984375,304.15789794921875,0.9082388877868652,0.2553310692310333,0.1794875264167785,293.2333984375,297.1499938964844,293.1499938964844,0.2395480722188949,-4842.455078125,304.1593322753906,0.9875644445419312,0.3244009912014007,0.3081102967262268,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940150097012,-3168.614013671875,302.5533447265625,0.5179722309112549,0.050000000745058,0.2302200049161911,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.1740417480469,1.0,0.2182334959506988,0.9258421063423156,0.9258421063423156,1.0,1.0,-0.9750019907951356,0.4177926182746887,0.5572093725204468,0.1782583594322204,0.0,0.0,0.2387191206216812,35.634708404541016,25.0,2.1123435497283936,-5829.0185546875,111.70635223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.131493791937828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695971339941024,0.1696014702320099,-4.334213826950872e-06,0.0,0.000133449488203,0.0,0.0,6.840377807617188,0.0,0.0,0.0,0.2812615931034088,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124795576557517,-687.0487670898438,303.5207214355469,0.5261141061782837,0.050000000745058,0.0460050404071807,293.80328369140625,297.1499938964844,293.1499938964844,0.0047113290056586,-369.3831176757813,297.5157470703125,0.5261141061782837,0.050000000745058,0.0484455227851867,293.213134765625,297.1499938964844,293.1499938964844,0.1760093569755554,-2799.894287109375,304.1579895019531,0.9199469685554504,0.2535326480865478,0.178174152970314,293.2320251464844,297.1499938964844,293.1499938964844,0.2377474755048751,-4813.63720703125,304.15924072265625,0.9966596364974976,0.3225684762001037,0.3062934875488281,293.2796630859375,297.1499938964844,293.1499938964844,0.0104805808514356,-3149.330322265625,302.50518798828125,0.5261141061782837,0.050000000745058,0.2298046946525573,291.174560546875,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141840606927871,0.9257367849349976,0.9257367849349976,1.0,1.0,-0.970537543296814,0.415922611951828,0.5546149611473083,0.176932618021965,0.0,0.0,0.2354020029306411,33.36012649536133,25.0,0.939153015613556,-5780.765625,106.96160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307523995637893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674413979053497,0.1674457192420959,-4.329942385083996e-06,0.0,0.0001326970668742,0.0,0.0,6.742572784423828,0.0,0.0,0.0,0.2808763980865478,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124795576557517,-687.0487670898438,303.5207214355469,0.5261141061782837,0.050000000745058,0.0460050404071807,293.80328369140625,297.1499938964844,293.1499938964844,0.0047113290056586,-369.3831176757813,297.5157470703125,0.5261141061782837,0.050000000745058,0.0484455227851867,293.213134765625,297.1499938964844,293.1499938964844,0.1760093569755554,-2799.894287109375,304.1579895019531,0.9199469685554504,0.2535326480865478,0.178174152970314,293.2320251464844,297.1499938964844,293.1499938964844,0.2377474755048751,-4813.63720703125,304.15924072265625,0.9966596364974976,0.3225684762001037,0.3062934875488281,293.2796630859375,297.1499938964844,293.1499938964844,0.0104805808514356,-3149.330322265625,302.50518798828125,0.5261141061782837,0.050000000745058,0.2298046946525573,291.174560546875,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141840606927871,0.9257367849349976,0.9257367849349976,1.0,1.0,-0.970537543296814,0.415922611951828,0.5546149611473083,0.176932618021965,0.0,0.0,0.2354020029306411,33.36012649536133,25.0,0.939153015613556,-5780.765625,106.96160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.04266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.228515625,18000.0,0.0,0.0,0.1307523995637893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674413979053497,0.1674457192420959,-4.329942385083996e-06,0.0,0.0001326970668742,0.0,0.0,6.742572784423828,0.0,0.0,0.0,0.2808763980865478,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123541895300149,-683.6528930664062,303.4759826660156,0.5320804119110107,0.050000000745058,0.045950461179018,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963201507925,-353.8554992675781,297.2596435546875,0.5320804119110107,0.050000000745058,0.0483880490064621,293.2144775390625,297.1499938964844,293.1499938964844,0.1743507236242294,-2778.79638671875,304.1580810546875,0.9277188181877136,0.2516644299030304,0.1768535524606704,293.2290954589844,297.1499938964844,293.1499938964844,0.2335186898708343,-4743.5634765625,304.1634521484375,0.9990000128746032,0.3210766315460205,0.301718920469284,293.281005859375,297.1499938964844,293.1499938964844,0.0103771174326539,-3131.688720703125,302.456787109375,0.5320804119110107,0.050000000745058,0.2295320630073547,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1767272949219,1.0,0.2108946293592453,0.925639510154724,0.925639510154724,1.0,1.0,-0.963121771812439,0.4127108454704284,0.5504109263420105,0.1750243604183197,0.0,0.0,0.2318841069936752,31.815448760986328,25.0,4.300416946411133,-5727.1435546875,102.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1298528611660003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652611345052719,0.1652654558420181,-4.325723693909822e-06,0.0,0.0001317841379204,0.0,0.0,6.644156455993652,0.0,0.0,0.0,0.2804891467094421,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123541895300149,-683.6528930664062,303.4759826660156,0.5320804119110107,0.050000000745058,0.045950461179018,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963201507925,-353.8554992675781,297.2596435546875,0.5320804119110107,0.050000000745058,0.0483880490064621,293.2144775390625,297.1499938964844,293.1499938964844,0.1743507236242294,-2778.79638671875,304.1580810546875,0.9277188181877136,0.2516644299030304,0.1768535524606704,293.2290954589844,297.1499938964844,293.1499938964844,0.2335186898708343,-4743.5634765625,304.1634521484375,0.9990000128746032,0.3210766315460205,0.301718920469284,293.281005859375,297.1499938964844,293.1499938964844,0.0103771174326539,-3131.688720703125,302.456787109375,0.5320804119110107,0.050000000745058,0.2295320630073547,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1767272949219,1.0,0.2108946293592453,0.925639510154724,0.925639510154724,1.0,1.0,-0.963121771812439,0.4127108454704284,0.5504109263420105,0.1750243604183197,0.0,0.0,0.2318841069936752,31.815448760986328,25.0,4.300416946411133,-5727.1435546875,102.8170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1298528611660003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652611345052719,0.1652654558420181,-4.325723693909822e-06,0.0,0.0001317841379204,0.0,0.0,6.644156455993652,0.0,0.0,0.0,0.2804891467094421,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122318733483552,-680.1971435546875,303.43170166015625,0.5363329648971558,0.050000000745058,0.0459143295884132,293.8255920410156,297.1499938964844,293.1499938964844,0.0042818509973585,-338.0102233886719,297.0032958984375,0.5363329648971558,0.050000000745058,0.0483499988913536,293.2173156738281,297.1499938964844,293.1499938964844,0.172393336892128,-2753.685791015625,304.1586608886719,0.9319728016853333,0.2494587302207946,0.1753583401441574,293.22003173828125,297.1499938964844,293.1499938964844,0.2275806963443756,-4646.6455078125,304.1687316894531,0.9990000128746032,0.3209002912044525,0.2956736385822296,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763278409838,-3113.78564453125,302.40936279296875,0.5363329648971558,0.050000000745058,0.2293515801429748,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1850280761719,1.0,0.2081023752689361,0.9255422949790956,0.9255422949790956,1.0,1.0,-0.953649878501892,0.4085769355297088,0.5450729131698608,0.1726903915405273,0.0,0.0,0.2268203347921371,30.74053192138672,25.0,9.11081886291504,-5656.87158203125,99.0920639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.794921875,18000.0,0.0,0.0,0.1287617981433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623342931270599,0.1623386144638061,-4.320812877267599e-06,0.0,0.0001306768535869,0.0,0.0,6.513685703277588,0.0,0.0,0.0,0.2799850106239319,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122318733483552,-680.1971435546875,303.43170166015625,0.5363329648971558,0.050000000745058,0.0459143295884132,293.8255920410156,297.1499938964844,293.1499938964844,0.0042818509973585,-338.0102233886719,297.0032958984375,0.5363329648971558,0.050000000745058,0.0483499988913536,293.2173156738281,297.1499938964844,293.1499938964844,0.172393336892128,-2753.685791015625,304.1586608886719,0.9319728016853333,0.2494587302207946,0.1753583401441574,293.22003173828125,297.1499938964844,293.1499938964844,0.2275806963443756,-4646.6455078125,304.1687316894531,0.9990000128746032,0.3209002912044525,0.2956736385822296,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763278409838,-3113.78564453125,302.40936279296875,0.5363329648971558,0.050000000745058,0.2293515801429748,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1850280761719,1.0,0.2081023752689361,0.9255422949790956,0.9255422949790956,1.0,1.0,-0.953649878501892,0.4085769355297088,0.5450729131698608,0.1726903915405273,0.0,0.0,0.2268203347921371,30.74053192138672,25.0,9.11081886291504,-5656.87158203125,99.0920639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.794921875,18000.0,0.0,0.0,0.1287617981433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623342931270599,0.1623386144638061,-4.320812877267599e-06,0.0,0.0001306768535869,0.0,0.0,6.513685703277588,0.0,0.0,0.0,0.2799850106239319,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121745383366942,-678.6026611328125,303.4095764160156,0.5382249355316162,0.050000000745058,0.0458989106118679,293.8311767578125,297.1499938964844,293.1499938964844,0.0041760946623981,-330.12237548828125,296.873046875,0.5382249355316162,0.050000000745058,0.0483337640762329,293.2189025878906,297.1499938964844,293.1499938964844,0.1713431030511856,-2740.21044921875,304.15899658203125,0.933478057384491,0.2482941448688507,0.1745295077562332,293.2145080566406,297.1499938964844,293.1499938964844,0.2250379770994186,-4605.03173828125,304.1699523925781,0.9990000128746032,0.3210955262184143,0.2930558621883392,293.2826232910156,297.1499938964844,293.1499938964844,0.0102286646142601,-3105.43310546875,302.3855895996094,0.5382249355316162,0.050000000745058,0.2292745560407638,291.1868896484375,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8276062011719,291.1872863769531,1.0,0.2068725377321243,0.9254936575889589,0.9254936575889589,1.0,1.0,-0.9493826031684875,0.4067241847515106,0.5426583886146545,0.1716200858354568,0.0,0.0,0.2240758091211319,30.279096603393555,25.0,7.072622299194336,-5619.27001953125,97.4660873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743591308594,305.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.798828125,18000.0,0.0,0.0,0.1281264722347259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606309562921524,0.1606352776288986,-4.317768343753414e-06,0.0,0.000130032072775,0.0,0.0,6.437749862670898,0.0,0.0,0.0,0.2796922326087951,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121203009039163,-677.1326293945312,303.387451171875,0.5399938821792603,0.050000000745058,0.0458848364651203,293.8367614746094,297.1499938964844,293.1499938964844,0.0040706419385969,-322.2214660644531,296.74078369140625,0.5399938821792603,0.050000000745058,0.0483189411461353,293.21954345703125,297.1499938964844,293.1499938964844,0.1703958362340927,-2728.1025390625,304.1590881347656,0.9348790645599364,0.2472924143075943,0.1737651824951172,293.2095642089844,297.1499938964844,293.1499938964844,0.2227177619934082,-4567.15087890625,304.1705322265625,0.9990000128746032,0.3212529122829437,0.2906455099582672,293.2831115722656,297.1499938964844,293.1499938964844,0.0101829664781689,-3097.601806640625,302.3614501953125,0.5399938821792603,0.050000000745058,0.2292042523622512,291.1877136230469,291.1499938964844,273.99334716796875,271.8790283203125,285.3319091796875,293.826171875,291.1876220703125,1.0,0.2057406157255172,0.9254767894744872,0.9254767894744872,1.0,1.0,-0.9454529881477356,0.4050258696079254,0.5404270887374878,0.1706209778785705,0.0,0.0,0.2214680612087249,29.857330322265625,25.0,3.499691963195801,-5583.818359375,95.98499298095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968811035156,305.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1274298429489135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589715182781219,0.1589758396148681,-4.314598299970385e-06,0.0,0.0001293250970775,0.0,0.0,6.3636674880981445,0.0,0.0,0.0,0.2794038355350494,4.0,0.0,1.0
816420,293.27508544921875,297.1499938964844,293.1499938964844,0.0120457140728831,-675.1548461914062,303.35528564453125,0.5423613786697388,0.050000000745058,0.0458664894104003,293.8448486328125,297.1499938964844,293.1499938964844,0.0039185108616948,-310.749267578125,296.5459289550781,0.5423613786697388,0.050000000745058,0.0482996217906475,293.2197265625,297.1499938964844,293.1499938964844,0.169224664568901,-2713.1962890625,304.1588134765625,0.9368357062339784,0.2459784746170044,0.172800987958908,293.20330810546875,297.1499938964844,293.1499938964844,0.2196882516145706,-4517.7939453125,304.17059326171875,0.9990000128746032,0.3214044570922851,0.2874729335308075,293.2838134765625,297.1499938964844,293.1499938964844,0.0101193143054842,-3086.8876953125,302.32598876953125,0.5423613786697388,0.050000000745058,0.2291126102209091,291.1864929199219,291.1499938964844,274.0199279785156,271.8995666503906,285.3424072265625,293.8242492675781,291.1861267089844,1.0,0.2042579054832458,0.9254523515701294,0.9254523515701294,1.0,1.0,-0.9403324127197266,0.4028245806694031,0.5375078320503235,0.1692943274974823,0.0,0.0,0.2180272787809372,29.307260513305664,25.0,-0.7350825667381287,-5537.6552734375,94.07018280029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306945800781,304.9952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.64453125,18000.0,0.0,0.0,0.126325249671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156781792640686,0.156786099076271,-4.310192252887646e-06,0.0,0.0001282040757359,0.0,0.0,6.265892028808594,0.0,0.0,0.0,0.2790193557739258,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120181888341903,-674.4287719726562,303.3431396484375,0.5431936979293823,0.050000000745058,0.0458601638674736,293.847900390625,297.1499938964844,293.1499938964844,0.0038607285823673,-306.3651733398437,296.47137451171875,0.5431936979293823,0.050000000745058,0.0482929609715938,293.2196960449219,297.1499938964844,293.1499938964844,0.1688095033168792,-2707.916259765625,304.15869140625,0.9375007152557372,0.245497241616249,0.172456219792366,293.20123291015625,297.1499938964844,293.1499938964844,0.2186374366283416,-4500.6943359375,304.1704406738281,0.9990000128746032,0.3214407563209533,0.286371499300003,293.2840576171875,297.1499938964844,293.1499938964844,0.0100956093519926,-3082.911376953125,302.3124694824219,0.5431936979293823,0.050000000745058,0.2290810197591781,291.1857604980469,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037417292594909,0.9254431128501892,0.9254431128501892,1.0,1.0,-0.938543140888214,0.4020585715770721,0.5364845991134644,0.1688240021467209,0.0,0.0,0.21680349111557,29.11734199523925,25.0,-1.761836051940918,-5521.53564453125,93.4089813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,304.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1258827596902847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560160815715789,0.156020388007164,-4.3086392906843685e-06,0.0,0.000127755003632,0.0,0.0,6.231765270233154,0.0,0.0,0.0,0.2788846492767334,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119205936789512,-671.8515014648438,303.2989807128906,0.5459474921226501,0.050000000745058,0.0458396933972835,293.8590087890625,297.1499938964844,293.1499938964844,0.0036514815874397,-290.3664855957031,296.197509765625,0.5459474921226501,0.050000000745058,0.0482714064419269,293.21954345703125,297.1499938964844,293.1499938964844,0.1673382669687271,-2689.180908203125,304.15826416015625,0.9394787549972534,0.2437652349472046,0.1712280213832855,293.19464111328125,297.1499938964844,293.1499938964844,0.2152028679847717,-4444.8525390625,304.1693420410156,0.9990000128746032,0.3214826881885528,0.2827756404876709,293.2850341796875,297.1499938964844,293.1499938964844,0.0100107537582516,-3068.644287109375,302.262939453125,0.5459474921226501,0.050000000745058,0.2289787679910659,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8240966796875,291.1822814941406,1.0,0.2020409703254699,0.9254093766212464,0.9254093766212464,1.0,1.0,-0.9325796961784364,0.3995168209075928,0.5330628752708435,0.1672326326370239,0.0,0.0,0.2126376330852508,28.50019645690918,25.0,-3.873288869857788,-5466.86572265625,91.24615478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853515625,304.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1242013201117515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534420698881149,0.1534463763236999,-4.303466084820684e-06,0.0,0.0001260485441889,0.0,0.0,6.117420673370361,0.0,0.0,0.0,0.2784339487552643,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119205936789512,-671.8515014648438,303.2989807128906,0.5459474921226501,0.050000000745058,0.0458396933972835,293.8590087890625,297.1499938964844,293.1499938964844,0.0036514815874397,-290.3664855957031,296.197509765625,0.5459474921226501,0.050000000745058,0.0482714064419269,293.21954345703125,297.1499938964844,293.1499938964844,0.1673382669687271,-2689.180908203125,304.15826416015625,0.9394787549972534,0.2437652349472046,0.1712280213832855,293.19464111328125,297.1499938964844,293.1499938964844,0.2152028679847717,-4444.8525390625,304.1693420410156,0.9990000128746032,0.3214826881885528,0.2827756404876709,293.2850341796875,297.1499938964844,293.1499938964844,0.0100107537582516,-3068.644287109375,302.262939453125,0.5459474921226501,0.050000000745058,0.2289787679910659,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8240966796875,291.1822814941406,1.0,0.2020409703254699,0.9254093766212464,0.9254093766212464,1.0,1.0,-0.9325796961784364,0.3995168209075928,0.5330628752708435,0.1672326326370239,0.0,0.0,0.2126376330852508,28.50019645690918,25.0,-3.873288869857788,-5466.86572265625,91.24615478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853515625,304.97564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1242013201117515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534420698881149,0.1534463763236999,-4.303466084820684e-06,0.0,0.0001260485441889,0.0,0.0,6.117420673370361,0.0,0.0,0.0,0.2784339487552643,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118261976167559,-669.3466796875,303.2550048828125,0.548293948173523,0.050000000745058,0.0458227731287479,293.8700866699219,297.1499938964844,293.1499938964844,0.0034420723095536,-274.1796264648437,295.91961669921875,0.548293948173523,0.050000000745058,0.0482535883784294,293.2193603515625,297.1499938964844,293.1499938964844,0.1658908873796463,-2670.6982421875,304.1579284667969,0.9407620429992676,0.2420399636030197,0.1700127571821212,293.1895751953125,297.1499938964844,293.1499938964844,0.2123181521892547,-4397.99658203125,304.1676940917969,0.9990000128746032,0.32138192653656,0.2797600626945495,293.2860717773437,297.1499938964844,293.1499938964844,0.0099273668602108,-3054.534423828125,302.21295166015625,0.548293948173523,0.050000000745058,0.2288942486047744,291.17950439453125,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.82684326171875,291.1790771484375,1.0,0.2005879878997802,0.9253775477409364,0.9253775477409364,1.0,1.0,-0.9273584485054016,0.3973062634468078,0.5300521850585938,0.1658083200454712,0.0,0.0,0.2089150100946426,27.986228942871094,25.0,-4.460172176361084,-5417.24560546875,89.41365814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51837158203125,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.255859375,18000.0,0.0,0.0,0.1224604919552803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511751264333725,0.1511794328689575,-4.298958629078697e-06,0.0,0.0001242818398168,0.0,0.0,6.017171859741211,0.0,0.0,0.0,0.2780395448207855,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118261976167559,-669.3466796875,303.2550048828125,0.548293948173523,0.050000000745058,0.0458227731287479,293.8700866699219,297.1499938964844,293.1499938964844,0.0034420723095536,-274.1796264648437,295.91961669921875,0.548293948173523,0.050000000745058,0.0482535883784294,293.2193603515625,297.1499938964844,293.1499938964844,0.1658908873796463,-2670.6982421875,304.1579284667969,0.9407620429992676,0.2420399636030197,0.1700127571821212,293.1895751953125,297.1499938964844,293.1499938964844,0.2123181521892547,-4397.99658203125,304.1676940917969,0.9990000128746032,0.32138192653656,0.2797600626945495,293.2860717773437,297.1499938964844,293.1499938964844,0.0099273668602108,-3054.534423828125,302.21295166015625,0.548293948173523,0.050000000745058,0.2288942486047744,291.17950439453125,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.82684326171875,291.1790771484375,1.0,0.2005879878997802,0.9253775477409364,0.9253775477409364,1.0,1.0,-0.9273584485054016,0.3973062634468078,0.5300521850585938,0.1658083200454712,0.0,0.0,0.2089150100946426,27.986228942871094,25.0,-4.460172176361084,-5417.24560546875,89.41365814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51837158203125,304.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.255859375,18000.0,0.0,0.0,0.1224604919552803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511751264333725,0.1511794328689575,-4.298958629078697e-06,0.0,0.0001242818398168,0.0,0.0,6.017171859741211,0.0,0.0,0.0,0.2780395448207855,4.0,0.0,1.0
