time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117342798039317,-666.8865356445312,303.2112121582031,0.5502777099609375,0.050000000745058,0.0458088219165802,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320108730345,-257.7901916503906,295.6379089355469,0.5502777099609375,0.050000000745058,0.0482388958334922,293.2192077636719,297.1499938964844,293.1499938964844,0.1644472330808639,-2652.207275390625,304.1576843261719,0.941416561603546,0.2403110414743423,0.1687982827425003,293.1858215332031,297.1499938964844,293.1499938964844,0.2098970860242843,-4358.68896484375,304.16583251953125,0.9990000128746032,0.3211387693881988,0.2772333323955536,293.2871398925781,297.1499938964844,293.1499938964844,0.0098448917269706,-3040.44384765625,302.16241455078125,0.5502777099609375,0.050000000745058,0.2288245409727096,291.17645263671875,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8314819335937,291.176025390625,1.0,0.1993435621261596,0.9253457188606262,0.9253457188606262,1.0,1.0,-0.9227499961853028,0.3953664898872375,0.5273835062980652,0.1645274311304092,0.0,0.0,0.2055954039096832,27.55854606628418,25.0,-4.327510833740234,-5371.43603515625,87.85173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396728515625,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1207274347543716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491812765598297,0.1491855680942535,-4.295028247724986e-06,0.0,0.0001225229934789,0.0,0.0,5.929343700408936,0.0,0.0,0.0,0.2776944935321808,4.0,0.0,1.0
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117342798039317,-666.8865356445312,303.2112121582031,0.5502777099609375,0.050000000745058,0.0458088219165802,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320108730345,-257.7901916503906,295.6379089355469,0.5502777099609375,0.050000000745058,0.0482388958334922,293.2192077636719,297.1499938964844,293.1499938964844,0.1644472330808639,-2652.207275390625,304.1576843261719,0.941416561603546,0.2403110414743423,0.1687982827425003,293.1858215332031,297.1499938964844,293.1499938964844,0.2098970860242843,-4358.68896484375,304.16583251953125,0.9990000128746032,0.3211387693881988,0.2772333323955536,293.2871398925781,297.1499938964844,293.1499938964844,0.0098448917269706,-3040.44384765625,302.16241455078125,0.5502777099609375,0.050000000745058,0.2288245409727096,291.17645263671875,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8314819335937,291.176025390625,1.0,0.1993435621261596,0.9253457188606262,0.9253457188606262,1.0,1.0,-0.9227499961853028,0.3953664898872375,0.5273835062980652,0.1645274311304092,0.0,0.0,0.2055954039096832,27.55854606628418,25.0,-4.327510833740234,-5371.43603515625,87.85173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396728515625,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1207274347543716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491812765598297,0.1491855680942535,-4.295028247724986e-06,0.0,0.0001225229934789,0.0,0.0,5.929343700408936,0.0,0.0,0.0,0.2776944935321808,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116891106590628,-665.66845703125,303.1893615722656,0.551149308681488,0.050000000745058,0.0458027906715869,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266186852008,-249.5185089111328,295.49566650390625,0.551149308681488,0.050000000745058,0.0482325442135334,293.2191772460937,297.1499938964844,293.1499938964844,0.163724809885025,-2642.934326171875,304.1575927734375,0.9415351152420044,0.2394442856311798,0.1681903153657913,293.1844177246094,297.1499938964844,293.1499938964844,0.2088366597890854,-4341.47412109375,304.1648864746094,0.9990000128746032,0.3209646642208099,0.2761276364326477,293.2876892089844,297.1499938964844,293.1499938964844,0.0098038921132683,-3033.38232421875,302.136962890625,0.551149308681488,0.050000000745058,0.2287944108247757,291.17498779296875,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343505859375,291.17462158203125,1.0,0.1987884491682052,0.9253297448158264,0.9253297448158264,1.0,1.0,-0.9206421375274658,0.3944825530052185,0.5261595845222473,0.1639347374439239,0.0,0.0,0.2040724456310272,27.37220001220703,25.0,-4.164544582366943,-5349.64599609375,87.15630340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54559326171875,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59375,18000.0,0.0,0.0,0.119882583618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482746750116348,0.1482789665460586,-4.293252914067125e-06,0.0,0.0001216655800817,0.0,0.0,5.889515399932861,0.0,0.0,0.0,0.2775381803512573,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116444155573844,-664.4569091796875,303.16754150390625,0.5519483685493469,0.050000000745058,0.0457973107695579,293.8921813964844,297.1499938964844,293.1499938964844,0.0030208793468773,-241.1916656494141,295.3524780273437,0.5519483685493469,0.050000000745058,0.048226773738861,293.2191162109375,297.1499938964844,293.1499938964844,0.1630015969276428,-2633.63818359375,304.15753173828125,0.9415274858474731,0.2385758608579635,0.1675815731287002,293.1832580566406,297.1499938964844,293.1499938964844,0.2078658640384674,-4325.71435546875,304.1639404296875,0.9990000128746032,0.3207557797431946,0.2751156091690063,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630079835653,-3026.3017578125,302.1113586425781,0.5519483685493469,0.050000000745058,0.2287670522928238,291.1736145019531,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732482910156,1.0,0.1982730329036712,0.9253119826316832,0.9253119826316832,1.0,1.0,-0.918650448322296,0.3936490416526794,0.5250014066696167,0.163371205329895,0.0,0.0,0.2026358544826507,27.20199012756348,25.0,-3.983096837997437,-5328.5146484375,86.51087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482788085937,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.111328125,18000.0,0.0,0.0,0.1190613433718681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474246084690094,0.1474289000034332,-4.291592176741688e-06,0.0,0.000120832126413,0.0,0.0,5.852227687835693,0.0,0.0,0.0,0.2773918807506561,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115563431754708,-662.0503540039062,303.1239929199219,0.5533531308174133,0.050000000745058,0.0457877963781356,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083205688744,-224.38218688964844,295.0633239746094,0.5533531308174133,0.050000000745058,0.0482167527079582,293.2190856933594,297.1499938964844,293.1499938964844,0.1615523099899292,-2614.97265625,304.1574401855469,0.9411752820014954,0.2368340045213699,0.1663617044687271,293.1816711425781,297.1499938964844,293.1499938964844,0.2061616331338882,-4298.04638671875,304.1621398925781,0.9990000128746032,0.3202364146709442,0.273339033126831,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815349534153,-3012.071044921875,302.0597229003906,0.5533531308174133,0.050000000745058,0.2287195175886154,291.1710510253906,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.17071533203125,1.0,0.1973466724157333,0.9252764582633972,0.9252764582633972,1.0,1.0,-0.9149734377861024,0.3921137452125549,0.5228597521781921,0.1623242348432541,0.0,0.0,0.2000013291835785,26.903715133666992,25.0,-3.602068424224853,-5287.990234375,85.35045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445556640625,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.117509625852108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458779275417328,0.1458822190761566,-4.288583568268223e-06,0.0,0.0001192573326989,0.0,0.0,5.784526824951172,0.0,0.0,0.0,0.2771264910697937,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115563431754708,-662.0503540039062,303.1239929199219,0.5533531308174133,0.050000000745058,0.0457877963781356,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083205688744,-224.38218688964844,295.0633239746094,0.5533531308174133,0.050000000745058,0.0482167527079582,293.2190856933594,297.1499938964844,293.1499938964844,0.1615523099899292,-2614.97265625,304.1574401855469,0.9411752820014954,0.2368340045213699,0.1663617044687271,293.1816711425781,297.1499938964844,293.1499938964844,0.2061616331338882,-4298.04638671875,304.1621398925781,0.9990000128746032,0.3202364146709442,0.273339033126831,293.2894897460937,297.1499938964844,293.1499938964844,0.0096815349534153,-3012.071044921875,302.0597229003906,0.5533531308174133,0.050000000745058,0.2287195175886154,291.1710510253906,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.17071533203125,1.0,0.1973466724157333,0.9252764582633972,0.9252764582633972,1.0,1.0,-0.9149734377861024,0.3921137452125549,0.5228597521781921,0.1623242348432541,0.0,0.0,0.2000013291835785,26.903715133666992,25.0,-3.602068424224853,-5287.990234375,85.35045623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5445556640625,304.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.117509625852108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458779275417328,0.1458822190761566,-4.288583568268223e-06,0.0,0.0001192573326989,0.0,0.0,5.784526824951172,0.0,0.0,0.0,0.2771264910697937,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114698624238371,-659.6607666015625,303.0805358886719,0.5545285940170288,0.050000000745058,0.0457799434661865,293.9141845703125,297.1499938964844,293.1499938964844,0.0025939885526895,-207.35877990722656,294.7705383300781,0.5545285940170288,0.050000000745058,0.0482084862887859,293.2190856933594,297.1499938964844,293.1499938964844,0.160097599029541,-2596.18994140625,304.1573791503906,0.9404193162918092,0.2350836545228958,0.1651376783847808,293.1809387207031,297.1499938964844,293.1499938964844,0.2047369927167892,-4274.916015625,304.1604919433594,0.9990000128746032,0.3195821642875671,0.2718537747859955,293.290771484375,297.1499938964844,293.1499938964844,0.0096003245562314,-2997.718505859375,302.00750732421875,0.5545285940170288,0.050000000745058,0.2286802977323532,291.1687316894531,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.1684265136719,1.0,0.1965423673391342,0.9252409338951112,0.9252409338951112,1.0,1.0,-0.9116552472114564,0.3907308876514435,0.5209243893623352,0.1613753288984298,0.0,0.0,0.1976594775915146,26.65421485900879,28.0,-3.2091434001922607,-5249.56494140625,84.34058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.474609375,18000.0,0.0,0.0,0.1161076352000236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445161551237106,0.1445204466581344,-4.285951035853941e-06,0.0,0.0001178344828076,0.0,0.0,5.725075721740723,0.0,0.0,0.0,0.2768936455249786,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114698624238371,-659.6607666015625,303.0805358886719,0.5545285940170288,0.050000000745058,0.0457799434661865,293.9141845703125,297.1499938964844,293.1499938964844,0.0025939885526895,-207.35877990722656,294.7705383300781,0.5545285940170288,0.050000000745058,0.0482084862887859,293.2190856933594,297.1499938964844,293.1499938964844,0.160097599029541,-2596.18994140625,304.1573791503906,0.9404193162918092,0.2350836545228958,0.1651376783847808,293.1809387207031,297.1499938964844,293.1499938964844,0.2047369927167892,-4274.916015625,304.1604919433594,0.9990000128746032,0.3195821642875671,0.2718537747859955,293.290771484375,297.1499938964844,293.1499938964844,0.0096003245562314,-2997.718505859375,302.00750732421875,0.5545285940170288,0.050000000745058,0.2286802977323532,291.1687316894531,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.1684265136719,1.0,0.1965423673391342,0.9252409338951112,0.9252409338951112,1.0,1.0,-0.9116552472114564,0.3907308876514435,0.5209243893623352,0.1613753288984298,0.0,0.0,0.1976594775915146,26.65421485900879,28.0,-3.2091434001922607,-5249.56494140625,84.34058380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.474609375,18000.0,0.0,0.0,0.1161076352000236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445161551237106,0.1445204466581344,-4.285951035853941e-06,0.0,0.0001178344828076,0.0,0.0,5.725075721740723,0.0,0.0,0.0,0.2768936455249786,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.011392262764275,-657.5975952148438,303.03692626953125,0.5532750487327576,0.050000000745058,0.0457883439958095,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783631622791,-190.1970977783203,294.47271728515625,0.5532750487327576,0.050000000745058,0.0482173301279544,293.2191772460937,297.1499938964844,293.1499938964844,0.1586745381355285,-2577.8115234375,304.15728759765625,0.9357104897499084,0.2333151847124099,0.1639157682657241,293.1828308105469,297.1499938964844,293.1499938964844,0.2061002701520919,-4299.24365234375,304.15460205078125,0.9990000128746032,0.3184259235858917,0.2734378278255462,293.29217529296875,297.1499938964844,293.1499938964844,0.0095246881246566,-2984.6220703125,301.9542236328125,0.5532750487327576,0.050000000745058,0.228722259402275,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.163818359375,1.0,0.1971117705106735,0.925200343132019,0.925200343132019,1.0,1.0,-0.912159025669098,0.3910690546035766,0.5210899710655212,0.1611886322498321,0.0,0.0,0.1958801448345184,26.87771987915039,25.0,-7.180060386657715,-5220.58642578125,84.78175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050964355469,304.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1148807778954505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433911770582199,0.1433954685926437,-4.283663201931631e-06,0.0,0.0001165893845609,0.0,0.0,5.675909519195557,0.0,0.0,0.0,0.2767007350921631,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.011392262764275,-657.5975952148438,303.03692626953125,0.5532750487327576,0.050000000745058,0.0457883439958095,293.9251403808594,297.1499938964844,293.1499938964844,0.0023783631622791,-190.1970977783203,294.47271728515625,0.5532750487327576,0.050000000745058,0.0482173301279544,293.2191772460937,297.1499938964844,293.1499938964844,0.1586745381355285,-2577.8115234375,304.15728759765625,0.9357104897499084,0.2333151847124099,0.1639157682657241,293.1828308105469,297.1499938964844,293.1499938964844,0.2061002701520919,-4299.24365234375,304.15460205078125,0.9990000128746032,0.3184259235858917,0.2734378278255462,293.29217529296875,297.1499938964844,293.1499938964844,0.0095246881246566,-2984.6220703125,301.9542236328125,0.5532750487327576,0.050000000745058,0.228722259402275,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.163818359375,1.0,0.1971117705106735,0.925200343132019,0.925200343132019,1.0,1.0,-0.912159025669098,0.3910690546035766,0.5210899710655212,0.1611886322498321,0.0,0.0,0.1958801448345184,26.87771987915039,25.0,-7.180060386657715,-5220.58642578125,84.78175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050964355469,304.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1148807778954505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433911770582199,0.1433954685926437,-4.283663201931631e-06,0.0,0.0001165893845609,0.0,0.0,5.675909519195557,0.0,0.0,0.0,0.2767007350921631,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113108325749635,-655.3702392578125,302.9933166503906,0.5541950464248657,0.050000000745058,0.0457821823656559,293.93603515625,297.1499938964844,293.1499938964844,0.0021597971208393,-172.77096557617188,294.1700744628906,0.5541950464248657,0.050000000745058,0.0482108443975448,293.21929931640625,297.1499938964844,293.1499938964844,0.1572405099868774,-2559.24951171875,304.1572570800781,0.9344545602798462,0.2315400093793869,0.162673994898796,293.1865539550781,297.1499938964844,293.1499938964844,0.2051139175891876,-4282.79443359375,304.1549072265625,0.9990000128746032,0.3168332278728485,0.2722753286361694,293.293701171875,297.1499938964844,293.1499938964844,0.0094450712203979,-2970.5498046875,301.8998718261719,0.5541950464248657,0.050000000745058,0.2286914885044098,291.1594543457031,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1595764160156,1.0,0.1962684094905853,0.925159752368927,0.925159752368927,1.0,1.0,-0.9092236757278442,0.3898732662200928,0.5193504095077515,0.1602807790040969,0.0,0.0,0.195075437426567,26.67683219909668,25.0,-3.3737456798553467,-5195.2919921875,83.92227935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704895019531,304.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.1138727962970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428870111703872,0.1428913027048111,-4.282266218069708e-06,0.0,0.0001155664140242,0.0,0.0,5.653421878814697,0.0,0.0,0.0,0.2766055166721344,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113108325749635,-655.3702392578125,302.9933166503906,0.5541950464248657,0.050000000745058,0.0457821823656559,293.93603515625,297.1499938964844,293.1499938964844,0.0021597971208393,-172.77096557617188,294.1700744628906,0.5541950464248657,0.050000000745058,0.0482108443975448,293.21929931640625,297.1499938964844,293.1499938964844,0.1572405099868774,-2559.24951171875,304.1572570800781,0.9344545602798462,0.2315400093793869,0.162673994898796,293.1865539550781,297.1499938964844,293.1499938964844,0.2051139175891876,-4282.79443359375,304.1549072265625,0.9990000128746032,0.3168332278728485,0.2722753286361694,293.293701171875,297.1499938964844,293.1499938964844,0.0094450712203979,-2970.5498046875,301.8998718261719,0.5541950464248657,0.050000000745058,0.2286914885044098,291.1594543457031,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785400390625,291.1595764160156,1.0,0.1962684094905853,0.925159752368927,0.925159752368927,1.0,1.0,-0.9092236757278442,0.3898732662200928,0.5193504095077515,0.1602807790040969,0.0,0.0,0.195075437426567,26.67683219909668,25.0,-3.3737456798553467,-5195.2919921875,83.92227935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704895019531,304.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.12890625,18000.0,0.0,0.0,0.1138727962970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428870111703872,0.1428913027048111,-4.282266218069708e-06,0.0,0.0001155664140242,0.0,0.0,5.653421878814697,0.0,0.0,0.0,0.2766055166721344,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.011266772635281,-654.0556640625,302.97186279296875,0.5547764897346497,0.050000000745058,0.0457783229649066,293.9414367675781,297.1499938964844,293.1499938964844,0.0020496859215199,-163.95977783203125,294.02032470703125,0.5547764897346497,0.050000000745058,0.0482067801058292,293.2193603515625,297.1499938964844,293.1499938964844,0.1564708650112152,-2549.207275390625,304.1573486328125,0.9340112209320068,0.2306495159864425,0.1620515882968902,293.1874084472656,297.1499938964844,293.1499938964844,0.2044034898281097,-4270.89453125,304.1553039550781,0.9990000128746032,0.3162047266960144,0.2715408205986023,293.2944641113281,297.1499938964844,293.1499938964844,0.0094025880098342,-2962.531005859375,301.87310791015625,0.5547764897346497,0.050000000745058,0.2286722064018249,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959063559770584,0.9251394867897034,0.9251394867897034,1.0,1.0,-0.9075618386268616,0.3891995251178741,0.5183623433113098,0.1597599536180496,0.0,0.0,0.1942534744739532,26.553003311157227,25.0,0.1591910570859909,-5180.2177734375,83.42235565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504089355469,304.7633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134526208043098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142529085278511,0.1425333768129348,-4.281772817193996e-06,0.0,0.0001151399919763,0.0,0.0,5.6381144523620605,0.0,0.0,0.0,0.2765466570854187,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112237446010112,-652.7801513671875,302.9504699707031,0.5552415251731873,0.050000000745058,0.045775257050991,293.94683837890625,297.1499938964844,293.1499938964844,0.0019387935753911,-155.0876922607422,293.8695068359375,0.5552415251731873,0.050000000745058,0.0482035465538501,293.21942138671875,297.1499938964844,293.1499938964844,0.1557075232267379,-2539.248046875,304.1573791503906,0.9333696365356444,0.2297569662332534,0.1614278256893158,293.1881408691406,297.1499938964844,293.1499938964844,0.2038345038890838,-4261.4111328125,304.1553649902344,0.9990000128746032,0.3155872821807861,0.2709533274173736,293.2952575683594,297.1499938964844,293.1499938964844,0.0093606039881706,-2954.63037109375,301.8461608886719,0.5552415251731873,0.050000000745058,0.2286568731069564,291.1616516113281,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.1617126464844,1.0,0.1955648511648178,0.9251105189323424,0.9251105189323424,1.0,1.0,-0.906082034111023,0.3886080384254455,0.5174739956855774,0.1592742651700973,0.0,0.0,0.193370833992958,26.45215606689453,25.0,0.4565246701240539,-5163.20263671875,82.99297332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1130807399749755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420504003763198,0.1420546770095825,-4.2810784179891925e-06,0.0,0.0001147625807789,0.0,0.0,5.617608070373535,0.0,0.0,0.0,0.2764702439308166,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111409844830632,-650.362548828125,302.90753173828125,0.5560489892959595,0.050000000745058,0.0457699634134769,293.9576721191406,297.1499938964844,293.1499938964844,0.0017150057246908,-137.1920623779297,293.5631408691406,0.5560489892959595,0.050000000745058,0.0481979735195636,293.2195739746094,297.1499938964844,293.1499938964844,0.1542105376720428,-2519.724609375,304.15740966796875,0.931865096092224,0.227969229221344,0.160178393125534,293.1896057128906,297.1499938964844,293.1499938964844,0.2028742283582687,-4245.5078125,304.1551818847656,0.9990000128746032,0.3143229186534881,0.2699330449104309,293.2968139648437,297.1499938964844,293.1499938964844,0.0092784482985734,-2939.291748046875,301.7914733886719,0.5560489892959595,0.050000000745058,0.2286304384469986,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949445754289627,0.9250525832176208,0.9250525832176208,1.0,1.0,-0.9033130407333374,0.3875163197517395,0.5157967209815979,0.1583285331726074,0.0,0.0,0.1919029504060745,26.274837493896484,25.0,-0.5363416075706482,-5131.84326171875,82.21019744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1124574542045593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411962658166885,0.1412005573511123,-4.27951226811274e-06,0.0,0.0001141300235758,0.0,0.0,5.580633640289307,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111409844830632,-650.362548828125,302.90753173828125,0.5560489892959595,0.050000000745058,0.0457699634134769,293.9576721191406,297.1499938964844,293.1499938964844,0.0017150057246908,-137.1920623779297,293.5631408691406,0.5560489892959595,0.050000000745058,0.0481979735195636,293.2195739746094,297.1499938964844,293.1499938964844,0.1542105376720428,-2519.724609375,304.15740966796875,0.931865096092224,0.227969229221344,0.160178393125534,293.1896057128906,297.1499938964844,293.1499938964844,0.2028742283582687,-4245.5078125,304.1551818847656,0.9990000128746032,0.3143229186534881,0.2699330449104309,293.2968139648437,297.1499938964844,293.1499938964844,0.0092784482985734,-2939.291748046875,301.7914733886719,0.5560489892959595,0.050000000745058,0.2286304384469986,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949445754289627,0.9250525832176208,0.9250525832176208,1.0,1.0,-0.9033130407333374,0.3875163197517395,0.5157967209815979,0.1583285331726074,0.0,0.0,0.1919029504060745,26.274837493896484,25.0,-0.5363416075706482,-5131.84326171875,82.21019744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3884582519531,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1124574542045593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411962658166885,0.1412005573511123,-4.27951226811274e-06,0.0,0.0001141300235758,0.0,0.0,5.580633640289307,0.0,0.0,0.0,0.2763277292251587,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110599091276526,-647.9741821289062,302.8647766113281,0.5567150115966797,0.050000000745058,0.0457656346261501,293.96856689453125,297.1499938964844,293.1499938964844,0.0014881830429658,-119.05086517333984,293.2525939941406,0.5567150115966797,0.050000000745058,0.0481934174895286,293.2196960449219,297.1499938964844,293.1499938964844,0.1527156233787536,-2500.189453125,304.1574401855469,0.9301045536994934,0.2261785864830017,0.1589275896549224,293.1913146972656,297.1499938964844,293.1499938964844,0.2020778059959411,-4232.3701171875,304.15478515625,0.9990000128746032,0.3129721581935882,0.269091248512268,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967331245541,-2923.882568359375,301.7361755371094,0.5567150115966797,0.050000000745058,0.2286088168621063,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943969279527664,0.9249946475028992,0.9249946475028992,1.0,1.0,-0.9007648229599,0.3865272998809814,0.5142374634742737,0.1574200093746185,0.0,0.0,0.1905566155910492,26.12542533874512,25.0,-0.7390307188034058,-5103.51025390625,81.51448822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3491516113281,304.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119771376252174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140449658036232,0.1404539346694946,-4.278113465261413e-06,0.0,0.0001136425562435,0.0,0.0,5.548314094543457,0.0,0.0,0.0,0.2762015759944916,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110599091276526,-647.9741821289062,302.8647766113281,0.5567150115966797,0.050000000745058,0.0457656346261501,293.96856689453125,297.1499938964844,293.1499938964844,0.0014881830429658,-119.05086517333984,293.2525939941406,0.5567150115966797,0.050000000745058,0.0481934174895286,293.2196960449219,297.1499938964844,293.1499938964844,0.1527156233787536,-2500.189453125,304.1574401855469,0.9301045536994934,0.2261785864830017,0.1589275896549224,293.1913146972656,297.1499938964844,293.1499938964844,0.2020778059959411,-4232.3701171875,304.15478515625,0.9990000128746032,0.3129721581935882,0.269091248512268,293.2983703613281,297.1499938964844,293.1499938964844,0.0091967331245541,-2923.882568359375,301.7361755371094,0.5567150115966797,0.050000000745058,0.2286088168621063,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943969279527664,0.9249946475028992,0.9249946475028992,1.0,1.0,-0.9007648229599,0.3865272998809814,0.5142374634742737,0.1574200093746185,0.0,0.0,0.1905566155910492,26.12542533874512,25.0,-0.7390307188034058,-5103.51025390625,81.51448822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3491516113281,304.6642150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119771376252174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140449658036232,0.1404539346694946,-4.278113465261413e-06,0.0,0.0001136425562435,0.0,0.0,5.548314094543457,0.0,0.0,0.0,0.2762015759944916,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109803397208452,-645.6066284179688,302.822265625,0.55726158618927,0.050000000745058,0.0457621030509471,293.97955322265625,297.1499938964844,293.1499938964844,0.0012587431119754,-100.6985321044922,292.9381103515625,0.55726158618927,0.050000000745058,0.0481896996498107,293.2198486328125,297.1499938964844,293.1499938964844,0.1512205302715301,-2480.60986328125,304.1574401855469,0.9281249046325684,0.2243845760822296,0.157675102353096,293.193359375,297.1499938964844,293.1499938964844,0.2014195024967193,-4221.544921875,304.1542663574219,0.9990000128746032,0.3115108013153076,0.2684000730514526,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153355315327,-2908.36083984375,301.68035888671875,0.55726158618927,0.050000000745058,0.228591188788414,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939104497432708,0.9249553084373474,0.9249553084373474,1.0,1.0,-0.8984020352363586,0.3856213688850403,0.5127806663513184,0.156553030014038,0.0,0.0,0.1892816573381424,25.99942207336425,25.0,-0.7668768763542175,-5077.11083984375,80.89151763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,304.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1116152331233024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397454589605331,0.1397497355937957,-4.276821528037544e-06,0.0,0.0001132752659032,0.0,0.0,5.517898082733154,0.0,0.0,0.0,0.2760834097862243,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109803397208452,-645.6066284179688,302.822265625,0.55726158618927,0.050000000745058,0.0457621030509471,293.97955322265625,297.1499938964844,293.1499938964844,0.0012587431119754,-100.6985321044922,292.9381103515625,0.55726158618927,0.050000000745058,0.0481896996498107,293.2198486328125,297.1499938964844,293.1499938964844,0.1512205302715301,-2480.60986328125,304.1574401855469,0.9281249046325684,0.2243845760822296,0.157675102353096,293.193359375,297.1499938964844,293.1499938964844,0.2014195024967193,-4221.544921875,304.1542663574219,0.9990000128746032,0.3115108013153076,0.2684000730514526,293.2999267578125,297.1499938964844,293.1499938964844,0.0091153355315327,-2908.36083984375,301.68035888671875,0.55726158618927,0.050000000745058,0.228591188788414,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939104497432708,0.9249553084373474,0.9249553084373474,1.0,1.0,-0.8984020352363586,0.3856213688850403,0.5127806663513184,0.156553030014038,0.0,0.0,0.1892816573381424,25.99942207336425,25.0,-0.7668768763542175,-5077.11083984375,80.89151763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,304.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1116152331233024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397454589605331,0.1397497355937957,-4.276821528037544e-06,0.0,0.0001132752659032,0.0,0.0,5.517898082733154,0.0,0.0,0.0,0.2760834097862243,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109020704403519,-643.2518920898438,302.7799987792969,0.5577064156532288,0.050000000745058,0.0457592494785785,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264180600643,-82.11397552490234,292.6197509765625,0.5577064156532288,0.050000000745058,0.0481866933405399,293.219970703125,297.1499938964844,293.1499938964844,0.1497235298156738,-2460.96044921875,304.157470703125,0.92595636844635,0.2225867211818695,0.1564204692840576,293.1957397460937,297.1499938964844,293.1499938964844,0.2008786052465438,-4212.6728515625,304.1537475585937,0.9990000128746032,0.3099296987056732,0.2678372859954834,293.3014831542969,297.1499938964844,293.1499938964844,0.0090340981259942,-2892.68359375,301.6239624023437,0.5577064156532288,0.050000000745058,0.2285769283771515,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.568115234375,293.9210205078125,291.1593933105469,1.0,0.1934761255979538,0.9249159693717957,0.9249159693717957,1.0,1.0,-0.8961965441703796,0.3847812712192535,0.5114153027534485,0.1557311117649078,0.0,0.0,0.1880572587251663,25.89332389831543,25.0,-0.5229209661483765,-5052.6669921875,80.33002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,304.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.1113452762365341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390781700611114,0.139082446694374,-4.275609171600081e-06,0.0,0.0001130012969952,0.0,0.0,5.489121913909912,0.0,0.0,0.0,0.2759717404842376,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109020704403519,-643.2518920898438,302.7799987792969,0.5577064156532288,0.050000000745058,0.0457592494785785,293.9905700683594,297.1499938964844,293.1499938964844,0.0010264180600643,-82.11397552490234,292.6197509765625,0.5577064156532288,0.050000000745058,0.0481866933405399,293.219970703125,297.1499938964844,293.1499938964844,0.1497235298156738,-2460.96044921875,304.157470703125,0.92595636844635,0.2225867211818695,0.1564204692840576,293.1957397460937,297.1499938964844,293.1499938964844,0.2008786052465438,-4212.6728515625,304.1537475585937,0.9990000128746032,0.3099296987056732,0.2678372859954834,293.3014831542969,297.1499938964844,293.1499938964844,0.0090340981259942,-2892.68359375,301.6239624023437,0.5577064156532288,0.050000000745058,0.2285769283771515,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.568115234375,293.9210205078125,291.1593933105469,1.0,0.1934761255979538,0.9249159693717957,0.9249159693717957,1.0,1.0,-0.8961965441703796,0.3847812712192535,0.5114153027534485,0.1557311117649078,0.0,0.0,0.1880572587251663,25.89332389831543,25.0,-0.5229209661483765,-5052.6669921875,80.33002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,304.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.1113452762365341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390781700611114,0.139082446694374,-4.275609171600081e-06,0.0,0.0001130012969952,0.0,0.0,5.489121913909912,0.0,0.0,0.0,0.2759717404842376,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.01086335349828,-642.0761108398438,302.7589416503906,0.5578964948654175,0.050000000745058,0.0457580350339412,293.99609375,297.1499938964844,293.1499938964844,0.0009092028485611,-72.7369384765625,292.459228515625,0.5578964948654175,0.050000000745058,0.0481854118406772,293.2200622558594,297.1499938964844,293.1499938964844,0.1489736437797546,-2451.099853515625,304.157470703125,0.9248117208480836,0.22168630361557,0.1557922810316085,293.1970520019531,297.1499938964844,293.1499938964844,0.2006448060274124,-4208.84228515625,304.15350341796875,0.9990000128746032,0.3090942800045013,0.2675967216491699,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935027062892,-2884.77294921875,301.5955810546875,0.5578964948654175,0.050000000745058,0.2285708487033844,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.193275585770607,0.9248962998390198,0.9248962998390198,1.0,1.0,-0.8951435685157776,0.3843806684017181,0.5107628703117371,0.1553378701210022,0.0,0.0,0.187446117401123,25.84661865234375,25.0,-0.3384595811367035,-5041.02099609375,80.06876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1112355217337608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387491971254348,0.1387534588575363,-4.275021638022736e-06,0.0,0.000112889916636,0.0,0.0,5.474957942962647,0.0,0.0,0.0,0.2759169042110443,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108249029144644,-640.9012451171875,302.7379455566406,0.5580671429634094,0.050000000745058,0.0457569435238838,294.0016174316406,297.1499938964844,293.1499938964844,0.0007912914152257,-63.30397415161133,292.2977905273437,0.5580671429634094,0.050000000745058,0.0481842644512653,293.2201232910156,297.1499938964844,293.1499938964844,0.1482228189706802,-2441.21484375,304.157470703125,0.9236308932304382,0.2207848727703094,0.1551634669303894,293.19842529296875,297.1499938964844,293.1499938964844,0.2004330605268478,-4205.37548828125,304.1532592773437,0.9990000128746032,0.3082287311553955,0.2673806846141815,293.3030700683594,297.1499938964844,293.1499938964844,0.0089529184624552,-2876.81396484375,301.56707763671875,0.5580671429634094,0.050000000745058,0.2285654097795486,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.19308502972126,0.9248778223991394,0.9248778223991394,1.0,1.0,-0.8941202759742737,0.3839910626411438,0.5101292133331299,0.1549569517374038,0.0,0.0,0.1868291646242141,25.803726196289062,25.0,-0.1437370330095291,-5029.689453125,79.81916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1111382693052291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384191811084747,0.1384234577417373,-4.274438651918899e-06,0.0,0.000112791218271,0.0,0.0,5.460763931274414,0.0,0.0,0.0,0.2758620679378509,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107488082721829,-638.5551147460938,302.6961364746094,0.558357298374176,0.050000000745058,0.045755099505186,294.0126953125,297.1499938964844,293.1499938964844,0.0005543402512557,-44.33504486083984,291.97222900390625,0.558357298374176,0.050000000745058,0.0481823235750198,293.22027587890625,297.1499938964844,293.1499938964844,0.1467188596725464,-2421.37890625,304.1575012207031,0.9211750626564026,0.2189790159463882,0.1539039462804794,293.20135498046875,297.1499938964844,293.1499938964844,0.2000681906938552,-4199.40673828125,304.1527709960937,0.9990000128746032,0.3064087033271789,0.2670133411884308,293.3046569824219,297.1499938964844,293.1499938964844,0.0088717928156256,-2860.75244140625,301.5096740722656,0.558357298374176,0.050000000745058,0.2285562008619308,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.15948486328125,1.0,0.19273042678833,0.9248407483100892,0.9248407483100892,1.0,1.0,-0.8921520709991455,0.3832387030124664,0.5089133381843567,0.1542325615882873,0.0,0.0,0.1855620443820953,25.728073120117188,25.0,0.2236610800027847,-5007.79150390625,79.35076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,304.5460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.110967606306076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377470344305038,0.1377513110637664,-4.273265858500963e-06,0.0,0.0001126180141,0.0,0.0,5.431894779205322,0.0,0.0,0.0,0.2757507264614105,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107488082721829,-638.5551147460938,302.6961364746094,0.558357298374176,0.050000000745058,0.045755099505186,294.0126953125,297.1499938964844,293.1499938964844,0.0005543402512557,-44.33504486083984,291.97222900390625,0.558357298374176,0.050000000745058,0.0481823235750198,293.22027587890625,297.1499938964844,293.1499938964844,0.1467188596725464,-2421.37890625,304.1575012207031,0.9211750626564026,0.2189790159463882,0.1539039462804794,293.20135498046875,297.1499938964844,293.1499938964844,0.2000681906938552,-4199.40673828125,304.1527709960937,0.9990000128746032,0.3064087033271789,0.2670133411884308,293.3046569824219,297.1499938964844,293.1499938964844,0.0088717928156256,-2860.75244140625,301.5096740722656,0.558357298374176,0.050000000745058,0.2285562008619308,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.15948486328125,1.0,0.19273042678833,0.9248407483100892,0.9248407483100892,1.0,1.0,-0.8921520709991455,0.3832387030124664,0.5089133381843567,0.1542325615882873,0.0,0.0,0.1855620443820953,25.728073120117188,25.0,0.2236610800027847,-5007.79150390625,79.35076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,304.5460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.68359375,18000.0,0.0,0.0,0.110967606306076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377470344305038,0.1377513110637664,-4.273265858500963e-06,0.0,0.0001126180141,0.0,0.0,5.431894779205322,0.0,0.0,0.0,0.2757507264614105,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106738712638616,-636.2181396484375,302.65460205078125,0.5585870146751404,0.050000000745058,0.0457536429166793,294.02374267578125,297.1499938964844,293.1499938964844,0.0004444483492989,-25.657230377197266,291.6428527832031,0.5585870146751404,0.050000000745058,0.0481807887554168,293.2204284667969,297.1499938964844,293.1499938964844,0.1452124565839767,-2401.4638671875,304.1575012207031,0.9186117649078368,0.2171691209077835,0.1526418477296829,293.2044982910156,297.1499938964844,293.1499938964844,0.1997731328010559,-4194.58544921875,304.15234375,0.9990000128746032,0.304469883441925,0.2667223811149597,293.3062744140625,297.1499938964844,293.1499938964844,0.0087907742708921,-2844.513916015625,301.45172119140625,0.5585870146751404,0.050000000745058,0.2285489290952682,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924071758985519,0.9248036742210388,0.9248036742210388,1.0,1.0,-0.8902757167816162,0.3825151324272156,0.5077605843544006,0.1535589098930359,0.0,0.0,0.1842320412397384,25.66441345214844,25.0,0.5084040760993958,-4986.693359375,78.9186019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,304.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108097806572914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137047678232193,0.1370519399642944,-4.272060778021114e-06,0.0,0.000112457841169,0.0,0.0,5.401905536651611,0.0,0.0,0.0,0.275635302066803,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106738712638616,-636.2181396484375,302.65460205078125,0.5585870146751404,0.050000000745058,0.0457536429166793,294.02374267578125,297.1499938964844,293.1499938964844,0.0004444483492989,-25.657230377197266,291.6428527832031,0.5585870146751404,0.050000000745058,0.0481807887554168,293.2204284667969,297.1499938964844,293.1499938964844,0.1452124565839767,-2401.4638671875,304.1575012207031,0.9186117649078368,0.2171691209077835,0.1526418477296829,293.2044982910156,297.1499938964844,293.1499938964844,0.1997731328010559,-4194.58544921875,304.15234375,0.9990000128746032,0.304469883441925,0.2667223811149597,293.3062744140625,297.1499938964844,293.1499938964844,0.0087907742708921,-2844.513916015625,301.45172119140625,0.5585870146751404,0.050000000745058,0.2285489290952682,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924071758985519,0.9248036742210388,0.9248036742210388,1.0,1.0,-0.8902757167816162,0.3825151324272156,0.5077605843544006,0.1535589098930359,0.0,0.0,0.1842320412397384,25.66441345214844,25.0,0.5084040760993958,-4986.693359375,78.9186019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196655273437,304.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108097806572914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137047678232193,0.1370519399642944,-4.272060778021114e-06,0.0,0.000112457841169,0.0,0.0,5.401905536651611,0.0,0.0,0.0,0.275635302066803,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106001822277903,-633.8958129882812,302.61334228515625,0.5587660670280457,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179645573254,-5.451100826263428,291.3098449707031,0.5587660670280457,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437050551176071,-2381.48876953125,304.1575012207031,0.91596519947052,0.2153555452823639,0.1513773053884506,293.20782470703125,297.1499938964844,293.1499938964844,0.1995380222797393,-4190.7490234375,304.1519470214844,0.9990000128746032,0.3024138510227203,0.2664954960346222,293.307861328125,297.1499938964844,293.1499938964844,0.0087098833173513,-2828.110107421875,301.3932189941406,0.5587660670280457,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921104043722152,0.9247674345970154,0.9247674345970154,1.0,1.0,-0.8884761333465576,0.3818126022815704,0.5066635012626648,0.1529352515935897,0.0,0.0,0.1828270852565765,25.61090850830078,25.0,0.6715074777603149,-4966.17529296875,78.51691436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106423959136009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363130211830139,0.1363172978162765,-4.270803401595913e-06,0.0,0.0001122879621107,0.0,0.0,5.370445728302002,0.0,0.0,0.0,0.2755143642425537,4.0,0.0,1.0
