time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106001822277903,-633.8958129882812,302.61334228515625,0.5587660670280457,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179645573254,-5.451100826263428,291.3098449707031,0.5587660670280457,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437050551176071,-2381.48876953125,304.1575012207031,0.91596519947052,0.2153555452823639,0.1513773053884506,293.20782470703125,297.1499938964844,293.1499938964844,0.1995380222797393,-4190.7490234375,304.1519470214844,0.9990000128746032,0.3024138510227203,0.2664954960346222,293.307861328125,297.1499938964844,293.1499938964844,0.0087098833173513,-2828.110107421875,301.3932189941406,0.5587660670280457,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921104043722152,0.9247674345970154,0.9247674345970154,1.0,1.0,-0.8884761333465576,0.3818126022815704,0.5066635012626648,0.1529352515935897,0.0,0.0,0.1828270852565765,25.61090850830078,25.0,0.6715074777603149,-4966.17529296875,78.51691436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,304.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106423959136009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363130211830139,0.1363172978162765,-4.270803401595913e-06,0.0,0.0001122879621107,0.0,0.0,5.370445728302002,0.0,0.0,0.0,0.2755143642425537,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105274403467774,-631.5765991210938,302.57232666015625,0.5589036345481873,0.050000000745058,0.0457516498863697,294.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.5589036345481873,0.050000000745058,0.0481786876916885,293.22076416015625,297.1499938964844,293.1499938964844,0.1421926319599151,-2361.3974609375,304.15753173828125,0.9132543206214904,0.2135290056467056,0.1501078754663467,293.2113037109375,297.1499938964844,293.1499938964844,0.1993500143289566,-4187.68115234375,304.151611328125,0.9990000128746032,0.3002431392669678,0.2663212418556213,293.3095092773437,297.1499938964844,293.1499938964844,0.0086289392784237,-2811.489990234375,301.3341064453125,0.5589036345481873,0.050000000745058,0.2285389602184295,291.16094970703125,291.1499938964844,274.565185546875,272.3096923828125,285.6339111328125,293.9723205566406,291.1611633300781,1.0,0.1918351054191589,0.924731194972992,0.924731194972992,1.0,1.0,-0.8867360353469849,0.3811235725879669,0.5056124925613403,0.1523576527833938,0.0,0.0,0.1813316792249679,25.56578254699707,25.0,1.4930518865585327,-4945.58740234375,78.13972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,304.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1104487255215644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355422735214233,0.1355465501546859,-4.269490091246553e-06,0.0,0.0001120914166676,0.0,0.0,5.337482929229736,0.0,0.0,0.0,0.2753876745700836,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105274403467774,-631.5765991210938,302.57232666015625,0.5589036345481873,0.050000000745058,0.0457516498863697,294.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2981262207031,0.5589036345481873,0.050000000745058,0.0481786876916885,293.22076416015625,297.1499938964844,293.1499938964844,0.1421926319599151,-2361.3974609375,304.15753173828125,0.9132543206214904,0.2135290056467056,0.1501078754663467,293.2113037109375,297.1499938964844,293.1499938964844,0.1993500143289566,-4187.68115234375,304.151611328125,0.9990000128746032,0.3002431392669678,0.2663212418556213,293.3095092773437,297.1499938964844,293.1499938964844,0.0086289392784237,-2811.489990234375,301.3341064453125,0.5589036345481873,0.050000000745058,0.2285389602184295,291.16094970703125,291.1499938964844,274.565185546875,272.3096923828125,285.6339111328125,293.9723205566406,291.1611633300781,1.0,0.1918351054191589,0.924731194972992,0.924731194972992,1.0,1.0,-0.8867360353469849,0.3811235725879669,0.5056124925613403,0.1523576527833938,0.0,0.0,0.1813316792249679,25.56578254699707,25.0,1.4930518865585327,-4945.58740234375,78.13972473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,304.48785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1104487255215644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355422735214233,0.1355465501546859,-4.269490091246553e-06,0.0,0.0001120914166676,0.0,0.0,5.337482929229736,0.0,0.0,0.0,0.2753876745700836,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104911038652062,-630.4000244140625,302.55194091796875,0.5589575171470642,0.050000000745058,0.0457513108849525,294.0544128417969,297.1499938964844,293.1499938964844,0.0001545280829304,-0.0,291.1715393066406,0.5589575171470642,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414247155189514,-2351.1708984375,304.1575622558594,0.9118683934211732,0.2126097679138183,0.1494663953781128,293.2131042480469,297.1499938964844,293.1499938964844,0.1992666125297546,-4186.310546875,304.1514892578125,0.9990000128746032,0.2991134524345398,0.2662529051303863,293.31036376953125,297.1499938964844,293.1499938964844,0.0085882227867841,-2803.015869140625,301.30438232421875,0.5589575171470642,0.050000000745058,0.2285372614860534,291.1617736816406,291.1499938964844,274.57427978515625,272.3157653808594,285.6400756835937,293.97723388671875,291.1618957519531,1.0,0.1917043477296829,0.9247130751609802,0.9247130751609802,1.0,1.0,-0.885881245136261,0.3807811439037323,0.5051000714302063,0.1520841121673584,0.0,0.0,0.18046535551548,25.5461368560791,25.0,1.501739740371704,-4934.98583984375,77.95865631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065734863281,304.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1103372946381568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351117938756942,0.1351160705089569,-4.268797965778504e-06,0.0,0.0001119783337344,0.0,0.0,5.319139003753662,0.0,0.0,0.0,0.2753175497055053,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104553466662764,-629.2462768554688,302.53155517578125,0.5590037107467651,0.050000000745058,0.0457510203123092,294.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5590037107467651,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406626850366592,-2341.017822265625,304.1575622558594,0.9104782938957214,0.211689293384552,0.148825004696846,293.21490478515625,297.1499938964844,293.1499938964844,0.1991998553276062,-4185.22607421875,304.1513366699219,0.9990000128746032,0.297955185174942,0.2661943733692169,293.31121826171875,297.1499938964844,293.1499938964844,0.0085477409884333,-2794.586181640625,301.2744445800781,0.5590037107467651,0.050000000745058,0.2285358309745788,291.16217041015625,291.1499938964844,274.5831298828125,272.3216552734375,285.6469421386719,293.9833984375,291.1622619628906,1.0,0.1915777772665023,0.9246974587440492,0.9246974587440492,1.0,1.0,-0.8850387334823608,0.3804413080215454,0.5045974254608154,0.1518207788467407,0.0,0.0,0.179609790444374,25.52808380126953,25.0,1.2223496437072754,-4924.14599609375,77.7824478149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,304.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1102135479450225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346614509820938,0.1346657127141952,-4.26804717790219e-06,0.0,0.0001118527361541,0.0,0.0,5.299927234649658,0.0,0.0,0.0,0.2752443253993988,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103844795376062,-626.943603515625,302.4908142089844,0.5590734481811523,0.050000000745058,0.0457505881786346,294.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245910644531,0.5590734481811523,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391335725784301,-2320.607421875,304.1575927734375,0.9076786637306212,0.2098350524902343,0.1475355625152588,293.2186584472656,297.1499938964844,293.1499938964844,0.1990941911935806,-4183.51318359375,304.15106201171875,0.9990000128746032,0.2955509424209595,0.2661060392856598,293.3129577636719,297.1499938964844,293.1499938964844,0.0084667662158608,-2777.5830078125,301.21392822265625,0.5590734481811523,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.6622619628906,293.9986267089844,291.1630859375,1.0,0.191335842013359,0.924666166305542,0.924666166305542,1.0,1.0,-0.8833814263343811,0.3797660768032074,0.5036153793334961,0.1513203829526901,0.0,0.0,0.1778415441513061,25.49651527404785,25.0,1.3539886474609375,-4902.67138671875,77.44252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,304.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1099240407347679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337554603815078,0.1337597370147705,-4.266500582161825e-06,0.0,0.0001115589257096,0.0,0.0,5.261271953582764,0.0,0.0,0.0,0.2750957608222961,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103844795376062,-626.943603515625,302.4908142089844,0.5590734481811523,0.050000000745058,0.0457505881786346,294.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245910644531,0.5590734481811523,0.050000000745058,0.0481775738298893,293.22125244140625,297.1499938964844,293.1499938964844,0.1391335725784301,-2320.607421875,304.1575927734375,0.9076786637306212,0.2098350524902343,0.1475355625152588,293.2186584472656,297.1499938964844,293.1499938964844,0.1990941911935806,-4183.51318359375,304.15106201171875,0.9990000128746032,0.2955509424209595,0.2661060392856598,293.3129577636719,297.1499938964844,293.1499938964844,0.0084667662158608,-2777.5830078125,301.21392822265625,0.5590734481811523,0.050000000745058,0.2285336554050445,291.1629333496094,291.1499938964844,274.6002502441406,272.3329162597656,285.6622619628906,293.9986267089844,291.1630859375,1.0,0.191335842013359,0.924666166305542,0.924666166305542,1.0,1.0,-0.8833814263343811,0.3797660768032074,0.5036153793334961,0.1513203829526901,0.0,0.0,0.1778415441513061,25.49651527404785,25.0,1.3539886474609375,-4902.67138671875,77.44252014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,304.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1099240407347679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337554603815078,0.1337597370147705,-4.266500582161825e-06,0.0,0.0001115589257096,0.0,0.0,5.261271953582764,0.0,0.0,0.0,0.2750957608222961,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103142028674483,-624.6344604492188,302.4501342773437,0.5591155886650085,0.050000000745058,0.0457503274083137,294.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815856933594,0.5591155886650085,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1375902146100998,-2299.953125,304.1576232910156,0.9048624038696288,0.207963615655899,0.1462326943874359,293.2225341796875,297.1499938964844,293.1499938964844,0.1990188062191009,-4182.29296875,304.1508483886719,0.9990000128746032,0.2930292785167694,0.2660526037216186,293.31475830078125,297.1499938964844,293.1499938964844,0.0083856275305151,-2760.334228515625,301.1527099609375,0.5591155886650085,0.050000000745058,0.2285323739051818,291.1639404296875,291.1499938964844,274.6166687011719,272.3435363769531,285.6770935058594,294.0133361816406,291.1640319824219,1.0,0.1911066025495529,0.9246349334716796,0.9246349334716796,1.0,1.0,-0.8817514181137085,0.3790941536426544,0.5026572942733765,0.1508484184741974,0.0,0.0,0.1759077459573745,25.47034072875977,25.0,1.1600855588912964,-4880.52392578125,77.11647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,304.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1095745489001274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327725052833557,0.1327767670154571,-4.264862127456581e-06,0.0,0.0001112042373279,0.0,0.0,5.21943473815918,0.0,0.0,0.0,0.2749356627464294,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103142028674483,-624.6344604492188,302.4501342773437,0.5591155886650085,0.050000000745058,0.0457503274083137,294.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815856933594,0.5591155886650085,0.050000000745058,0.0481772981584072,293.2215881347656,297.1499938964844,293.1499938964844,0.1375902146100998,-2299.953125,304.1576232910156,0.9048624038696288,0.207963615655899,0.1462326943874359,293.2225341796875,297.1499938964844,293.1499938964844,0.1990188062191009,-4182.29296875,304.1508483886719,0.9990000128746032,0.2930292785167694,0.2660526037216186,293.31475830078125,297.1499938964844,293.1499938964844,0.0083856275305151,-2760.334228515625,301.1527099609375,0.5591155886650085,0.050000000745058,0.2285323739051818,291.1639404296875,291.1499938964844,274.6166687011719,272.3435363769531,285.6770935058594,294.0133361816406,291.1640319824219,1.0,0.1911066025495529,0.9246349334716796,0.9246349334716796,1.0,1.0,-0.8817514181137085,0.3790941536426544,0.5026572942733765,0.1508484184741974,0.0,0.0,0.1759077459573745,25.47034072875977,25.0,1.1600855588912964,-4880.52392578125,77.11647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,304.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1095745489001274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327725052833557,0.1327767670154571,-4.264862127456581e-06,0.0,0.0001112042373279,0.0,0.0,5.21943473815918,0.0,0.0,0.0,0.2749356627464294,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102450111880898,-622.3506469726562,302.409423828125,0.5591356754302979,0.050000000745058,0.0457502119243145,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591356754302979,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.136046677827835,-2279.253173828125,304.1576538085937,0.9020673036575316,0.2060809284448623,0.1449218243360519,293.2264709472656,297.1499938964844,293.1499938964844,0.1989787369966507,-4181.666015625,304.150634765625,0.9990000128746032,0.2903942763805389,0.2660272419452667,293.31658935546875,297.1499938964844,293.1499938964844,0.0083047710359096,-2742.99951171875,301.0906982421875,0.5591356754302979,0.050000000745058,0.2285317778587341,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.69195556640625,294.0283203125,291.16455078125,1.0,0.1908879876136779,0.92460697889328,0.92460697889328,1.0,1.0,-0.8801466822624207,0.3784270286560058,0.5017196536064148,0.1503988355398178,0.0,0.0,0.1739355325698852,25.448511123657227,25.0,0.7757229804992676,-4858.37353515625,76.80229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091622039675712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317649781703949,0.1317692399024963,-4.263142272975529e-06,0.0,0.0001107857606257,0.0,0.0,5.1765642166137695,0.0,0.0,0.0,0.2747710645198822,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102450111880898,-622.3506469726562,302.409423828125,0.5591356754302979,0.050000000745058,0.0457502119243145,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591356754302979,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.136046677827835,-2279.253173828125,304.1576538085937,0.9020673036575316,0.2060809284448623,0.1449218243360519,293.2264709472656,297.1499938964844,293.1499938964844,0.1989787369966507,-4181.666015625,304.150634765625,0.9990000128746032,0.2903942763805389,0.2660272419452667,293.31658935546875,297.1499938964844,293.1499938964844,0.0083047710359096,-2742.99951171875,301.0906982421875,0.5591356754302979,0.050000000745058,0.2285317778587341,291.1644897460937,291.1499938964844,274.63250732421875,272.3536376953125,285.69195556640625,294.0283203125,291.16455078125,1.0,0.1908879876136779,0.92460697889328,0.92460697889328,1.0,1.0,-0.8801466822624207,0.3784270286560058,0.5017196536064148,0.1503988355398178,0.0,0.0,0.1739355325698852,25.448511123657227,25.0,0.7757229804992676,-4858.37353515625,76.80229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.1091622039675712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317649781703949,0.1317692399024963,-4.263142272975529e-06,0.0,0.0001107857606257,0.0,0.0,5.1765642166137695,0.0,0.0,0.0,0.2747710645198822,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101765962317585,-620.0765380859375,302.3686828613281,0.5591368675231934,0.050000000745058,0.0457502119243145,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591368675231934,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345005184412002,-2258.4697265625,304.1576843261719,0.8992406129837036,0.2041874229907989,0.143603503704071,293.23046875,297.1499938964844,293.1499938964844,0.1989655345678329,-4181.484375,304.15045166015625,0.9990000128746032,0.2876479923725128,0.2660257518291473,293.3184509277344,297.1499938964844,293.1499938964844,0.0082240728661417,-2725.524658203125,301.0279541015625,0.5591368675231934,0.050000000745058,0.2285317778587341,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70709228515625,294.0439453125,291.1648864746094,1.0,0.1906782388687133,0.9245790839195251,0.9245790839195251,1.0,1.0,-0.8785626292228699,0.3777647912502289,0.5007978677749634,0.1499650925397873,0.0,0.0,0.1719307154417038,25.430316925048828,25.0,0.5097940564155579,-4836.2138671875,76.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.4066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1086907535791397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307471245527267,0.1307513862848281,-4.261399681126932e-06,0.0,0.000110307293653,0.0,0.0,5.133309841156006,0.0,0.0,0.0,0.274604856967926,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101765962317585,-620.0765380859375,302.3686828613281,0.5591368675231934,0.050000000745058,0.0457502119243145,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591368675231934,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345005184412002,-2258.4697265625,304.1576843261719,0.8992406129837036,0.2041874229907989,0.143603503704071,293.23046875,297.1499938964844,293.1499938964844,0.1989655345678329,-4181.484375,304.15045166015625,0.9990000128746032,0.2876479923725128,0.2660257518291473,293.3184509277344,297.1499938964844,293.1499938964844,0.0082240728661417,-2725.524658203125,301.0279541015625,0.5591368675231934,0.050000000745058,0.2285317778587341,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70709228515625,294.0439453125,291.1648864746094,1.0,0.1906782388687133,0.9245790839195251,0.9245790839195251,1.0,1.0,-0.8785626292228699,0.3777647912502289,0.5007978677749634,0.1499650925397873,0.0,0.0,0.1719307154417038,25.430316925048828,25.0,0.5097940564155579,-4836.2138671875,76.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.4066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1086907535791397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307471245527267,0.1307513862848281,-4.261399681126932e-06,0.0,0.000110307293653,0.0,0.0,5.133309841156006,0.0,0.0,0.0,0.274604856967926,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101426187902688,-618.9403686523438,302.3482666015625,0.5591312050819397,0.050000000745058,0.0457502491772174,294.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5591312050819397,0.050000000745058,0.0481772162020206,293.22247314453125,297.1499938964844,293.1499938964844,0.1337259411811828,-2248.038818359375,304.1576843261719,0.8978057503700256,0.2032364308834076,0.1429414004087448,293.2324523925781,297.1499938964844,293.1499938964844,0.1989674568176269,-4181.53369140625,304.1503601074219,0.9990000128746032,0.2862337827682495,0.2660329341888428,293.31939697265625,297.1499938964844,293.1499938964844,0.0081837689504027,-2716.727783203125,300.996337890625,0.5591312050819397,0.050000000745058,0.2285319715738296,291.1649780273437,291.1499938964844,274.6553649902344,272.3679504394531,285.7147216796875,294.0519714355469,291.1650085449219,1.0,0.1905762106180191,0.9245650768280028,0.9245650768280028,1.0,1.0,-0.8777769207954407,0.3774355351924896,0.5003414154052734,0.1497520953416824,0.0,0.0,0.1709178537130355,25.422399520874023,25.0,0.4117994010448456,-4825.1025390625,76.34911346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,304.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.108435146510601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302354782819748,0.1302397400140762,-4.260525201971177e-06,0.0,0.0001100478839362,0.0,0.0,5.111591339111328,0.0,0.0,0.0,0.2745214402675628,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101087726652622,-617.8042602539062,302.3278503417969,0.5591217875480652,0.050000000745058,0.0457503162324428,294.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5591217875480652,0.050000000745058,0.048177283257246,293.22265625,297.1499938964844,293.1499938964844,0.1329504698514938,-2237.583251953125,304.15771484375,0.8963573575019836,0.2022828161716461,0.1422773748636245,293.2344970703125,297.1499938964844,293.1499938964844,0.1989746391773224,-4181.67041015625,304.1502685546875,0.9990000128746032,0.2847924530506134,0.2660449147224426,293.3203125,297.1499938964844,293.1499938964844,0.0081434994935989,-2707.892333984375,300.9645080566406,0.5591217875480652,0.050000000745058,0.2285322993993759,291.16510009765625,291.1499938964844,274.6628112792969,272.37255859375,285.722412109375,294.06011962890625,291.16510009765625,1.0,0.1904758512973785,0.924553155899048,0.924553155899048,1.0,1.0,-0.8769949078559875,0.3771077394485473,0.4998871684074402,0.1495406776666641,0.0,0.0,0.1699008792638778,25.415178298950195,25.0,0.3190010488033294,-4813.96435546875,76.20205688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,304.3902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.005859375,18000.0,0.0,0.0,0.1081677302718162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297230571508407,0.1297273188829422,-4.259648903826019e-06,0.0,0.0001097764979931,0.0,0.0,5.089856147766113,0.0,0.0,0.0,0.2744379341602325,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.010041469708085,-615.531982421875,302.286865234375,0.5590814352035522,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590814352035522,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.131397396326065,-2216.60498046875,304.15771484375,0.8934078812599182,0.200368270277977,0.1409441530704498,293.238525390625,297.1499938964844,293.1499938964844,0.1989807039499282,-4181.8203125,304.1501770019531,0.9990000128746032,0.2818313241004944,0.2660603821277618,293.3222045898437,297.1499938964844,293.1499938964844,0.0080631040036678,-2690.11328125,300.900390625,0.5590814352035522,0.050000000745058,0.2285336107015609,291.16522216796875,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.16522216796875,1.0,0.1902790069580078,0.9245293736457824,0.9245293736457824,1.0,1.0,-0.8754104971885681,0.3764437437057495,0.4989667236804962,0.1491124778985977,0.0,0.0,0.1678623706102371,25.404157638549805,25.0,0.1710769683122635,-4791.580078125,75.91055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.107602559030056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287005096673965,0.1287047713994979,-4.2578999455145095e-06,0.0,0.0001092029197025,0.0,0.0,5.046528339385986,0.0,0.0,0.0,0.2742714881896972,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.010041469708085,-615.531982421875,302.286865234375,0.5590814352035522,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590814352035522,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.131397396326065,-2216.60498046875,304.15771484375,0.8934078812599182,0.200368270277977,0.1409441530704498,293.238525390625,297.1499938964844,293.1499938964844,0.1989807039499282,-4181.8203125,304.1501770019531,0.9990000128746032,0.2818313241004944,0.2660603821277618,293.3222045898437,297.1499938964844,293.1499938964844,0.0080631040036678,-2690.11328125,300.900390625,0.5590814352035522,0.050000000745058,0.2285336107015609,291.16522216796875,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.16522216796875,1.0,0.1902790069580078,0.9245293736457824,0.9245293736457824,1.0,1.0,-0.8754104971885681,0.3764437437057495,0.4989667236804962,0.1491124778985977,0.0,0.0,0.1678623706102371,25.404157638549805,25.0,0.1710769683122635,-4791.580078125,75.91055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,304.373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.107602559030056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287005096673965,0.1287047713994979,-4.2578999455145095e-06,0.0,0.0001092029197025,0.0,0.0,5.046528339385986,0.0,0.0,0.0,0.2742714881896972,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099750803783535,-613.2684936523438,302.2457580566406,0.558617115020752,0.050000000745058,0.0457535423338413,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.558617115020752,0.050000000745058,0.0481806844472885,293.2233581542969,297.1499938964844,293.1499938964844,0.1298397183418274,-2195.5048828125,304.1577453613281,0.8898582458496094,0.1984466910362243,0.1396073251962661,293.2420349121094,297.1499938964844,293.1499938964844,0.1981409192085266,-4167.2646484375,304.1515808105469,0.9982543587684632,0.278874009847641,0.2651051580905914,293.3240661621094,297.1499938964844,293.1499938964844,0.0079832784831523,-2672.244873046875,300.8357238769531,0.558617115020752,0.050000000745058,0.2285484224557876,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900622993707656,0.9245055317878724,0.9245055317878724,1.0,1.0,-0.8727026581764221,0.3752961754798889,0.4974065124988556,0.1484159678220749,0.0,0.0,0.1657572090625763,25.45311164855957,25.0,1.0631283521652222,-4767.189453125,75.51255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,304.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.107004202902317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127668559551239,0.1276728212833404,-4.256157808413263e-06,0.0,0.000108595661004,0.0,0.0,5.002891540527344,0.0,0.0,0.0,0.274103969335556,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099750803783535,-613.2684936523438,302.2457580566406,0.558617115020752,0.050000000745058,0.0457535423338413,294.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.558617115020752,0.050000000745058,0.0481806844472885,293.2233581542969,297.1499938964844,293.1499938964844,0.1298397183418274,-2195.5048828125,304.1577453613281,0.8898582458496094,0.1984466910362243,0.1396073251962661,293.2420349121094,297.1499938964844,293.1499938964844,0.1981409192085266,-4167.2646484375,304.1515808105469,0.9982543587684632,0.278874009847641,0.2651051580905914,293.3240661621094,297.1499938964844,293.1499938964844,0.0079832784831523,-2672.244873046875,300.8357238769531,0.558617115020752,0.050000000745058,0.2285484224557876,291.1656494140625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900622993707656,0.9245055317878724,0.9245055317878724,1.0,1.0,-0.8727026581764221,0.3752961754798889,0.4974065124988556,0.1484159678220749,0.0,0.0,0.1657572090625763,25.45311164855957,25.0,1.0631283521652222,-4767.189453125,75.51255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,304.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.107004202902317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127668559551239,0.1276728212833404,-4.256157808413263e-06,0.0,0.000108595661004,0.0,0.0,5.002891540527344,0.0,0.0,0.0,0.274103969335556,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099085755646228,-610.9421997070312,302.20477294921875,0.557590901851654,0.050000000745058,0.0457601435482502,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.557590901851654,0.050000000745058,0.0481876321136951,293.22369384765625,297.1499938964844,293.1499938964844,0.1282627284526825,-2174.05859375,304.1578063964844,0.8855403661727905,0.1965214312076568,0.1382704824209213,293.2432861328125,297.1499938964844,293.1499938964844,0.1958400309085846,-4127.91015625,304.15484619140625,0.9948163032531738,0.2762874066829681,0.2625937759876251,293.32586669921875,297.1499938964844,293.1499938964844,0.0079034743830561,-2654.002197265625,300.77105712890625,0.557590901851654,0.050000000745058,0.2285813838243484,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897776871919632,0.9244920015335084,0.9244920015335084,1.0,1.0,-0.8681280612945557,0.373351514339447,0.4947765469551086,0.1472608596086502,0.0,0.0,0.1631958037614822,25.57867431640625,25.0,3.241734266281128,-4737.58837890625,74.91104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063699722290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264784783124923,0.1264827400445938,-4.2542992559901904e-06,0.0,0.0001079520006896,0.0,0.0,4.952817440032959,0.0,0.0,0.0,0.2739135026931762,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099085755646228,-610.9421997070312,302.20477294921875,0.557590901851654,0.050000000745058,0.0457601435482502,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.557590901851654,0.050000000745058,0.0481876321136951,293.22369384765625,297.1499938964844,293.1499938964844,0.1282627284526825,-2174.05859375,304.1578063964844,0.8855403661727905,0.1965214312076568,0.1382704824209213,293.2432861328125,297.1499938964844,293.1499938964844,0.1958400309085846,-4127.91015625,304.15484619140625,0.9948163032531738,0.2762874066829681,0.2625937759876251,293.32586669921875,297.1499938964844,293.1499938964844,0.0079034743830561,-2654.002197265625,300.77105712890625,0.557590901851654,0.050000000745058,0.2285813838243484,291.16815185546875,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897776871919632,0.9244920015335084,0.9244920015335084,1.0,1.0,-0.8681280612945557,0.373351514339447,0.4947765469551086,0.1472608596086502,0.0,0.0,0.1631958037614822,25.57867431640625,25.0,3.241734266281128,-4737.58837890625,74.91104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,304.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063699722290039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264784783124923,0.1264827400445938,-4.2542992559901904e-06,0.0,0.0001079520006896,0.0,0.0,4.952817440032959,0.0,0.0,0.0,0.2739135026931762,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098425159230828,-608.6270751953125,302.1634826660156,0.5568343997001648,0.050000000745058,0.0457650572061538,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5568343997001648,0.050000000745058,0.04819281026721,293.2239990234375,297.1499938964844,293.1499938964844,0.1266954988241195,-2152.7041015625,304.1578063964844,0.8815810680389404,0.1945933550596237,0.1369298100471496,293.2433166503906,297.1499938964844,293.1499938964844,0.1937551200389862,-4092.4169921875,304.1566772460937,0.9917614459991456,0.2739186584949493,0.2603333592414856,293.3276062011719,297.1499938964844,293.1499938964844,0.0078242300078272,-2635.763671875,300.7058410644531,0.5568343997001648,0.050000000745058,0.2286059409379959,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894531995058059,0.9244784712791444,0.9244784712791444,1.0,1.0,-0.8638473153114319,0.3715361356735229,0.4923112094402313,0.1461735069751739,0.0,0.0,0.1603827625513076,25.66258430480957,25.0,1.9826245307922363,-4705.66748046875,74.30171203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056884452700614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251119822263717,0.125116229057312,-4.252105554769514e-06,0.0,0.0001072603336069,0.0,0.0,4.895350456237793,0.0,0.0,0.0,0.2736954391002655,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098425159230828,-608.6270751953125,302.1634826660156,0.5568343997001648,0.050000000745058,0.0457650572061538,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5568343997001648,0.050000000745058,0.04819281026721,293.2239990234375,297.1499938964844,293.1499938964844,0.1266954988241195,-2152.7041015625,304.1578063964844,0.8815810680389404,0.1945933550596237,0.1369298100471496,293.2433166503906,297.1499938964844,293.1499938964844,0.1937551200389862,-4092.4169921875,304.1566772460937,0.9917614459991456,0.2739186584949493,0.2603333592414856,293.3276062011719,297.1499938964844,293.1499938964844,0.0078242300078272,-2635.763671875,300.7058410644531,0.5568343997001648,0.050000000745058,0.2286059409379959,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7710876464844,294.1050720214844,291.1700744628906,1.0,0.1894531995058059,0.9244784712791444,0.9244784712791444,1.0,1.0,-0.8638473153114319,0.3715361356735229,0.4923112094402313,0.1461735069751739,0.0,0.0,0.1603827625513076,25.66258430480957,25.0,1.9826245307922363,-4705.66748046875,74.30171203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056884452700614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251119822263717,0.125116229057312,-4.252105554769514e-06,0.0,0.0001072603336069,0.0,0.0,4.895350456237793,0.0,0.0,0.0,0.2736954391002655,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098098618909716,-607.48828125,302.1426696777344,0.5565130710601807,0.050000000745058,0.0457671582698822,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5565130710601807,0.050000000745058,0.0481950193643569,293.22412109375,297.1499938964844,293.1499938964844,0.125919908285141,-2142.124755859375,304.1578063964844,0.8796778321266174,0.1936294585466385,0.1362590789794922,293.2431945800781,297.1499938964844,293.1499938964844,0.1927477568387985,-4075.318115234375,304.15728759765625,0.9902860522270204,0.2727606296539306,0.2592375576496124,293.3284606933594,297.1499938964844,293.1499938964844,0.0077848727814853,-2626.689453125,300.6728820800781,0.5565130710601807,0.050000000745058,0.2286164313554763,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892794519662857,0.92447167634964,0.92447167634964,1.0,1.0,-0.8617449402809143,0.3706454336643219,0.4910995364189148,0.1456388533115387,0.0,0.0,0.1590076237916946,25.69548797607422,25.0,1.2076224088668823,-4690.0263671875,73.99179077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045959472656,304.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.20703125,18000.0,0.0,0.0,0.1053294613957405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244394704699516,0.1244437173008918,-4.250967322150245e-06,0.0,0.0001068960118573,0.0,0.0,4.86704158782959,0.0,0.0,0.0,0.273587018251419,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097773186862468,-606.3511962890625,302.12176513671875,0.5562192797660828,0.050000000745058,0.0457690842449665,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5562192797660828,0.050000000745058,0.0481970496475696,293.2242431640625,297.1499938964844,293.1499938964844,0.1251469552516937,-2131.5693359375,304.15777587890625,0.8778117895126343,0.1926658004522323,0.1355883479118347,293.2430114746094,297.1499938964844,293.1499938964844,0.1917497515678405,-4058.39404296875,304.15777587890625,0.9888247847557068,0.2716119885444641,0.2581524848937988,293.32928466796875,297.1499938964844,293.1499938964844,0.0077456529252231,-2617.6103515625,300.6397705078125,0.5562192797660828,0.050000000745058,0.2286260575056076,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.7790832519531,294.109130859375,291.1703186035156,1.0,0.1890993416309356,0.9244832396507264,0.9244832396507264,1.0,1.0,-0.8596539497375488,0.3697604537010193,0.4898935258388519,0.1451076418161392,0.0,0.0,0.1576443910598755,25.72394752502441,25.0,0.6461779475212097,-4674.615234375,73.67835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31005859375,304.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1049600392580032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237788945436477,0.1237831488251686,-4.249843186698854e-06,0.0,0.0001065210963133,0.0,0.0,4.839252948760986,0.0,0.0,0.0,0.2734803259372711,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097123617306351,-604.06982421875,302.0797424316406,0.5556977987289429,0.050000000745058,0.0457725226879119,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556977987289429,0.050000000745058,0.0482006706297397,293.2244873046875,297.1499938964844,293.1499938964844,0.1236064583063125,-2110.492919921875,304.1577453613281,0.8741698265075684,0.1907391101121902,0.1342470049858093,293.2426147460937,297.1499938964844,293.1499938964844,0.1897708028554916,-4024.850830078125,304.1584777832031,0.9859208464622498,0.2693349421024322,0.2560034096240997,293.3309326171875,297.1499938964844,293.1499938964844,0.0076674818992614,-2599.381591796875,300.5731811523437,0.5556977987289429,0.050000000745058,0.2286432236433029,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887232065200805,0.9245063066482544,0.9245063066482544,1.0,1.0,-0.8554939031600952,0.3680005669593811,0.4874933063983917,0.1440520882606506,0.0,0.0,0.1549431681632995,25.770124435424805,25.0,-0.0079987840726971,-4644.12744140625,73.04278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041966751217842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224813237786293,0.1224855780601501,-4.247643573762616e-06,0.0,0.0001057463814504,0.0,0.0,4.784750938415527,0.0,0.0,0.0,0.2732711434364319,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097123617306351,-604.06982421875,302.0797424316406,0.5556977987289429,0.050000000745058,0.0457725226879119,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556977987289429,0.050000000745058,0.0482006706297397,293.2244873046875,297.1499938964844,293.1499938964844,0.1236064583063125,-2110.492919921875,304.1577453613281,0.8741698265075684,0.1907391101121902,0.1342470049858093,293.2426147460937,297.1499938964844,293.1499938964844,0.1897708028554916,-4024.850830078125,304.1584777832031,0.9859208464622498,0.2693349421024322,0.2560034096240997,293.3309326171875,297.1499938964844,293.1499938964844,0.0076674818992614,-2599.381591796875,300.5731811523437,0.5556977987289429,0.050000000745058,0.2286432236433029,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887232065200805,0.9245063066482544,0.9245063066482544,1.0,1.0,-0.8554939031600952,0.3680005669593811,0.4874933063983917,0.1440520882606506,0.0,0.0,0.1549431681632995,25.770124435424805,25.0,-0.0079987840726971,-4644.12744140625,73.04278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,304.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041966751217842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224813237786293,0.1224855780601501,-4.247643573762616e-06,0.0,0.0001057463814504,0.0,0.0,4.784750938415527,0.0,0.0,0.0,0.2732711434364319,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096474047750234,-601.7693481445312,302.037353515625,0.5552463531494141,0.050000000745058,0.0457755140960216,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552463531494141,0.050000000745058,0.0482038222253322,293.22467041015625,297.1499938964844,293.1499938964844,0.1220713034272193,-2089.43408203125,304.1577453613281,0.8706231713294983,0.1888128519058227,0.1329056322574615,293.2421875,297.1499938964844,293.1499938964844,0.1878093481063842,-3991.595458984375,304.1589050292969,0.983021080493927,0.2670798897743225,0.2538757026195526,293.33251953125,297.1499938964844,293.1499938964844,0.0075895679183304,-2581.021240234375,300.5061340332031,0.5552463531494141,0.050000000745058,0.2286581695079803,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.1700439453125,1.0,0.1883302479982376,0.9245293736457824,0.9245293736457824,1.0,1.0,-0.8513556718826294,0.366250216960907,0.4851054251194,0.1430054605007171,0.0,0.0,0.1522747427225113,25.80492210388184,25.0,-0.2317726910114288,-4613.92919921875,72.39877319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,304.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034108996391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212130710482597,0.1212173178791999,-4.245504442224046e-06,0.0,0.000104948914668,0.0,0.0,4.731584548950195,0.0,0.0,0.0,0.2730672061443329,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096474047750234,-601.7693481445312,302.037353515625,0.5552463531494141,0.050000000745058,0.0457755140960216,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552463531494141,0.050000000745058,0.0482038222253322,293.22467041015625,297.1499938964844,293.1499938964844,0.1220713034272193,-2089.43408203125,304.1577453613281,0.8706231713294983,0.1888128519058227,0.1329056322574615,293.2421875,297.1499938964844,293.1499938964844,0.1878093481063842,-3991.595458984375,304.1589050292969,0.983021080493927,0.2670798897743225,0.2538757026195526,293.33251953125,297.1499938964844,293.1499938964844,0.0075895679183304,-2581.021240234375,300.5061340332031,0.5552463531494141,0.050000000745058,0.2286581695079803,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7959899902344,294.11846923828125,291.1700439453125,1.0,0.1883302479982376,0.9245293736457824,0.9245293736457824,1.0,1.0,-0.8513556718826294,0.366250216960907,0.4851054251194,0.1430054605007171,0.0,0.0,0.1522747427225113,25.80492210388184,25.0,-0.2317726910114288,-4613.92919921875,72.39877319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,304.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034108996391296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212130710482597,0.1212173178791999,-4.245504442224046e-06,0.0,0.000104948914668,0.0,0.0,4.731584548950195,0.0,0.0,0.0,0.2730672061443329,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095823090523481,-599.4412841796875,301.99462890625,0.5548493266105652,0.050000000745058,0.0457781627774238,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548493266105652,0.050000000745058,0.0482066087424755,293.224853515625,297.1499938964844,293.1499938964844,0.1205395981669426,-2068.3642578125,304.15771484375,0.8671510219573975,0.1868866384029388,0.1315640360116958,293.24169921875,297.1499938964844,293.1499938964844,0.1858628988265991,-3958.560302734375,304.1591796875,0.9801107048988342,0.2648443579673767,0.2517663240432739,293.33404541015625,297.1499938964844,293.1499938964844,0.0075118686072528,-2562.504638671875,300.4386291503906,0.5548493266105652,0.050000000745058,0.2286713868379593,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1238708496094,291.169921875,1.0,0.1879246681928634,0.9245596528053284,0.9245596528053284,1.0,1.0,-0.8472362756729126,0.3645074665546417,0.4827287793159485,0.1419692188501358,0.0,0.0,0.1496227532625198,25.830923080444336,25.0,-0.1934325248003006,-4583.82568359375,71.74967956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,304.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026143878698349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199680268764495,0.1199722662568092,-4.243418970872881e-06,0.0,0.0001041405557771,0.0,0.0,4.679495811462402,0.0,0.0,0.0,0.2728675901889801,4.0,0.0,1.0
