time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095823090523481,-599.4412841796875,301.99462890625,0.5548493266105652,0.050000000745058,0.0457781627774238,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548493266105652,0.050000000745058,0.0482066087424755,293.224853515625,297.1499938964844,293.1499938964844,0.1205395981669426,-2068.3642578125,304.15771484375,0.8671510219573975,0.1868866384029388,0.1315640360116958,293.24169921875,297.1499938964844,293.1499938964844,0.1858628988265991,-3958.560302734375,304.1591796875,0.9801107048988342,0.2648443579673767,0.2517663240432739,293.33404541015625,297.1499938964844,293.1499938964844,0.0075118686072528,-2562.504638671875,300.4386291503906,0.5548493266105652,0.050000000745058,0.2286713868379593,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1238708496094,291.169921875,1.0,0.1879246681928634,0.9245596528053284,0.9245596528053284,1.0,1.0,-0.8472362756729126,0.3645074665546417,0.4827287793159485,0.1419692188501358,0.0,0.0,0.1496227532625198,25.830923080444336,25.0,-0.1934325248003006,-4583.82568359375,71.74967956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,304.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026143878698349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199680268764495,0.1199722662568092,-4.243418970872881e-06,0.0,0.0001041405557771,0.0,0.0,4.679495811462402,0.0,0.0,0.0,0.2728675901889801,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095170130953192,-597.0819702148438,301.9515075683594,0.5544951558113098,0.050000000745058,0.0457805320620536,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544951558113098,0.050000000745058,0.0482091046869754,293.2250061035156,297.1499938964844,293.1499938964844,0.119010604918003,-2047.272216796875,304.1576843261719,0.8637380599975586,0.184960275888443,0.1302220672369003,293.2411804199219,297.1499938964844,293.1499938964844,0.183931216597557,-3925.726318359375,304.1593322753906,0.9771798253059388,0.2626271843910217,0.2496740967035293,293.3355712890625,297.1499938964844,293.1499938964844,0.0074343755841255,-2543.824951171875,300.3706970214844,0.5544951558113098,0.050000000745058,0.2286832481622696,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875098198652267,0.9245899319648744,0.9245899319648744,1.0,1.0,-0.8431346416473389,0.3627708852291107,0.4803637862205505,0.1409447640180587,0.0,0.0,0.1469678729772567,25.850086212158203,25.0,-0.049833558499813,-4553.61181640625,71.09825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34014892578125,304.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1018172353506088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187365353107452,0.1187407746911048,-4.241372153046541e-06,0.0,0.0001033315493259,0.0,0.0,4.628077507019043,0.0,0.0,0.0,0.272670716047287,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095170130953192,-597.0819702148438,301.9515075683594,0.5544951558113098,0.050000000745058,0.0457805320620536,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544951558113098,0.050000000745058,0.0482091046869754,293.2250061035156,297.1499938964844,293.1499938964844,0.119010604918003,-2047.272216796875,304.1576843261719,0.8637380599975586,0.184960275888443,0.1302220672369003,293.2411804199219,297.1499938964844,293.1499938964844,0.183931216597557,-3925.726318359375,304.1593322753906,0.9771798253059388,0.2626271843910217,0.2496740967035293,293.3355712890625,297.1499938964844,293.1499938964844,0.0074343755841255,-2543.824951171875,300.3706970214844,0.5544951558113098,0.050000000745058,0.2286832481622696,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875098198652267,0.9245899319648744,0.9245899319648744,1.0,1.0,-0.8431346416473389,0.3627708852291107,0.4803637862205505,0.1409447640180587,0.0,0.0,0.1469678729772567,25.850086212158203,25.0,-0.049833558499813,-4553.61181640625,71.09825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34014892578125,304.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1018172353506088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187365353107452,0.1187407746911048,-4.241372153046541e-06,0.0,0.0001033315493259,0.0,0.0,4.628077507019043,0.0,0.0,0.0,0.272670716047287,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094842901453375,-595.890380859375,301.9298095703125,0.5543314218521118,0.050000000745058,0.045781634747982,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543314218521118,0.050000000745058,0.0482102632522583,293.2250671386719,297.1499938964844,293.1499938964844,0.1182470992207527,-2036.7174072265625,304.1576843261719,0.8620502948760986,0.1839969754219055,0.1295509487390518,293.24090576171875,297.1499938964844,293.1499938964844,0.1829710900783538,-3909.384765625,304.1593933105469,0.9757046699523926,0.2615252733230591,0.2486342042684555,293.3363342285156,297.1499938964844,293.1499938964844,0.0073957163840532,-2534.42626953125,300.3365783691406,0.5543314218521118,0.050000000745058,0.2286887466907501,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.8198547363281,294.1329040527344,291.1699523925781,1.0,0.1872997134923935,0.9246050715446472,0.9246050715446472,1.0,1.0,-0.8410904407501221,0.3619046211242676,0.4791858196258545,0.1404374837875366,0.0,0.0,0.1456347107887268,25.857561111450195,25.0,0.0321392156183719,-4538.4228515625,70.77230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,304.163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014208570122718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181235685944557,0.1181278079748153,-4.240359430696117e-06,0.0,0.0001029292761813,0.0,0.0,4.602521896362305,0.0,0.0,0.0,0.2725729644298553,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094515038654208,-594.6904907226562,301.9079895019531,0.5541753172874451,0.050000000745058,0.0457826852798461,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541753172874451,0.050000000745058,0.0482113733887672,293.2251281738281,297.1499938964844,293.1499938964844,0.1174842715263366,-2026.1568603515625,304.1576538085937,0.8603732585906982,0.1830336600542068,0.1288797110319137,293.2406311035156,297.1499938964844,293.1499938964844,0.1820148676633834,-3893.093994140625,304.159423828125,0.9742218852043152,0.260427713394165,0.247598335146904,293.3370666503906,297.1499938964844,293.1499938964844,0.0073570958338677,-2524.98388671875,300.3023376464844,0.5541753172874451,0.050000000745058,0.2286939918994903,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.187088206410408,0.9246286749839784,0.9246286749839784,1.0,1.0,-0.8390505313873291,0.3610397577285766,0.47801074385643,0.1399340629577636,0.0,0.0,0.1442952901124954,25.86386680603028,25.0,0.1117045953869819,-4523.1650390625,70.44654846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,304.1474914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.101027101278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175112500786781,0.1175154894590377,-4.239350801071851e-06,0.0,0.0001025296660372,0.0,0.0,4.577017307281494,0.0,0.0,0.0,0.2724754512310028,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093857841566205,-592.2670288085938,301.864013671875,0.5538830757141113,0.050000000745058,0.0457846596837043,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538830757141113,0.050000000745058,0.0482134521007537,293.2252502441406,297.1499938964844,293.1499938964844,0.1159610301256179,-2005.023681640625,304.1576538085937,0.8570485711097717,0.1811070889234542,0.1275371313095092,293.24005126953125,297.1499938964844,293.1499938964844,0.1801148504018783,-3860.675537109375,304.1594543457031,0.9712323546409608,0.2582458257675171,0.2455389350652694,293.33856201171875,297.1499938964844,293.1499938964844,0.0072800158523023,-2505.980224609375,300.2335205078125,0.5538830757141113,0.050000000745058,0.2287038564682006,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866619288921356,0.9246758818626404,0.9246758818626404,1.0,1.0,-0.8349841833114624,0.3593135476112366,0.4756706357002258,0.1389390230178833,0.0,0.0,0.1415922492742538,25.873435974121094,25.0,0.2491215020418167,-4492.4189453125,69.79634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002499088644981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162859871983528,0.1162902191281318,-4.237342636770336e-06,0.0,0.0001017409085761,0.0,0.0,4.526054382324219,0.0,0.0,0.0,0.2722806930541992,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093857841566205,-592.2670288085938,301.864013671875,0.5538830757141113,0.050000000745058,0.0457846596837043,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538830757141113,0.050000000745058,0.0482134521007537,293.2252502441406,297.1499938964844,293.1499938964844,0.1159610301256179,-2005.023681640625,304.1576538085937,0.8570485711097717,0.1811070889234542,0.1275371313095092,293.24005126953125,297.1499938964844,293.1499938964844,0.1801148504018783,-3860.675537109375,304.1594543457031,0.9712323546409608,0.2582458257675171,0.2455389350652694,293.33856201171875,297.1499938964844,293.1499938964844,0.0072800158523023,-2505.980224609375,300.2335205078125,0.5538830757141113,0.050000000745058,0.2287038564682006,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866619288921356,0.9246758818626404,0.9246758818626404,1.0,1.0,-0.8349841833114624,0.3593135476112366,0.4756706357002258,0.1389390230178833,0.0,0.0,0.1415922492742538,25.873435974121094,25.0,0.2491215020418167,-4492.4189453125,69.79634094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002499088644981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162859871983528,0.1162902191281318,-4.237342636770336e-06,0.0,0.0001017409085761,0.0,0.0,4.526054382324219,0.0,0.0,0.0,0.2722806930541992,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093199098482728,-589.8137817382812,301.8196105957031,0.5536131858825684,0.050000000745058,0.0457864888012409,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536131858825684,0.050000000745058,0.048215378075838,293.225341796875,297.1499938964844,293.1499938964844,0.1144414544105529,-1983.880859375,304.1576232910156,0.8537579774856567,0.1791808903217315,0.1261946409940719,293.2394714355469,297.1499938964844,293.1499938964844,0.1782316863536834,-3828.4765625,304.159423828125,0.9682080149650574,0.2560811638832092,0.2434955686330795,293.34002685546875,297.1499938964844,293.1499938964844,0.0072031677700579,-2486.82421875,300.1642761230469,0.5536131858825684,0.050000000745058,0.2287129908800125,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.186232641339302,0.9247230887413024,0.9247230887413024,1.0,1.0,-0.830936074256897,0.3575914204120636,0.473344624042511,0.1379611194133758,0.0,0.0,0.1388496458530426,25.87971305847168,25.0,0.365475058555603,-4461.36767578125,69.14897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,304.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994885861873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150567233562469,0.1150609627366066,-4.23533901994233e-06,0.0,0.0001009682673611,0.0,0.0,4.475019931793213,0.0,0.0,0.0,0.2720857858657837,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093199098482728,-589.8137817382812,301.8196105957031,0.5536131858825684,0.050000000745058,0.0457864888012409,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536131858825684,0.050000000745058,0.048215378075838,293.225341796875,297.1499938964844,293.1499938964844,0.1144414544105529,-1983.880859375,304.1576232910156,0.8537579774856567,0.1791808903217315,0.1261946409940719,293.2394714355469,297.1499938964844,293.1499938964844,0.1782316863536834,-3828.4765625,304.159423828125,0.9682080149650574,0.2560811638832092,0.2434955686330795,293.34002685546875,297.1499938964844,293.1499938964844,0.0072031677700579,-2486.82421875,300.1642761230469,0.5536131858825684,0.050000000745058,0.2287129908800125,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.847412109375,294.1499938964844,291.17047119140625,1.0,0.186232641339302,0.9247230887413024,0.9247230887413024,1.0,1.0,-0.830936074256897,0.3575914204120636,0.473344624042511,0.1379611194133758,0.0,0.0,0.1388496458530426,25.87971305847168,25.0,0.365475058555603,-4461.36767578125,69.14897155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,304.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994885861873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150567233562469,0.1150609627366066,-4.23533901994233e-06,0.0,0.0001009682673611,0.0,0.0,4.475019931793213,0.0,0.0,0.0,0.2720857858657837,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092814518138766,-588.38525390625,301.79119873046875,0.5538859963417053,0.050000000745058,0.0457846708595752,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538859963417053,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135722547769546,-1971.90625,304.1565246582031,0.8524290323257446,0.178317904472351,0.1254363507032394,293.23370361328125,297.1499938964844,293.1499938964844,0.1770699024200439,-3808.89111328125,304.158203125,0.96696799993515,0.2549973130226135,0.2422584891319275,293.3353576660156,297.1499938964844,293.1499938964844,0.0071474919095635,-2472.89013671875,300.1112060546875,0.5538859963417053,0.050000000745058,0.2287039160728454,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858371347188949,0.924780249595642,0.924780249595642,1.0,1.0,-0.8285254240036011,0.3565715849399566,0.4719538390636444,0.1373694688081741,0.0,0.0,0.1362130641937255,25.80580139160156,25.0,-1.609655261039734,-4432.86279296875,68.65623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,304.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.0987462773919105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138506382703781,0.1138548776507377,-4.233340405335184e-06,0.0,0.0001002149147097,0.0,0.0,4.424992561340332,0.0,0.0,0.0,0.2718946635723114,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092814518138766,-588.38525390625,301.79119873046875,0.5538859963417053,0.050000000745058,0.0457846708595752,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538859963417053,0.050000000745058,0.0482134632766246,293.22021484375,297.1499938964844,293.1499938964844,0.1135722547769546,-1971.90625,304.1565246582031,0.8524290323257446,0.178317904472351,0.1254363507032394,293.23370361328125,297.1499938964844,293.1499938964844,0.1770699024200439,-3808.89111328125,304.158203125,0.96696799993515,0.2549973130226135,0.2422584891319275,293.3353576660156,297.1499938964844,293.1499938964844,0.0071474919095635,-2472.89013671875,300.1112060546875,0.5538859963417053,0.050000000745058,0.2287039160728454,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.86016845703125,294.1585998535156,291.16949462890625,1.0,0.1858371347188949,0.924780249595642,0.924780249595642,1.0,1.0,-0.8285254240036011,0.3565715849399566,0.4719538390636444,0.1373694688081741,0.0,0.0,0.1362130641937255,25.80580139160156,25.0,-1.609655261039734,-4432.86279296875,68.65623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,304.0390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.0987462773919105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138506382703781,0.1138548776507377,-4.233340405335184e-06,0.0,0.0001002149147097,0.0,0.0,4.424992561340332,0.0,0.0,0.0,0.2718946635723114,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092343240976333,-586.6341552734375,301.7589416503906,0.55399090051651,0.050000000745058,0.04578398168087,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.55399090051651,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126302778720855,-1958.8265380859373,304.15594482421875,0.850710928440094,0.1770455539226532,0.1245972961187362,293.2306213378906,297.1499938964844,293.1499938964844,0.17584028840065,-3787.967041015625,304.15753173828125,0.9653218984603882,0.2535014450550079,0.2409156709909439,293.3326110839844,297.1499938964844,293.1499938964844,0.0070856506936252,-2457.33056640625,300.0542907714844,0.55399090051651,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1684265136719,1.0,0.1854679584503173,0.9248374104499816,0.9248374104499816,1.0,1.0,-0.8259010910987854,0.355457067489624,0.4704440534114837,0.1367369294166565,0.0,0.0,0.1338707655668258,25.76000595092773,25.0,-0.9292434453964232,-4405.94970703125,68.17102813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,304.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.0980356112122535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128050610423088,0.1128092929720878,-4.231531875120709e-06,0.0,9.949367813533172e-05,0.0,0.0,4.381608486175537,0.0,0.0,0.0,0.271727055311203,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092343240976333,-586.6341552734375,301.7589416503906,0.55399090051651,0.050000000745058,0.04578398168087,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.55399090051651,0.050000000745058,0.0482127368450164,293.2177429199219,297.1499938964844,293.1499938964844,0.1126302778720855,-1958.8265380859373,304.15594482421875,0.850710928440094,0.1770455539226532,0.1245972961187362,293.2306213378906,297.1499938964844,293.1499938964844,0.17584028840065,-3787.967041015625,304.15753173828125,0.9653218984603882,0.2535014450550079,0.2409156709909439,293.3326110839844,297.1499938964844,293.1499938964844,0.0070856506936252,-2457.33056640625,300.0542907714844,0.55399090051651,0.050000000745058,0.2287004590034485,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.1762390136719,291.1684265136719,1.0,0.1854679584503173,0.9248374104499816,0.9248374104499816,1.0,1.0,-0.8259010910987854,0.355457067489624,0.4704440534114837,0.1367369294166565,0.0,0.0,0.1338707655668258,25.76000595092773,25.0,-0.9292434453964232,-4405.94970703125,68.17102813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,304.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.0980356112122535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128050610423088,0.1128092929720878,-4.231531875120709e-06,0.0,9.949367813533172e-05,0.0,0.0,4.381608486175537,0.0,0.0,0.0,0.271727055311203,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092090182006359,-585.6705322265625,301.7419128417969,0.553970992565155,0.050000000745058,0.0457841195166111,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.553970992565155,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120905354619026,-1951.2833251953125,304.15582275390625,0.8496357798576355,0.1763437986373901,0.1241203844547271,293.22955322265625,297.1499938964844,293.1499938964844,0.1751472651958465,-3776.082275390625,304.1574401855469,0.9642755389213562,0.2526890933513641,0.2401656806468963,293.3317565917969,297.1499938964844,293.1499938964844,0.0070535754784941,-2449.13037109375,300.0250244140625,0.553970992565155,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.1852869987487793,0.9248659610748292,0.9248659610748292,1.0,1.0,-0.8244298100471497,0.3548313975334167,0.4695984423160553,0.1363846212625503,0.0,0.0,0.1326156556606292,25.748437881469727,25.0,-0.0023223827593028,-4391.9677734375,67.91981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.097694493830204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122709810733795,0.1122752130031585,-4.230682861816604e-06,0.0,9.914749534800647e-05,0.0,0.0,4.3595476150512695,0.0,0.0,0.0,0.2716427743434906,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091829495504498,-584.6704711914062,301.724365234375,0.5539258718490601,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539258718490601,0.050000000745058,0.0482132099568843,293.2163391113281,297.1499938964844,293.1499938964844,0.1115260273218154,-1943.3758544921875,304.1557922363281,0.8484817743301392,0.1756147444248199,0.1236216723918914,293.22869873046875,297.1499938964844,293.1499938964844,0.1744295358657837,-3763.743896484375,304.1573791503906,0.9631459712982178,0.2518542408943176,0.2393894493579864,293.3311767578125,297.1499938964844,293.1499938964844,0.0070210029371082,-2440.749267578125,299.9952697753906,0.5539258718490601,0.050000000745058,0.2287027090787887,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.185107335448265,0.9248906970024108,0.9248906970024108,1.0,1.0,-0.8229023218154907,0.3541813790798187,0.468720942735672,0.1360199600458145,0.0,0.0,0.1313064843416214,25.740835189819336,25.0,0.6272536516189575,-4377.4716796875,67.66587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973617359995842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117125824093818,0.1117168068885803,-4.229812475387007e-06,0.0,9.880978177534416e-05,0.0,0.0,4.3365159034729,0.0,0.0,0.0,0.2715553045272827,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091292522847652,-582.5995483398438,301.6879577636719,0.5537866353988647,0.050000000745058,0.0457853749394416,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537866353988647,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103449240326881,-1926.791748046875,304.1558532714844,0.8460057377815247,0.1740916967391967,0.1225746721029281,293.2273254394531,297.1499938964844,293.1499938964844,0.1729527711868286,-3738.2998046875,304.1573791503906,0.9607109427452089,0.2501398026943207,0.2377871870994568,293.33062744140625,297.1499938964844,293.1499938964844,0.0069548906758427,-2423.624267578125,299.93438720703125,0.5537866353988647,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847499012947082,0.9249401092529296,0.9249401092529296,1.0,1.0,-0.819730818271637,0.3528310060501098,0.4668998122215271,0.1352661997079849,0.0,0.0,0.1285872906446457,25.73333740234375,25.0,1.1233580112457275,-4347.63525390625,67.15240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967158526182174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105509847402572,0.1105552166700363,-4.227994395478163e-06,0.0,9.815429075388238e-05,0.0,0.0,4.28864860534668,0.0,0.0,0.0,0.2713735103607178,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091292522847652,-582.5995483398438,301.6879577636719,0.5537866353988647,0.050000000745058,0.0457853749394416,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537866353988647,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103449240326881,-1926.791748046875,304.1558532714844,0.8460057377815247,0.1740916967391967,0.1225746721029281,293.2273254394531,297.1499938964844,293.1499938964844,0.1729527711868286,-3738.2998046875,304.1573791503906,0.9607109427452089,0.2501398026943207,0.2377871870994568,293.33062744140625,297.1499938964844,293.1499938964844,0.0069548906758427,-2423.624267578125,299.93438720703125,0.5537866353988647,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847499012947082,0.9249401092529296,0.9249401092529296,1.0,1.0,-0.819730818271637,0.3528310060501098,0.4668998122215271,0.1352661997079849,0.0,0.0,0.1285872906446457,25.73333740234375,25.0,1.1233580112457275,-4347.63525390625,67.15240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967158526182174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105509847402572,0.1105552166700363,-4.227994395478163e-06,0.0,9.815429075388238e-05,0.0,0.0,4.28864860534668,0.0,0.0,0.0,0.2713735103607178,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090740723535418,-580.4590454101562,301.6500549316406,0.5536065101623535,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536065101623535,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091113463044166,-1909.424072265625,304.15594482421875,0.8433683514595032,0.1724996566772461,0.1214760616421699,293.226318359375,297.1499938964844,293.1499938964844,0.1714437752962112,-3712.241455078125,304.1574401855469,0.9581060409545898,0.2483865618705749,0.2361428588628769,293.3306884765625,297.1499938964844,293.1499938964844,0.0068879374302923,-2406.1376953125,299.8720092773437,0.5536065101623535,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843928843736648,0.9249895215034484,0.9249895215034484,1.0,1.0,-0.8164491653442383,0.3514328896999359,0.4650162756443023,0.1344904899597168,0.0,0.0,0.1257654279470443,25.732227325439453,25.0,1.115288257598877,-4317.26416015625,66.63336944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960883647203445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109354056417942,0.1093582883477211,-4.226106284477282e-06,0.0,9.75174771156162e-05,0.0,0.0,4.239383697509766,0.0,0.0,0.0,0.2711861431598663,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090740723535418,-580.4590454101562,301.6500549316406,0.5536065101623535,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536065101623535,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091113463044166,-1909.424072265625,304.15594482421875,0.8433683514595032,0.1724996566772461,0.1214760616421699,293.226318359375,297.1499938964844,293.1499938964844,0.1714437752962112,-3712.241455078125,304.1574401855469,0.9581060409545898,0.2483865618705749,0.2361428588628769,293.3306884765625,297.1499938964844,293.1499938964844,0.0068879374302923,-2406.1376953125,299.8720092773437,0.5536065101623535,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843928843736648,0.9249895215034484,0.9249895215034484,1.0,1.0,-0.8164491653442383,0.3514328896999359,0.4650162756443023,0.1344904899597168,0.0,0.0,0.1257654279470443,25.732227325439453,25.0,1.115288257598877,-4317.26416015625,66.63336944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.8878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960883647203445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109354056417942,0.1093582883477211,-4.226106284477282e-06,0.0,9.75174771156162e-05,0.0,0.0,4.239383697509766,0.0,0.0,0.0,0.2711861431598663,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090179042890667,-578.2672119140625,301.6109924316406,0.5534040927886963,0.050000000745058,0.0457879789173603,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534040927886963,0.050000000745058,0.0482169464230537,293.2152099609375,297.1499938964844,293.1499938964844,0.1078381165862083,-1891.453857421875,304.1560974121094,0.8406175971031189,0.1708530783653259,0.1203374192118644,293.2255249023437,297.1499938964844,293.1499938964844,0.1699179708957672,-3685.842041015625,304.1575012207031,0.9553804993629456,0.2466104328632354,0.2344739139080047,293.3311462402344,297.1499938964844,293.1499938964844,0.0068205120041966,-2388.383056640625,299.8084411621094,0.5534040927886963,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840346157550811,0.9250526428222656,0.9250526428222656,1.0,1.0,-0.8130912780761719,0.3500020205974579,0.463089257478714,0.1337010413408279,0.0,0.0,0.1228647604584693,25.73457145690918,25.0,0.9422353506088256,-4286.6728515625,66.11019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954708829522132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081341877579689,0.1081384122371673,-4.224178610456875e-06,0.0,9.68908061622642e-05,0.0,0.0,4.189246654510498,0.0,0.0,0.0,0.2709952890872955,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090179042890667,-578.2672119140625,301.6109924316406,0.5534040927886963,0.050000000745058,0.0457879789173603,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534040927886963,0.050000000745058,0.0482169464230537,293.2152099609375,297.1499938964844,293.1499938964844,0.1078381165862083,-1891.453857421875,304.1560974121094,0.8406175971031189,0.1708530783653259,0.1203374192118644,293.2255249023437,297.1499938964844,293.1499938964844,0.1699179708957672,-3685.842041015625,304.1575012207031,0.9553804993629456,0.2466104328632354,0.2344739139080047,293.3311462402344,297.1499938964844,293.1499938964844,0.0068205120041966,-2388.383056640625,299.8084411621094,0.5534040927886963,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391052246094,291.1714782714844,1.0,0.1840346157550811,0.9250526428222656,0.9250526428222656,1.0,1.0,-0.8130912780761719,0.3500020205974579,0.463089257478714,0.1337010413408279,0.0,0.0,0.1228647604584693,25.73457145690918,25.0,0.9422353506088256,-4286.6728515625,66.11019897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954708829522132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081341877579689,0.1081384122371673,-4.224178610456875e-06,0.0,9.68908061622642e-05,0.0,0.0,4.189246654510498,0.0,0.0,0.0,0.2709952890872955,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.008961028419435,-576.0332641601562,301.5710144042969,0.553189218044281,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.553189218044281,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065315604209899,-1872.9674072265625,304.15625,0.8377775549888611,0.1691592782735824,0.1191646978259086,293.22491455078125,297.1499938964844,293.1499938964844,0.1683833599090576,-3659.241943359375,304.1575622558594,0.9525622725486756,0.2448206096887588,0.2327900677919387,293.3318786621094,297.1499938964844,293.1499938964844,0.0067528169602155,-2370.40673828125,299.743896484375,0.553189218044281,0.050000000745058,0.2287277430295944,291.1719665527344,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836742311716079,0.9251157641410828,0.9251157641410828,1.0,1.0,-0.8096753358840942,0.3485458791255951,0.4611294567584991,0.1329016685485839,0.0,0.0,0.1198997423052787,25.738800048828125,25.0,0.7814150452613831,-4256.046875,65.58369445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948565602302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068999096751213,0.1069041341543197,-4.2222281990689225e-06,0.0,9.626735118217766e-05,0.0,0.0,4.138595104217529,0.0,0.0,0.0,0.2708024382591247,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.008961028419435,-576.0332641601562,301.5710144042969,0.553189218044281,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.553189218044281,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065315604209899,-1872.9674072265625,304.15625,0.8377775549888611,0.1691592782735824,0.1191646978259086,293.22491455078125,297.1499938964844,293.1499938964844,0.1683833599090576,-3659.241943359375,304.1575622558594,0.9525622725486756,0.2448206096887588,0.2327900677919387,293.3318786621094,297.1499938964844,293.1499938964844,0.0067528169602155,-2370.40673828125,299.743896484375,0.553189218044281,0.050000000745058,0.2287277430295944,291.1719665527344,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836742311716079,0.9251157641410828,0.9251157641410828,1.0,1.0,-0.8096753358840942,0.3485458791255951,0.4611294567584991,0.1329016685485839,0.0,0.0,0.1198997423052787,25.738800048828125,25.0,0.7814150452613831,-4256.046875,65.58369445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948565602302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068999096751213,0.1069041341543197,-4.2222281990689225e-06,0.0,9.626735118217766e-05,0.0,0.0,4.138595104217529,0.0,0.0,0.0,0.2708024382591247,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089323567226529,-574.9010009765625,301.5507202148437,0.5530789494514465,0.050000000745058,0.0457901917397975,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530789494514465,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058664098381996,-1863.5382080078125,304.15631103515625,0.836327075958252,0.1682953983545303,0.1185662671923637,293.22467041015625,297.1499938964844,293.1499938964844,0.1676142215728759,-3645.89111328125,304.1575927734375,0.9511243104934692,0.2439224421977996,0.2319445461034774,293.3323059082031,297.1499938964844,293.1499938964844,0.0067188837565481,-2361.336669921875,299.7113037109375,0.5530789494514465,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834930777549743,0.9251473546028136,0.9251473546028136,1.0,1.0,-0.8079487085342407,0.3478097021579742,0.4601390063762665,0.1324989646673202,0.0,0.0,0.118393637239933,25.741329193115234,25.0,0.7312449216842651,-4240.73583984375,65.31932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945487469434738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062780171632766,0.1062822416424751,-4.2212473090330604e-06,0.0,9.59549579420127e-05,0.0,0.0,4.113105773925781,0.0,0.0,0.0,0.270705372095108,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089035779237747,-573.7601928710938,301.5302429199219,0.5529676079750061,0.050000000745058,0.0457909554243087,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529676079750061,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051939651370048,-1853.9930419921875,304.1563720703125,0.8348581194877625,0.1674210578203201,0.117960400879383,293.22442626953125,297.1499938964844,293.1499938964844,0.1668445467948913,-3632.5185546875,304.1575927734375,0.9496700167655944,0.2430231124162674,0.2310976088047027,293.3327941894531,297.1499938964844,293.1499938964844,0.0066849389113485,-2352.22314453125,299.6785583496094,0.5529676079750061,0.050000000745058,0.2287352979183197,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833112388849258,0.925186812877655,0.925186812877655,1.0,1.0,-0.806211531162262,0.3470691442489624,0.4591424167156219,0.1320948600769043,0.0,0.0,0.1168718487024307,25.744009017944336,25.0,0.7013013362884521,-4225.431640625,65.0543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,303.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0942396223545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056534126400947,0.1056576296687126,-4.220263690513093e-06,0.0,9.564123320160434e-05,0.0,0.0,4.087526321411133,0.0,0.0,0.0,0.2706079483032226,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.008845736272633,-571.4534301757812,301.4888610839844,0.5527430176734924,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527430176734924,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038280874490737,-1834.565185546875,304.1565246582031,0.8318660259246826,0.1656416654586792,0.1167272329330444,293.2240295410156,297.1499938964844,293.1499938964844,0.1653050780296325,-3605.732666015625,304.1576232910156,0.9467185139656068,0.241222470998764,0.2294013202190399,293.3338623046875,297.1499938964844,293.1499938964844,0.0066170264035463,-2333.86572265625,299.612548828125,0.5527430176734924,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.182945504784584,0.9252658486366272,0.9252658486366272,1.0,1.0,-0.8027087450027466,0.3455756306648254,0.4571330845355987,0.1312825977802276,0.0,0.0,0.1137800216674804,25.74962043762207,25.0,0.6936296224594116,-4194.826171875,64.5227279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.0936155766248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043960154056549,0.1044002324342727,-4.218289177515544e-06,0.0,9.500790474703535e-05,0.0,0.0,4.036096572875977,0.0,0.0,0.0,0.2704121172428131,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.008845736272633,-571.4534301757812,301.4888610839844,0.5527430176734924,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527430176734924,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038280874490737,-1834.565185546875,304.1565246582031,0.8318660259246826,0.1656416654586792,0.1167272329330444,293.2240295410156,297.1499938964844,293.1499938964844,0.1653050780296325,-3605.732666015625,304.1576232910156,0.9467185139656068,0.241222470998764,0.2294013202190399,293.3338623046875,297.1499938964844,293.1499938964844,0.0066170264035463,-2333.86572265625,299.612548828125,0.5527430176734924,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.182945504784584,0.9252658486366272,0.9252658486366272,1.0,1.0,-0.8027087450027466,0.3455756306648254,0.4571330845355987,0.1312825977802276,0.0,0.0,0.1137800216674804,25.74962043762207,25.0,0.6936296224594116,-4194.826171875,64.5227279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076171875,303.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.0936155766248703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043960154056549,0.1044002324342727,-4.218289177515544e-06,0.0,9.500790474703535e-05,0.0,0.0,4.036096572875977,0.0,0.0,0.0,0.2704121172428131,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087875667959451,-569.1142578125,301.4469299316406,0.5525168180465698,0.050000000745058,0.0457940436899662,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525168180465698,0.050000000745058,0.0482233315706253,293.217041015625,297.1499938964844,293.1499938964844,0.1024338081479072,-1814.6776123046875,304.1566772460937,0.8287972807884216,0.1638205498456955,0.1154650747776031,293.2236633300781,297.1499938964844,293.1499938964844,0.1637668311595916,-3578.914794921875,304.1576538085937,0.9437165856361388,0.239421084523201,0.227703720331192,293.3349914550781,297.1499938964844,293.1499938964844,0.0065491101704537,-2315.33935546875,299.54595947265625,0.5525168180465698,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825769692659378,0.9253448843955994,0.9253448843955994,1.0,1.0,-0.799169659614563,0.3440664112567901,0.4551032781600952,0.1304652094841003,0.0,0.0,0.1106173694133758,25.755416870117188,25.0,0.733897864818573,-4164.1630859375,63.98915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929813086986541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031256541609764,0.1031298637390136,-4.216303295834223e-06,0.0,9.436420805286616e-05,0.0,0.0,3.9842259883880615,0.0,0.0,0.0,0.270214706659317,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087875667959451,-569.1142578125,301.4469299316406,0.5525168180465698,0.050000000745058,0.0457940436899662,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525168180465698,0.050000000745058,0.0482233315706253,293.217041015625,297.1499938964844,293.1499938964844,0.1024338081479072,-1814.6776123046875,304.1566772460937,0.8287972807884216,0.1638205498456955,0.1154650747776031,293.2236633300781,297.1499938964844,293.1499938964844,0.1637668311595916,-3578.914794921875,304.1576538085937,0.9437165856361388,0.239421084523201,0.227703720331192,293.3349914550781,297.1499938964844,293.1499938964844,0.0065491101704537,-2315.33935546875,299.54595947265625,0.5525168180465698,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825769692659378,0.9253448843955994,0.9253448843955994,1.0,1.0,-0.799169659614563,0.3440664112567901,0.4551032781600952,0.1304652094841003,0.0,0.0,0.1106173694133758,25.755416870117188,25.0,0.733897864818573,-4164.1630859375,63.98915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929813086986541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031256541609764,0.1031298637390136,-4.216303295834223e-06,0.0,9.436420805286616e-05,0.0,0.0,3.9842259883880615,0.0,0.0,0.0,0.270214706659317,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087291281670331,-566.7445068359375,301.4044494628906,0.5522894859313965,0.050000000745058,0.0457956045866012,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5522894859313965,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010097861289978,-1794.306640625,304.1568298339844,0.8256413340568542,0.1619554311037063,0.114172413945198,293.22332763671875,297.1499938964844,293.1499938964844,0.1622314155101776,-3552.093017578125,304.1576538085937,0.9406713843345642,0.2376206815242767,0.2260065972805023,293.336181640625,297.1499938964844,293.1499938964844,0.0064812279306352,-2296.653076171875,299.47882080078125,0.5522894859313965,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822055429220199,0.9254312515258788,0.9254312515258788,1.0,1.0,-0.7955946922302246,0.3425418436527252,0.4530528485774994,0.1296428442001342,0.0,0.0,0.1073769032955169,25.761314392089844,25.0,0.7847356796264648,-4133.3759765625,63.45359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923342257738113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018402948975563,0.1018445119261741,-4.214302407490322e-06,0.0,9.37075019464828e-05,0.0,0.0,3.93183183670044,0.0,0.0,0.0,0.2700155973434448,4.0,0.0,1.0
