time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087291281670331,-566.7445068359375,301.4044494628906,0.5522894859313965,0.050000000745058,0.0457956045866012,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5522894859313965,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010097861289978,-1794.306640625,304.1568298339844,0.8256413340568542,0.1619554311037063,0.114172413945198,293.22332763671875,297.1499938964844,293.1499938964844,0.1622314155101776,-3552.093017578125,304.1576538085937,0.9406713843345642,0.2376206815242767,0.2260065972805023,293.336181640625,297.1499938964844,293.1499938964844,0.0064812279306352,-2296.653076171875,299.47882080078125,0.5522894859313965,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.1822055429220199,0.9254312515258788,0.9254312515258788,1.0,1.0,-0.7955946922302246,0.3425418436527252,0.4530528485774994,0.1296428442001342,0.0,0.0,0.1073769032955169,25.761314392089844,25.0,0.7847356796264648,-4133.3759765625,63.45359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923342257738113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018402948975563,0.1018445119261741,-4.214302407490322e-06,0.0,9.37075019464828e-05,0.0,0.0,3.93183183670044,0.0,0.0,0.0,0.2700155973434448,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086704902350902,-564.3467407226562,301.36151123046875,0.5520613193511963,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520613193511963,0.050000000745058,0.04822663590312,293.21881103515625,297.1499938964844,293.1499938964844,0.0995557084679603,-1773.4427490234375,304.156982421875,0.8223862648010254,0.1600451618432998,0.1128485649824142,293.2230529785156,297.1499938964844,293.1499938964844,0.1607002168893814,-3525.29052734375,304.1576538085937,0.937589704990387,0.2358224987983703,0.2243112623691558,293.33740234375,297.1499938964844,293.1499938964844,0.0064134192653,-2277.819091796875,299.41119384765625,0.5520613193511963,0.050000000745058,0.22876638174057,291.17462158203125,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818312108516693,0.9255176782608032,0.9255176782608032,1.0,1.0,-0.791984498500824,0.3410021364688873,0.450982391834259,0.1288154274225235,0.0,0.0,0.1040559411048889,25.767269134521484,25.0,0.8254306316375732,-4102.4228515625,62.91620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916729494929313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005395352840423,0.1005437448620796,-4.21228514824179e-06,0.0,9.303638944402336e-05,0.0,0.0,3.878899574279785,0.0,0.0,0.0,0.2698147892951965,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086704902350902,-564.3467407226562,301.36151123046875,0.5520613193511963,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520613193511963,0.050000000745058,0.04822663590312,293.21881103515625,297.1499938964844,293.1499938964844,0.0995557084679603,-1773.4427490234375,304.156982421875,0.8223862648010254,0.1600451618432998,0.1128485649824142,293.2230529785156,297.1499938964844,293.1499938964844,0.1607002168893814,-3525.29052734375,304.1576538085937,0.937589704990387,0.2358224987983703,0.2243112623691558,293.33740234375,297.1499938964844,293.1499938964844,0.0064134192653,-2277.819091796875,299.41119384765625,0.5520613193511963,0.050000000745058,0.22876638174057,291.17462158203125,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818312108516693,0.9255176782608032,0.9255176782608032,1.0,1.0,-0.791984498500824,0.3410021364688873,0.450982391834259,0.1288154274225235,0.0,0.0,0.1040559411048889,25.767269134521484,25.0,0.8254306316375732,-4102.4228515625,62.91620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916729494929313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005395352840423,0.1005437448620796,-4.21228514824179e-06,0.0,9.303638944402336e-05,0.0,0.0,3.878899574279785,0.0,0.0,0.0,0.2698147892951965,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086411032825708,-563.1376342773438,301.3398742675781,0.5519468784332275,0.050000000745058,0.0457979701459407,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5519468784332275,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988166257739067,-1762.8143310546875,304.15704345703125,0.8207152485847473,0.1590719074010849,0.1121741533279419,293.222900390625,297.1499938964844,293.1499938964844,0.1599365472793579,-3511.90234375,304.1576538085937,0.9360371232032776,0.2349244952201843,0.2234645336866378,293.3380432128906,297.1499938964844,293.1499938964844,0.0063795461319386,-2268.34765625,299.377197265625,0.5519468784332275,0.050000000745058,0.2287703305482864,291.1749267578125,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.181642934679985,0.9255608320236206,0.9255608320236206,1.0,1.0,-0.7901656031608582,0.3402263224124908,0.4499392509460449,0.1283996552228927,0.0,0.0,0.1023639813065528,25.77027702331543,25.0,0.8375756740570068,-4086.86669921875,62.646766662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0913365855813026,0.0,0.0,0.0,0.0,1.0,1.9859091480611823e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099882997572422,0.0998913869261741,-8.384790817217436e-06,0.0,9.269501606468113e-05,0.0,0.0,3.852375984191896,0.0,0.0,0.0,0.2697141468524933,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.008611693046987,-561.922607421875,301.318115234375,0.5518321990966797,0.050000000745058,0.0457987636327743,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5518321990966797,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980698242783546,-1752.0604248046875,304.1571350097656,0.8190130591392517,0.1580871939659118,0.1114917322993278,293.2227783203125,297.1499938964844,293.1499938964844,0.159174233675003,-3498.524658203125,304.1576538085937,0.934477686882019,0.2340272814035415,0.2226184904575348,293.33868408203125,297.1499938964844,293.1499938964844,0.0063457051292061,-2258.843994140625,299.34307861328125,0.5518321990966797,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814539432525634,0.9256117939949036,0.9256117939949036,1.0,1.0,-0.7883378863334656,0.3394469916820526,0.4488908946514129,0.1279827803373336,0.0,0.0,0.1006526201963424,25.773303985595703,25.0,0.8432226181030273,-4071.257568359375,62.37691116333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.090996615588665,0.0,0.0,0.0,0.0,1.0,0.000124266356579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992225930094719,0.0992763116955757,-5.37204286956694e-05,0.0,9.234999743057416e-05,0.0,0.0,3.827303171157837,0.0,0.0,0.0,0.2696169316768646,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085527878254652,-559.4744262695312,301.2742614746094,0.5516020059585571,0.050000000745058,0.045800358057022,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516020059585571,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965509787201881,-1730.14990234375,304.15728759765625,0.8154994249343872,0.156080350279808,0.1101010739803314,293.2225036621094,297.1499938964844,293.1499938964844,0.1576543599367141,-3471.811279296875,304.1576232910156,0.93134206533432,0.2322355657815933,0.2209288477897644,293.3399658203125,297.1499938964844,293.1499938964844,0.006278108805418,-2239.7373046875,299.27447509765625,0.5516020059585571,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1759033203125,1.0,0.18107371032238,0.9257137179374696,0.9257137179374696,1.0,1.0,-0.7846545577049255,0.3378763794898987,0.4467781782150268,0.1271447986364364,0.0,0.0,0.0971707478165626,25.779420852661133,25.0,0.8302649855613708,-4039.869140625,61.83575820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903053730726242,0.0,0.0,0.0,0.0,1.0,0.0004615111392922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097890481352806,0.0983590260148048,-0.0004685452149715,0.0,9.164847870124504e-05,0.0,0.0,3.7893223762512207,0.0,0.0,0.0,0.2694530189037323,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085527878254652,-559.4744262695312,301.2742614746094,0.5516020059585571,0.050000000745058,0.045800358057022,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516020059585571,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965509787201881,-1730.14990234375,304.15728759765625,0.8154994249343872,0.156080350279808,0.1101010739803314,293.2225036621094,297.1499938964844,293.1499938964844,0.1576543599367141,-3471.811279296875,304.1576232910156,0.93134206533432,0.2322355657815933,0.2209288477897644,293.3399658203125,297.1499938964844,293.1499938964844,0.006278108805418,-2239.7373046875,299.27447509765625,0.5516020059585571,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1759033203125,1.0,0.18107371032238,0.9257137179374696,0.9257137179374696,1.0,1.0,-0.7846545577049255,0.3378763794898987,0.4467781782150268,0.1271447986364364,0.0,0.0,0.0971707478165626,25.779420852661133,25.0,0.8302649855613708,-4039.869140625,61.83575820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.0903053730726242,0.0,0.0,0.0,0.0,1.0,0.0004615111392922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097890481352806,0.0983590260148048,-0.0004685452149715,0.0,9.164847870124504e-05,0.0,0.0,3.7893223762512207,0.0,0.0,0.0,0.2694530189037323,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084937987849116,-557.003173828125,301.2299499511719,0.5513705611228943,0.050000000745058,0.0458019636571407,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513705611228943,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949969738721847,-1707.688232421875,304.1574401855469,0.81181401014328,0.1540224999189376,0.108675017952919,293.2222595214844,297.1499938964844,293.1499938964844,0.1561411172151565,-3445.1591796875,304.1576232910156,0.9281898140907288,0.2304477095603943,0.2192427068948745,293.3412475585937,297.1499938964844,293.1499938964844,0.0062106400728225,-2220.502685546875,299.20538330078125,0.5513705611228943,0.050000000745058,0.2287902981042862,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806904375553131,0.9258155822753906,0.9258155822753906,1.0,1.0,-0.7809330224990845,0.336289495229721,0.4446435272693634,0.1263008713722229,0.0,0.0,0.0936132818460464,25.78564643859864,25.0,0.8052621483802795,-4008.27880859375,61.29266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.0895996689796447,0.0,0.0,0.0,0.0,1.0,0.000862818735186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965459793806076,0.0980411991477012,-0.0014952208148315,0.0,9.093227708945052e-05,0.0,0.0,3.7747416496276855,0.0,0.0,0.0,0.269349455833435,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084937987849116,-557.003173828125,301.2299499511719,0.5513705611228943,0.050000000745058,0.0458019636571407,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513705611228943,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949969738721847,-1707.688232421875,304.1574401855469,0.81181401014328,0.1540224999189376,0.108675017952919,293.2222595214844,297.1499938964844,293.1499938964844,0.1561411172151565,-3445.1591796875,304.1576232910156,0.9281898140907288,0.2304477095603943,0.2192427068948745,293.3412475585937,297.1499938964844,293.1499938964844,0.0062106400728225,-2220.502685546875,299.20538330078125,0.5513705611228943,0.050000000745058,0.2287902981042862,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.1806904375553131,0.9258155822753906,0.9258155822753906,1.0,1.0,-0.7809330224990845,0.336289495229721,0.4446435272693634,0.1263008713722229,0.0,0.0,0.0936132818460464,25.78564643859864,25.0,0.8052621483802795,-4008.27880859375,61.29266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.0895996689796447,0.0,0.0,0.0,0.0,1.0,0.000862818735186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965459793806076,0.0980411991477012,-0.0014952208148315,0.0,9.093227708945052e-05,0.0,0.0,3.7747416496276855,0.0,0.0,0.0,0.269349455833435,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084347361698746,-554.5087280273438,301.18524169921875,0.5511379241943359,0.050000000745058,0.0458035841584205,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511379241943359,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934056267142295,-1684.6534423828125,304.1576232910156,0.8079163432121277,0.1519119143486023,0.1072122603654861,293.2220458984375,297.1499938964844,293.1499938964844,0.1546347141265869,-3418.572021484375,304.1575927734375,0.925029158592224,0.2286641150712967,0.2175604403018951,293.3425598144531,297.1499938964844,293.1499938964844,0.0061432956717908,-2201.1396484375,299.13580322265625,0.5511379241943359,0.050000000745058,0.2287983894348144,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803040355443954,0.9259278178215028,0.9259278178215028,1.0,1.0,-0.7771722674369812,0.3346862494945526,0.4424859881401062,0.1254509538412094,0.0,0.0,0.0899804458022117,25.79198265075684,25.0,0.7920058369636536,-3976.535400390625,60.74755096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888807028532028,0.0,0.0,0.0,0.0,1.0,0.0012354815844446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951932147145271,0.0981574207544326,-0.0029642062727361,0.0,9.020261495606974e-05,0.0,0.0,3.777240514755249,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084347361698746,-554.5087280273438,301.18524169921875,0.5511379241943359,0.050000000745058,0.0458035841584205,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511379241943359,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934056267142295,-1684.6534423828125,304.1576232910156,0.8079163432121277,0.1519119143486023,0.1072122603654861,293.2220458984375,297.1499938964844,293.1499938964844,0.1546347141265869,-3418.572021484375,304.1575927734375,0.925029158592224,0.2286641150712967,0.2175604403018951,293.3425598144531,297.1499938964844,293.1499938964844,0.0061432956717908,-2201.1396484375,299.13580322265625,0.5511379241943359,0.050000000745058,0.2287983894348144,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803040355443954,0.9259278178215028,0.9259278178215028,1.0,1.0,-0.7771722674369812,0.3346862494945526,0.4424859881401062,0.1254509538412094,0.0,0.0,0.0899804458022117,25.79198265075684,25.0,0.7920058369636536,-3976.535400390625,60.74755096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888807028532028,0.0,0.0,0.0,0.0,1.0,0.0012354815844446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951932147145271,0.0981574207544326,-0.0029642062727361,0.0,9.020261495606974e-05,0.0,0.0,3.777240514755249,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083756223320961,-551.9917602539062,301.1401062011719,0.5509042143821716,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509042143821716,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917761996388435,-1661.0460205078125,304.15777587890625,0.803771436214447,0.1497488617897033,0.105712890625,293.2218017578125,297.1499938964844,293.1499938964844,0.1531352549791336,-3392.051513671875,304.1575622558594,0.9218692779541016,0.2268849164247512,0.2158822417259216,293.3438720703125,297.1499938964844,293.1499938964844,0.0060760863125324,-2181.651123046875,299.0657958984375,0.5509042143821716,0.050000000745058,0.2288065403699875,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799145191907882,0.92603999376297,0.92603999376297,1.0,1.0,-0.77337247133255,0.3330664932727813,0.4403059780597687,0.1245947852730751,0.0,0.0,0.0862732082605362,25.79840087890625,25.0,0.7823806405067444,-3944.63916015625,60.20052337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0881507024168968,0.0,0.0,0.0,0.0,1.0,0.0015507560456171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938334688544273,0.0984222739934921,-0.004588805604726,0.0,8.946175512392074e-05,0.0,0.0,3.7856757640838623,0.0,0.0,0.0,0.2692554295063019,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083756223320961,-551.9917602539062,301.1401062011719,0.5509042143821716,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509042143821716,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917761996388435,-1661.0460205078125,304.15777587890625,0.803771436214447,0.1497488617897033,0.105712890625,293.2218017578125,297.1499938964844,293.1499938964844,0.1531352549791336,-3392.051513671875,304.1575622558594,0.9218692779541016,0.2268849164247512,0.2158822417259216,293.3438720703125,297.1499938964844,293.1499938964844,0.0060760863125324,-2181.651123046875,299.0657958984375,0.5509042143821716,0.050000000745058,0.2288065403699875,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799145191907882,0.92603999376297,0.92603999376297,1.0,1.0,-0.77337247133255,0.3330664932727813,0.4403059780597687,0.1245947852730751,0.0,0.0,0.0862732082605362,25.79840087890625,25.0,0.7823806405067444,-3944.63916015625,60.20052337646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0881507024168968,0.0,0.0,0.0,0.0,1.0,0.0015507560456171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938334688544273,0.0984222739934921,-0.004588805604726,0.0,8.946175512392074e-05,0.0,0.0,3.7856757640838623,0.0,0.0,0.0,0.2692554295063019,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.008346046321094,-550.7246704101562,301.11737060546875,0.5507869720458984,0.050000000745058,0.0458060353994369,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507869720458984,0.050000000745058,0.048235960304737,293.22589111328125,297.1499938964844,293.1499938964844,0.0909465700387954,-1649.0223388671875,304.1578674316406,0.8016328811645508,0.1486471444368362,0.1049491241574287,293.2217102050781,297.1499938964844,293.1499938964844,0.1523882150650024,-3378.81787109375,304.15753173828125,0.9202927947044371,0.225997045636177,0.2150447517633438,293.3445129394531,297.1499938964844,293.1499938964844,0.0060425284318625,-2171.859130859375,299.0306091308594,0.5507869720458984,0.050000000745058,0.2288106381893158,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797185391187667,0.9260960817337036,0.9260960817337036,1.0,1.0,-0.7714576721191406,0.3322503268718719,0.4392073452472687,0.1241642758250236,0.0,0.0,0.0843914374709129,25.801633834838867,25.0,0.7755828499794006,-3928.627685546875,59.92627334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.0877821892499923,0.0,0.0,0.0,0.0,1.0,0.0016879023751243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931509733200073,0.0985532850027084,-0.0054023088887333,0.0,8.90877636265941e-05,0.0,0.0,3.7898685932159424,0.0,0.0,0.0,0.2692371904850006,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083164721727371,-549.45263671875,301.0945739746094,0.5506695508956909,0.050000000745058,0.0458068586885929,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506695508956909,0.050000000745058,0.0482368282973766,293.2266845703125,297.1499938964844,293.1499938964844,0.0901074633002281,-1636.8609619140625,304.157958984375,0.7994596362113953,0.1475330293178558,0.1041765362024307,293.2215881347656,297.1499938964844,293.1499938964844,0.1516429632902145,-3365.6015625,304.15753173828125,0.9187204837799072,0.2251103222370147,0.2142082750797271,293.3451843261719,297.1499938964844,293.1499938964844,0.006009011529386,-2162.038330078125,298.99530029296875,0.5506695508956909,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,294.4207458496094,291.1781311035156,1.0,0.1795218139886856,0.9261578917503356,0.9261578917503356,1.0,1.0,-0.7695335149765015,0.3314303755760193,0.4381031394004822,0.1237324103713035,0.0,0.0,0.0824924856424331,25.80487060546875,25.0,0.7649960517883301,-3912.58642578125,59.651615142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,303.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.912109375,18000.0,0.0,0.0,0.087411843240261,0.0,0.0,0.0,0.0,1.0,0.0018140516476705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924673676490783,0.0986737012863159,-0.0062063350342214,0.0,8.871190948411822e-05,0.0,0.0,3.793654203414917,0.0,0.0,0.0,0.2692180871963501,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082573145627975,-546.892822265625,301.0486145019531,0.550434410572052,0.050000000745058,0.0458085089921951,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.550434410572052,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.088399589061737,-1612.115234375,304.1581726074219,0.7950083017349243,0.1452660262584686,0.1026041805744171,293.22137451171875,297.1499938964844,293.1499938964844,0.1501582264900207,-3339.229248046875,304.1575012207031,0.9155946969985962,0.2233404964208603,0.2125387042760849,293.3464660644531,297.1499938964844,293.1499938964844,0.0059420838952064,-2142.3076171875,298.9244079589844,0.550434410572052,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.179125964641571,0.9262815117836,0.9262815117836,1.0,1.0,-0.7656566500663757,0.3297784924507141,0.4358781576156616,0.1228640973567962,0.0,0.0,0.0786433517932891,25.811328887939453,25.0,0.7278656959533691,-3880.40087890625,59.101016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0866665244102478,0.0,0.0,0.0,0.0,1.0,0.0020391524303704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910965502262115,0.0988663882017135,-0.0077698375098407,0.0,8.795550093054771e-05,0.0,0.0,3.799352407455444,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082573145627975,-546.892822265625,301.0486145019531,0.550434410572052,0.050000000745058,0.0458085089921951,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.550434410572052,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.088399589061737,-1612.115234375,304.1581726074219,0.7950083017349243,0.1452660262584686,0.1026041805744171,293.22137451171875,297.1499938964844,293.1499938964844,0.1501582264900207,-3339.229248046875,304.1575012207031,0.9155946969985962,0.2233404964208603,0.2125387042760849,293.3464660644531,297.1499938964844,293.1499938964844,0.0059420838952064,-2142.3076171875,298.9244079589844,0.550434410572052,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.179125964641571,0.9262815117836,0.9262815117836,1.0,1.0,-0.7656566500663757,0.3297784924507141,0.4358781576156616,0.1228640973567962,0.0,0.0,0.0786433517932891,25.811328887939453,25.0,0.7278656959533691,-3880.40087890625,59.101016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.048828125,18000.0,0.0,0.0,0.0866665244102478,0.0,0.0,0.0,0.0,1.0,0.0020391524303704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910965502262115,0.0988663882017135,-0.0077698375098407,0.0,8.795550093054771e-05,0.0,0.0,3.799352407455444,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081981653347611,-544.3130493164062,301.0022888183594,0.5501993298530579,0.050000000745058,0.0458101630210876,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501993298530579,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866524130105972,-1586.8223876953125,304.1583557128906,0.7904221415519714,0.1429492533206939,0.1009966135025024,293.2211608886719,297.1499938964844,293.1499938964844,0.1486813426017761,-3312.940673828125,304.157470703125,0.912505030632019,0.2215756773948669,0.2108737379312515,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753057383,-2122.46142578125,298.85302734375,0.5501993298530579,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787270009517669,0.926405131816864,0.926405131816864,1.0,1.0,-0.7617431282997131,0.3281112909317016,0.4336318373680115,0.1219898909330368,0.0,0.0,0.0747310817241668,25.81770133972168,25.0,0.6754533648490906,-3848.12158203125,58.54891204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0859169512987136,0.0,0.0,0.0,0.0,1.0,0.0022375062108039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897232890129089,0.0990016758441925,-0.0092783868312835,0.0,8.7194777734112e-05,0.0,0.0,3.8028059005737305,0.0,0.0,0.0,0.2691263258457184,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081981653347611,-544.3130493164062,301.0022888183594,0.5501993298530579,0.050000000745058,0.0458101630210876,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501993298530579,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866524130105972,-1586.8223876953125,304.1583557128906,0.7904221415519714,0.1429492533206939,0.1009966135025024,293.2211608886719,297.1499938964844,293.1499938964844,0.1486813426017761,-3312.940673828125,304.157470703125,0.912505030632019,0.2215756773948669,0.2108737379312515,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753057383,-2122.46142578125,298.85302734375,0.5501993298530579,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787270009517669,0.926405131816864,0.926405131816864,1.0,1.0,-0.7617431282997131,0.3281112909317016,0.4336318373680115,0.1219898909330368,0.0,0.0,0.0747310817241668,25.81770133972168,25.0,0.6754533648490906,-3848.12158203125,58.54891204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0859169512987136,0.0,0.0,0.0,0.0,1.0,0.0022375062108039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897232890129089,0.0990016758441925,-0.0092783868312835,0.0,8.7194777734112e-05,0.0,0.0,3.8028059005737305,0.0,0.0,0.0,0.2691263258457184,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081390487030148,-541.7142944335938,300.95556640625,0.5499648451805115,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5499648451805115,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848669186234474,-1561.0145263671875,304.1585388183594,0.7857103943824768,0.1405858099460601,0.0993558391928672,293.220947265625,297.1499938964844,293.1499938964844,0.1472125798463821,-3286.740478515625,304.15740966796875,0.9094663262367249,0.2198160886764526,0.2092135846614837,293.3490600585937,297.1499938964844,293.1499938964844,0.0058086854405701,-2102.50439453125,298.7812194824219,0.5499648451805115,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795959472656,1.0,0.1783250123262405,0.9265404343605042,0.9265404343605042,1.0,1.0,-0.757795512676239,0.3264302015304565,0.4313653111457824,0.1211106106638908,0.0,0.0,0.0707624703645706,25.82389259338379,25.0,0.61055988073349,-3815.805419921875,57.99562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.0851653590798378,0.0,0.0,0.0,0.0,1.0,0.0024173851124942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883504226803779,0.0990961045026779,-0.0107456846162676,0.0,8.64320172695443e-05,0.0,0.0,3.804659128189087,0.0,0.0,0.0,0.2690732479095459,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081390487030148,-541.7142944335938,300.95556640625,0.5499648451805115,0.050000000745058,0.0458118170499801,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5499648451805115,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848669186234474,-1561.0145263671875,304.1585388183594,0.7857103943824768,0.1405858099460601,0.0993558391928672,293.220947265625,297.1499938964844,293.1499938964844,0.1472125798463821,-3286.740478515625,304.15740966796875,0.9094663262367249,0.2198160886764526,0.2092135846614837,293.3490600585937,297.1499938964844,293.1499938964844,0.0058086854405701,-2102.50439453125,298.7812194824219,0.5499648451805115,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795959472656,1.0,0.1783250123262405,0.9265404343605042,0.9265404343605042,1.0,1.0,-0.757795512676239,0.3264302015304565,0.4313653111457824,0.1211106106638908,0.0,0.0,0.0707624703645706,25.82389259338379,25.0,0.61055988073349,-3815.805419921875,57.99562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.283203125,18000.0,0.0,0.0,0.0851653590798378,0.0,0.0,0.0,0.0,1.0,0.0024173851124942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883504226803779,0.0990961045026779,-0.0107456846162676,0.0,8.64320172695443e-05,0.0,0.0,3.804659128189087,0.0,0.0,0.0,0.2690732479095459,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080799870193004,-539.0975952148438,300.9084777832031,0.5497318506240845,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497318506240845,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830448046326637,-1534.7349853515625,304.1587219238281,0.7808858156204224,0.1381798535585403,0.097684621810913,293.2207336425781,297.1499938964844,293.1499938964844,0.1457521617412567,-3260.633544921875,304.1573791503906,0.9064949750900269,0.2180619537830352,0.2075584232807159,293.350341796875,297.1499938964844,293.1499938964844,0.0057422346435487,-2082.441162109375,298.7089538574219,0.5497318506240845,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779201924800872,0.9266757965087892,0.9266757965087892,1.0,1.0,-0.7538173198699951,0.3247365057468414,0.4290808439254761,0.1202266961336135,0.0,0.0,0.0667455345392227,25.82978820800781,25.0,0.5387035608291626,-3783.522705078125,57.44158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844139382243156,0.0,0.0,0.0,0.0,1.0,0.0025840527378022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869813859462738,0.0991644710302352,-0.0121830841526389,0.0,8.566941687604412e-05,0.0,0.0,3.805495977401733,0.0,0.0,0.0,0.2690176367759704,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080799870193004,-539.0975952148438,300.9084777832031,0.5497318506240845,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497318506240845,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830448046326637,-1534.7349853515625,304.1587219238281,0.7808858156204224,0.1381798535585403,0.097684621810913,293.2207336425781,297.1499938964844,293.1499938964844,0.1457521617412567,-3260.633544921875,304.1573791503906,0.9064949750900269,0.2180619537830352,0.2075584232807159,293.350341796875,297.1499938964844,293.1499938964844,0.0057422346435487,-2082.441162109375,298.7089538574219,0.5497318506240845,0.050000000745058,0.2288477420806884,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779201924800872,0.9266757965087892,0.9266757965087892,1.0,1.0,-0.7538173198699951,0.3247365057468414,0.4290808439254761,0.1202266961336135,0.0,0.0,0.0667455345392227,25.82978820800781,25.0,0.5387035608291626,-3783.522705078125,57.44158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844139382243156,0.0,0.0,0.0,0.0,1.0,0.0025840527378022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869813859462738,0.0991644710302352,-0.0121830841526389,0.0,8.566941687604412e-05,0.0,0.0,3.805495977401733,0.0,0.0,0.0,0.2690176367759704,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080504678189754,-537.7821044921875,300.8847961425781,0.5496160387992859,0.050000000745058,0.045814286917448,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496160387992859,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821198597550392,-1521.4224853515625,304.1588134765625,0.7784337997436523,0.1369611173868179,0.0968378484249115,293.2206420898437,297.1499938964844,293.1499938964844,0.1450252383947372,-3247.61767578125,304.1573486328125,0.9050401449203492,0.2171870917081833,0.2067328989505767,293.3509826660156,297.1499938964844,293.1499938964844,0.0057090572081506,-2072.365966796875,298.67266845703125,0.5496160387992859,0.050000000745058,0.2288518399000167,291.1801147460937,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.1777167171239853,0.9267434477806092,0.9267434477806092,1.0,1.0,-0.7518173456192017,0.3238851726055145,0.4279321730136871,0.1197830885648727,0.0,0.0,0.0647204220294952,25.832597732543945,25.0,0.5001375079154968,-3767.406005859375,57.16436004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.084038957953453,0.0,0.0,0.0,0.0,1.0,0.0026634223759174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862989723682403,0.0991909056901931,-0.0128919398412108,0.0,8.528886246494949e-05,0.0,0.0,3.805615186691284,0.0,0.0,0.0,0.2689891159534454,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080209737643599,-536.4625854492188,300.8609924316406,0.5495007038116455,0.050000000745058,0.0458151027560234,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495007038116455,0.050000000745058,0.0482455119490623,293.23492431640625,297.1499938964844,293.1499938964844,0.081185482442379,-1507.99560546875,304.1589050292969,0.7759565114974976,0.1357320696115493,0.0959836989641189,293.22052001953125,297.1499938964844,293.1499938964844,0.1443005949258804,-3234.62890625,304.1573486328125,0.9036087989807128,0.2163138836622238,0.2059088200330734,293.35162353515625,297.1499938964844,293.1499938964844,0.0056759305298328,-2062.267333984375,298.6362609863281,0.5495007038116455,0.050000000745058,0.2288559377193451,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775125563144683,0.9268187880516052,0.9268187880516052,1.0,1.0,-0.7498101592063904,0.3230310678482055,0.4267790615558624,0.1193385943770408,0.0,0.0,0.0626854375004768,25.835317611694336,25.0,0.4609761238098144,-3751.311767578125,56.88701629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836648643016815,0.0,0.0,0.0,0.0,1.0,0.0027406101580709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856181904673576,0.0992135107517242,-0.0135953212156891,0.0,8.49092029966414e-05,0.0,0.0,3.805587291717529,0.0,0.0,0.0,0.2689603269100189,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079620266333222,-533.809814453125,300.81317138671875,0.5492716431617737,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492716431617737,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792885348200798,-1480.8121337890625,304.1590881347656,0.770932137966156,0.1332435458898544,0.0942541360855102,293.2203063964844,297.1499938964844,293.1499938964844,0.1428582668304443,-3208.73388671875,304.15728759765625,0.9007980227470398,0.2145723849534988,0.2042652368545532,293.3528747558594,297.1499938964844,293.1499938964844,0.0056097754277288,-2041.9844970703125,298.5631408691406,0.5492716431617737,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771023273468017,0.9269694685935974,0.9269694685935974,1.0,1.0,-0.7457759976387024,0.3213149011135101,0.4244610667228699,0.1184467077255249,0.0,0.0,0.0585902146995067,25.840471267700195,25.0,0.3921787738800049,-3719.238525390625,56.33222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0829202607274055,0.0,0.0,0.0,0.0,1.0,0.0028894210699945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842642337083816,0.0992515534162521,-0.0149873215705156,0.0,8.415352203883231e-05,0.0,0.0,3.8052632808685294,0.0,0.0,0.0,0.2689023315906524,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079620266333222,-533.809814453125,300.81317138671875,0.5492716431617737,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492716431617737,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792885348200798,-1480.8121337890625,304.1590881347656,0.770932137966156,0.1332435458898544,0.0942541360855102,293.2203063964844,297.1499938964844,293.1499938964844,0.1428582668304443,-3208.73388671875,304.15728759765625,0.9007980227470398,0.2145723849534988,0.2042652368545532,293.3528747558594,297.1499938964844,293.1499938964844,0.0056097754277288,-2041.9844970703125,298.5631408691406,0.5492716431617737,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771023273468017,0.9269694685935974,0.9269694685935974,1.0,1.0,-0.7457759976387024,0.3213149011135101,0.4244610667228699,0.1184467077255249,0.0,0.0,0.0585902146995067,25.840471267700195,25.0,0.3921787738800049,-3719.238525390625,56.33222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0829202607274055,0.0,0.0,0.0,0.0,1.0,0.0028894210699945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842642337083816,0.0992515534162521,-0.0149873215705156,0.0,8.415352203883231e-05,0.0,0.0,3.8052632808685294,0.0,0.0,0.0,0.2689023315906524,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079032089561223,-531.1416625976562,300.7650146484375,0.5490443110466003,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490443110466003,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773558840155601,-1453.231689453125,304.1592712402344,0.7658277153968811,0.1307184547185897,0.0924989357590675,293.2200927734375,297.1499938964844,293.1499938964844,0.1414243578910827,-3182.93408203125,304.1572570800781,0.8979907035827637,0.2128369361162185,0.2026272714138031,293.3541259765625,297.1499938964844,293.1499938964844,0.0055438415147364,-2021.6148681640625,298.4896545410156,0.5490443110466003,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766898930072784,0.9271201491355896,0.9271201491355896,1.0,1.0,-0.7417170405387878,0.31958869099617,0.4221283495426178,0.1175513640046119,0.0,0.0,0.0544661730527877,25.845327377319336,25.0,0.3512637913227081,-3687.3515625,55.77776718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0821811854839325,0.0,0.0,0.0,0.0,1.0,0.0030322382226586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829218402504921,0.0992845818400383,-0.0163627378642559,0.0,8.340345812030137e-05,0.0,0.0,3.804757833480835,0.0,0.0,0.0,0.2688446342945099,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079032089561223,-531.1416625976562,300.7650146484375,0.5490443110466003,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490443110466003,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773558840155601,-1453.231689453125,304.1592712402344,0.7658277153968811,0.1307184547185897,0.0924989357590675,293.2200927734375,297.1499938964844,293.1499938964844,0.1414243578910827,-3182.93408203125,304.1572570800781,0.8979907035827637,0.2128369361162185,0.2026272714138031,293.3541259765625,297.1499938964844,293.1499938964844,0.0055438415147364,-2021.6148681640625,298.4896545410156,0.5490443110466003,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766898930072784,0.9271201491355896,0.9271201491355896,1.0,1.0,-0.7417170405387878,0.31958869099617,0.4221283495426178,0.1175513640046119,0.0,0.0,0.0544661730527877,25.845327377319336,25.0,0.3512637913227081,-3687.3515625,55.77776718139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0821811854839325,0.0,0.0,0.0,0.0,1.0,0.0030322382226586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829218402504921,0.0992845818400383,-0.0163627378642559,0.0,8.340345812030137e-05,0.0,0.0,3.804757833480835,0.0,0.0,0.0,0.2688446342945099,4.0,0.0,1.0
