time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078444732353091,-528.4555053710938,300.7165222167969,0.5488187074661255,0.050000000745058,0.0458199679851532,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488187074661255,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753837972879409,-1425.2266845703125,304.15948486328125,0.7606468796730042,0.1281549334526062,0.0907166898250579,293.2198486328125,297.1499938964844,293.1499938964844,0.1399991363286972,-3157.233642578125,304.1572265625,0.8951840996742249,0.2111081331968307,0.2009954303503036,293.3553466796875,297.1499938964844,293.1499938964844,0.005478051956743,-2001.135009765625,298.415771484375,0.5488187074661255,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639343261719,291.1810607910156,1.0,0.1762752383947372,0.927280843257904,0.927280843257904,1.0,1.0,-0.7376332879066467,0.3178527653217315,0.4197805225849151,0.1166526153683662,0.0,0.0,0.0503102280199527,25.849884033203125,25.0,0.3394296169281006,-3655.64892578125,55.22360610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0814493894577026,0.0,0.0,0.0,0.0,1.0,0.0031699384562671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909504890441,0.0993104949593544,-0.0177195407450199,0.0,8.266077929874882e-05,0.0,0.0,3.8039982318878174,0.0,0.0,0.0,0.2687868177890777,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078444732353091,-528.4555053710938,300.7165222167969,0.5488187074661255,0.050000000745058,0.0458199679851532,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488187074661255,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753837972879409,-1425.2266845703125,304.15948486328125,0.7606468796730042,0.1281549334526062,0.0907166898250579,293.2198486328125,297.1499938964844,293.1499938964844,0.1399991363286972,-3157.233642578125,304.1572265625,0.8951840996742249,0.2111081331968307,0.2009954303503036,293.3553466796875,297.1499938964844,293.1499938964844,0.005478051956743,-2001.135009765625,298.415771484375,0.5488187074661255,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639343261719,291.1810607910156,1.0,0.1762752383947372,0.927280843257904,0.927280843257904,1.0,1.0,-0.7376332879066467,0.3178527653217315,0.4197805225849151,0.1166526153683662,0.0,0.0,0.0503102280199527,25.849884033203125,25.0,0.3394296169281006,-3655.64892578125,55.22360610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0814493894577026,0.0,0.0,0.0,0.0,1.0,0.0031699384562671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909504890441,0.0993104949593544,-0.0177195407450199,0.0,8.266077929874882e-05,0.0,0.0,3.8039982318878174,0.0,0.0,0.0,0.2687868177890777,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077858455479145,-525.7522583007812,300.667724609375,0.5485946536064148,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485946536064148,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733711719512939,-1396.8055419921875,304.15966796875,0.7553977370262146,0.125553697347641,0.0889079123735427,293.2196044921875,297.1499938964844,293.1499938964844,0.1385827362537384,-3131.6357421875,304.1571655273437,0.8923795819282532,0.2093862891197204,0.1993700116872787,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124277085065,-1980.552978515625,298.341552734375,0.5485946536064148,0.050000000745058,0.2288882583379745,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.58209228515625,291.1813049316406,1.0,0.1758585274219513,0.9274415969848632,0.9274415969848632,1.0,1.0,-0.7335253953933716,0.3161072134971618,0.4174181520938873,0.1157503202557563,0.0,0.0,0.0461221486330032,25.85416984558105,25.0,0.3375624716281891,-3624.12890625,54.669952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807258784770965,0.0,0.0,0.0,0.0,1.0,0.0033036351669579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802711322903633,0.0993308648467063,-0.0190597381442785,0.0,8.192650420824066e-05,0.0,0.0,3.803041934967041,0.0,0.0,0.0,0.2687290906906128,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077858455479145,-525.7522583007812,300.667724609375,0.5485946536064148,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485946536064148,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733711719512939,-1396.8055419921875,304.15966796875,0.7553977370262146,0.125553697347641,0.0889079123735427,293.2196044921875,297.1499938964844,293.1499938964844,0.1385827362537384,-3131.6357421875,304.1571655273437,0.8923795819282532,0.2093862891197204,0.1993700116872787,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124277085065,-1980.552978515625,298.341552734375,0.5485946536064148,0.050000000745058,0.2288882583379745,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.58209228515625,291.1813049316406,1.0,0.1758585274219513,0.9274415969848632,0.9274415969848632,1.0,1.0,-0.7335253953933716,0.3161072134971618,0.4174181520938873,0.1157503202557563,0.0,0.0,0.0461221486330032,25.85416984558105,25.0,0.3375624716281891,-3624.12890625,54.669952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.5592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807258784770965,0.0,0.0,0.0,0.0,1.0,0.0033036351669579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802711322903633,0.0993308648467063,-0.0190597381442785,0.0,8.192650420824066e-05,0.0,0.0,3.803041934967041,0.0,0.0,0.0,0.2687290906906128,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077565656974911,-524.3939208984375,300.6432189941406,0.5484831929206848,0.050000000745058,0.045822374522686,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484831929206848,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723486617207527,-1382.4329833984375,304.1597595214844,0.7527480721473694,0.124238334596157,0.0879931971430778,293.219482421875,297.1499938964844,293.1499938964844,0.1378780305385589,-3118.87841796875,304.1571350097656,0.8909786939620972,0.2085282057523727,0.1985599398612976,293.35711669921875,297.1499938964844,293.1499938964844,0.0053796698339283,-1970.2216796875,298.3042907714844,0.5484831929206848,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.5911865234375,291.1814270019531,1.0,0.1756493747234344,0.9275219440460204,0.9275219440460204,1.0,1.0,-0.7314621806144714,0.3152307868003845,0.4162314236164093,0.1152977868914604,0.0,0.0,0.0440153256058692,25.856220245361328,25.0,0.3378802537918091,-3608.436767578125,54.39331817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,302.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.080367587506771,0.0,0.0,0.0,0.0,1.0,0.0033692398574203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796152874827385,0.0993390157818794,-0.0197237282991409,0.0,8.156288822647184e-05,0.0,0.0,3.8024919033050537,0.0,0.0,0.0,0.2687002718448639,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.007727320306003,-523.0316162109375,300.61865234375,0.5483720898628235,0.050000000745058,0.0458231754601001,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483720898628235,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713152065873146,-1367.954833984375,304.1598815917969,0.7500825524330139,0.1229135543107986,0.0870717540383338,293.2193603515625,297.1499938964844,293.1499938964844,0.1371756643056869,-3106.1494140625,304.1571350097656,0.8895790576934814,0.2076721042394638,0.1977516561746597,293.35772705078125,297.1499938964844,293.1499938964844,0.0053469529375433,-1959.8656005859373,298.2669372558594,0.5483720898628235,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002502441406,291.1815490722656,1.0,0.1754397451877594,0.927610456943512,0.927610456943512,1.0,1.0,-0.7293930649757385,0.3143521547317505,0.4150408804416656,0.1148445606231689,0.0,0.0,0.0419001244008541,25.85820960998535,25.0,0.3374547660350799,-3592.791259765625,54.11685562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.080011636018753,0.0,0.0,0.0,0.0,1.0,0.0034341739956289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789620205760002,0.0993460714817047,-0.0203840509057045,0.0,8.120163693092763e-05,0.0,0.0,3.801903963088989,0.0,0.0,0.0,0.2686714828014374,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076689291745424,-520.295166015625,300.5692443847656,0.5481510162353516,0.050000000745058,0.0458247661590576,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481510162353516,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692156180739402,-1338.697021484375,304.1600646972656,0.7447060346603394,0.1202364265918731,0.0852095857262611,293.2191162109375,297.1499938964844,293.1499938964844,0.1357780247926712,-3080.777587890625,304.1570739746094,0.8867840766906738,0.2059656828641891,0.1961404830217361,293.35888671875,297.1499938964844,293.1499938964844,0.0052816458046436,-1939.0809326171875,298.19195556640625,0.5481510162353516,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.61846923828125,291.1817932128906,1.0,0.1750191301107406,0.9277874827384948,0.9277874827384948,1.0,1.0,-0.725238025188446,0.3125883936882019,0.4126496315002441,0.1139356791973114,0.0,0.0,0.0376459918916225,25.86200523376465,25.0,0.3356251120567322,-3561.661376953125,53.56461334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0793064832687377,0.0,0.0,0.0,0.0,1.0,0.0035623593721538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776643976569175,0.0993580818176269,-0.0216936822980642,0.0,8.04859955678694e-05,0.0,0.0,3.800660610198975,0.0,0.0,0.0,0.2686142325401306,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076689291745424,-520.295166015625,300.5692443847656,0.5481510162353516,0.050000000745058,0.0458247661590576,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481510162353516,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692156180739402,-1338.697021484375,304.1600646972656,0.7447060346603394,0.1202364265918731,0.0852095857262611,293.2191162109375,297.1499938964844,293.1499938964844,0.1357780247926712,-3080.777587890625,304.1570739746094,0.8867840766906738,0.2059656828641891,0.1961404830217361,293.35888671875,297.1499938964844,293.1499938964844,0.0052816458046436,-1939.0809326171875,298.19195556640625,0.5481510162353516,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.61846923828125,291.1817932128906,1.0,0.1750191301107406,0.9277874827384948,0.9277874827384948,1.0,1.0,-0.725238025188446,0.3125883936882019,0.4126496315002441,0.1139356791973114,0.0,0.0,0.0376459918916225,25.86200523376465,25.0,0.3356251120567322,-3561.661376953125,53.56461334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.3872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0793064832687377,0.0,0.0,0.0,0.0,1.0,0.0035623593721538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776643976569175,0.0993580818176269,-0.0216936822980642,0.0,8.04859955678694e-05,0.0,0.0,3.800660610198975,0.0,0.0,0.0,0.2686142325401306,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076106879860162,-517.5435180664062,300.5196228027344,0.547931432723999,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.547931432723999,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670715942978859,-1309.048095703125,304.1602783203125,0.7392646670341492,0.1175238788127899,0.0833225026726722,293.2188720703125,297.1499938964844,293.1499938964844,0.1343897134065628,-3055.5185546875,304.15704345703125,0.883995771408081,0.2042669504880905,0.1945364773273468,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165086381137,-1918.20166015625,298.1166687011719,0.547931432723999,0.050000000745058,0.2289121299982071,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366882324219,291.1820373535156,1.0,0.1745968163013458,0.9279645085334778,0.9279645085334778,1.0,1.0,-0.721061646938324,0.3108163177967071,0.4102452993392944,0.1130236536264419,0.0,0.0,0.0333601050078868,25.865568161010746,25.0,0.3408520519733429,-3530.753173828125,53.01346206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786100178956985,0.0,0.0,0.0,0.0,1.0,0.0036888057366013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763787403702735,0.0993672311305999,-0.0229884907603263,0.0,7.977917266543955e-05,0.0,0.0,3.799326658248901,0.0,0.0,0.0,0.2685573697090149,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076106879860162,-517.5435180664062,300.5196228027344,0.547931432723999,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.547931432723999,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670715942978859,-1309.048095703125,304.1602783203125,0.7392646670341492,0.1175238788127899,0.0833225026726722,293.2188720703125,297.1499938964844,293.1499938964844,0.1343897134065628,-3055.5185546875,304.15704345703125,0.883995771408081,0.2042669504880905,0.1945364773273468,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165086381137,-1918.20166015625,298.1166687011719,0.547931432723999,0.050000000745058,0.2289121299982071,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366882324219,291.1820373535156,1.0,0.1745968163013458,0.9279645085334778,0.9279645085334778,1.0,1.0,-0.721061646938324,0.3108163177967071,0.4102452993392944,0.1130236536264419,0.0,0.0,0.0333601050078868,25.865568161010746,25.0,0.3408520519733429,-3530.753173828125,53.01346206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,302.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786100178956985,0.0,0.0,0.0,0.0,1.0,0.0036888057366013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763787403702735,0.0993672311305999,-0.0229884907603263,0.0,7.977917266543955e-05,0.0,0.0,3.799326658248901,0.0,0.0,0.0,0.2685573697090149,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075093526393175,-512.6805419921875,300.4369812011719,0.546818196773529,0.050000000745058,0.0458343997597694,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.546818196773529,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635300576686859,-1260.42822265625,304.1628112792969,0.7295066714286804,0.1125969216227531,0.0802231505513191,293.2291564941406,297.1499938964844,293.1499938964844,0.1316738724708557,-3005.47802734375,304.1592712402344,0.8775143027305603,0.2004179060459137,0.1913448572158813,293.37335205078125,297.1499938964844,293.1499938964844,0.005118881817907,-1886.5323486328125,298.00787353515625,0.546818196773529,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492919921875,291.1843566894531,1.0,0.1741077154874801,0.9281505942344666,0.9281505942344666,1.0,1.0,-0.7135806083679199,0.3076318800449371,0.4059487283229828,0.1114114969968795,0.0,0.0,0.0288134682923555,26.01148223876953,25.0,3.7695870399475098,-3496.197021484375,52.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263854980469,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0779183506965637,0.0,0.0,0.0,0.0,1.0,0.0038158900570124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750740021467208,0.0993606299161911,-0.0242866221815347,0.0,7.90772246546112e-05,0.0,0.0,3.7973825931549072,0.0,0.0,0.0,0.2684983611106872,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075093526393175,-512.6805419921875,300.4369812011719,0.546818196773529,0.050000000745058,0.0458343997597694,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.546818196773529,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635300576686859,-1260.42822265625,304.1628112792969,0.7295066714286804,0.1125969216227531,0.0802231505513191,293.2291564941406,297.1499938964844,293.1499938964844,0.1316738724708557,-3005.47802734375,304.1592712402344,0.8775143027305603,0.2004179060459137,0.1913448572158813,293.37335205078125,297.1499938964844,293.1499938964844,0.005118881817907,-1886.5323486328125,298.00787353515625,0.546818196773529,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6492919921875,291.1843566894531,1.0,0.1741077154874801,0.9281505942344666,0.9281505942344666,1.0,1.0,-0.7135806083679199,0.3076318800449371,0.4059487283229828,0.1114114969968795,0.0,0.0,0.0288134682923555,26.01148223876953,25.0,3.7695870399475098,-3496.197021484375,52.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263854980469,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.0779183506965637,0.0,0.0,0.0,0.0,1.0,0.0038158900570124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750740021467208,0.0993606299161911,-0.0242866221815347,0.0,7.90772246546112e-05,0.0,0.0,3.7973825931549072,0.0,0.0,0.0,0.2684983611106872,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074218739755451,-508.4010314941406,300.3609619140625,0.5459871888160706,0.050000000745058,0.0458404831588268,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459871888160706,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600012466311454,-1212.7568359375,304.16436767578125,0.7199981212615967,0.1083878129720687,0.0771980881690979,293.23406982421875,297.1499938964844,293.1499938964844,0.1291067451238632,-2958.164306640625,304.160400390625,0.8717452883720398,0.1974106281995773,0.1883605420589447,293.3828430175781,297.1499938964844,293.1499938964844,0.0050315489061176,-1857.8369140625,297.9058532714844,0.5459871888160706,0.050000000745058,0.2289827018976211,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.1871032714844,1.0,0.1735640615224838,0.9283366203308104,0.9283366203308104,1.0,1.0,-0.7064195871353149,0.3045909702777862,0.4018286168575287,0.1098621189594268,0.0,0.0,0.0236431416124105,26.108158111572266,25.0,2.7341315746307373,-3460.8154296875,51.39086532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.077216126024723,0.0,0.0,0.0,0.0,1.0,0.0039555160328745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736012011766433,0.0993026047945022,-0.0257014017552137,0.0,7.836455188225955e-05,0.0,0.0,3.793256521224976,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074218739755451,-508.4010314941406,300.3609619140625,0.5459871888160706,0.050000000745058,0.0458404831588268,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459871888160706,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600012466311454,-1212.7568359375,304.16436767578125,0.7199981212615967,0.1083878129720687,0.0771980881690979,293.23406982421875,297.1499938964844,293.1499938964844,0.1291067451238632,-2958.164306640625,304.160400390625,0.8717452883720398,0.1974106281995773,0.1883605420589447,293.3828430175781,297.1499938964844,293.1499938964844,0.0050315489061176,-1857.8369140625,297.9058532714844,0.5459871888160706,0.050000000745058,0.2289827018976211,291.1869201660156,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407775878906,291.1871032714844,1.0,0.1735640615224838,0.9283366203308104,0.9283366203308104,1.0,1.0,-0.7064195871353149,0.3045909702777862,0.4018286168575287,0.1098621189594268,0.0,0.0,0.0236431416124105,26.108158111572266,25.0,2.7341315746307373,-3460.8154296875,51.39086532592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.077216126024723,0.0,0.0,0.0,0.0,1.0,0.0039555160328745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736012011766433,0.0993026047945022,-0.0257014017552137,0.0,7.836455188225955e-05,0.0,0.0,3.793256521224976,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073807244189083,-506.3956604003906,300.3241882324219,0.5457018613815308,0.050000000745058,0.0458425879478454,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.5457018613815308,0.050000000745058,0.0482744537293911,293.2682189941406,297.1499938964844,293.1499938964844,0.058340135961771,-1190.595458984375,304.164794921875,0.7154557704925537,0.1063937544822692,0.075785331428051,293.2355651855469,297.1499938964844,293.1499938964844,0.1279832571744918,-2937.478271484375,304.1605529785156,0.869308590888977,0.1960511207580566,0.1870417296886444,293.3865051269531,297.1499938964844,293.1499938964844,0.0049897609278559,-1844.1129150390625,297.8558654785156,0.5457018613815308,0.050000000745058,0.228993222117424,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371459960937,291.1869812011719,1.0,0.1732837408781051,0.9284296631813048,0.9284296631813048,1.0,1.0,-0.7031591534614563,0.303207665681839,0.3999514877796173,0.1091578304767608,0.0,0.0,0.0211466550827026,26.13460350036621,25.0,0.9376500248908995,-3443.71875,51.00198745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,302.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0768584981560707,0.0,0.0,0.0,0.0,1.0,0.0040270714089274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728725418448448,0.0992916822433471,-0.0264191441237926,0.0,7.800160528859124e-05,0.0,0.0,3.791869878768921,0.0,0.0,0.0,0.268393874168396,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073408517055213,-504.45208740234375,300.2880554199219,0.5454654097557068,0.050000000745058,0.045844342559576,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5454654097557068,0.050000000745058,0.0482762977480888,293.2705078125,297.1499938964844,293.1499938964844,0.0567134022712707,-1169.0540771484375,304.1650390625,0.7108595371246338,0.1044457703828811,0.0744094848632812,293.2366638183594,297.1499938964844,293.1499938964844,0.1269201040267944,-2917.898681640625,304.1605834960937,0.8670383095741272,0.1947492212057113,0.1857868880033493,293.3896179199219,297.1499938964844,293.1499938964844,0.0049488879740238,-1830.671875,297.8063659667969,0.5454654097557068,0.050000000745058,0.229001984000206,291.1866149902344,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.173000082373619,0.9285488128662108,0.9285488128662108,1.0,1.0,-0.7000167369842529,0.3018757402896881,0.3981410264968872,0.1084802150726318,0.0,0.0,0.0187508519738912,26.15277671813965,25.0,-0.5525541305541992,-3427.39599609375,50.62061309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,302.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.50390625,18000.0,0.0,0.0,0.0764970853924751,0.0,0.0,0.0,0.0,1.0,0.0040972172282636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721800401806831,0.0992966592311859,-0.0271166190505027,0.0,7.763481698930264e-05,0.0,0.0,3.791139125823975,0.0,0.0,0.0,0.2683630585670471,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072639058344066,-500.6832580566406,300.2174377441406,0.5450903177261353,0.050000000745058,0.0458471365272998,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450903177261353,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535225421190261,-1127.2303466796875,304.16534423828125,0.7013817429542542,0.1006490960717201,0.0717358812689781,293.2380676269531,297.1499938964844,293.1499938964844,0.1249141991138458,-2880.906005859375,304.160400390625,0.8628364205360413,0.1922687292098999,0.1834086179733276,293.39459228515625,297.1499938964844,293.1499938964844,0.0048692394047975,-1804.365234375,297.7089233398437,0.5450903177261353,0.050000000745058,0.2290159314870834,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724273711442947,0.9287869930267334,0.9287869930267334,1.0,1.0,-0.693977415561676,0.2993179559707641,0.3946594595909118,0.107179544866085,0.0,0.0,0.0142068983986973,26.172595977783203,25.0,-2.315124273300171,-3396.5888671875,49.8758659362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757690817117691,0.0,0.0,0.0,0.0,1.0,0.0042322576045989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708872601389885,0.0993257388472557,-0.0284384731203317,0.0,7.6895987149328e-05,0.0,0.0,3.790551900863648,0.0,0.0,0.0,0.2683078050613403,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072639058344066,-500.6832580566406,300.2174377441406,0.5450903177261353,0.050000000745058,0.0458471365272998,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450903177261353,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535225421190261,-1127.2303466796875,304.16534423828125,0.7013817429542542,0.1006490960717201,0.0717358812689781,293.2380676269531,297.1499938964844,293.1499938964844,0.1249141991138458,-2880.906005859375,304.160400390625,0.8628364205360413,0.1922687292098999,0.1834086179733276,293.39459228515625,297.1499938964844,293.1499938964844,0.0048692394047975,-1804.365234375,297.7089233398437,0.5450903177261353,0.050000000745058,0.2290159314870834,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339111328125,291.1845092773437,1.0,0.1724273711442947,0.9287869930267334,0.9287869930267334,1.0,1.0,-0.693977415561676,0.2993179559707641,0.3946594595909118,0.107179544866085,0.0,0.0,0.0142068983986973,26.172595977783203,25.0,-2.315124273300171,-3396.5888671875,49.8758659362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757690817117691,0.0,0.0,0.0,0.0,1.0,0.0042322576045989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708872601389885,0.0993257388472557,-0.0284384731203317,0.0,7.6895987149328e-05,0.0,0.0,3.790551900863648,0.0,0.0,0.0,0.2683078050613403,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071919243782758,-497.267578125,300.1468200683594,0.5448033213615417,0.050000000745058,0.045849286019802,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504244677722454,-1087.190673828125,304.1653747558594,0.6919202208518982,0.0969468429684639,0.0691360682249069,293.2386779785156,297.1499938964844,293.1499938964844,0.1231037229299545,-2847.591064453125,304.159912109375,0.8589556217193604,0.1899126768112182,0.1811589151620865,293.39825439453125,297.1499938964844,293.1499938964844,0.004792243707925,-1779.258056640625,297.6102905273437,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771545410156,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.6367492675781,291.1719665527344,1.0,0.1718524247407913,0.9290252327919006,0.9290252327919006,1.0,1.0,-0.6881754994392395,0.2968630790710449,0.3913124203681946,0.1059318631887435,0.0,0.0,0.0108350059017539,26.177684783935547,25.0,-28.01282119750977,-3287.87841796875,49.151798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,301.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.521484375,18000.0,0.0,0.0,0.0749981254339218,0.0,0.0,0.0,0.0,1.0,0.0046517746523022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065402440726757,0.097704567015171,-0.032302126288414,0.0,7.611356704728678e-05,0.0,0.0,3.7225654125213614,0.0,0.0,0.0,0.2679353356361389,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071919243782758,-497.267578125,300.1468200683594,0.5448033213615417,0.050000000745058,0.045849286019802,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504244677722454,-1087.190673828125,304.1653747558594,0.6919202208518982,0.0969468429684639,0.0691360682249069,293.2386779785156,297.1499938964844,293.1499938964844,0.1231037229299545,-2847.591064453125,304.159912109375,0.8589556217193604,0.1899126768112182,0.1811589151620865,293.39825439453125,297.1499938964844,293.1499938964844,0.004792243707925,-1779.258056640625,297.6102905273437,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771545410156,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.6367492675781,291.1719665527344,1.0,0.1718524247407913,0.9290252327919006,0.9290252327919006,1.0,1.0,-0.6881754994392395,0.2968630790710449,0.3913124203681946,0.1059318631887435,0.0,0.0,0.0108350059017539,26.177684783935547,25.0,-28.01282119750977,-3287.87841796875,49.151798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,301.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.521484375,18000.0,0.0,0.0,0.0749981254339218,0.0,0.0,0.0,0.0,1.0,0.0046517746523022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.065402440726757,0.097704567015171,-0.032302126288414,0.0,7.611356704728678e-05,0.0,0.0,3.7225654125213614,0.0,0.0,0.0,0.2679353356361389,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324128657579,-494.8624877929688,300.06915283203125,0.54457026720047,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474748127162456,-1049.678466796875,304.1651916503906,0.6824541091918945,0.0933099687099456,0.0665849149227142,293.2387390136719,297.1499938964844,293.1499938964844,0.1216154918074607,-2820.5830078125,304.1591186523437,0.8552964925765991,0.18765190243721,0.1790033429861068,293.40093994140625,297.1499938964844,293.1499938964844,0.0047233644872903,-1758.1685791015625,297.49920654296875,0.54457026720047,0.050000000745058,0.2290354371070861,291.1424560546875,291.1499938964844,275.3490600585937,272.7361145019531,286.32342529296875,294.6426696777344,291.1439819335937,1.0,0.1712794601917266,0.9292688965797424,0.9292688965797424,1.0,1.0,-0.6825416684150696,0.2944815754890442,0.388060063123703,0.1047221422195434,0.0,0.0,0.0144155789166688,26.173969268798828,25.0,-8.472938537597656,-3363.355712890625,48.44609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,301.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.251953125,18000.0,0.0,0.0,0.0739794000983238,0.0,0.0,0.0,0.0,1.0,0.0045400476083159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696372836828231,0.1009486466646194,-0.0313113592565059,0.0,7.507968985009938e-05,0.0,0.0,3.8490242958068848,0.0,0.0,0.0,0.2683604657649994,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324128657579,-494.8624877929688,300.06915283203125,0.54457026720047,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.54457026720047,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474748127162456,-1049.678466796875,304.1651916503906,0.6824541091918945,0.0933099687099456,0.0665849149227142,293.2387390136719,297.1499938964844,293.1499938964844,0.1216154918074607,-2820.5830078125,304.1591186523437,0.8552964925765991,0.18765190243721,0.1790033429861068,293.40093994140625,297.1499938964844,293.1499938964844,0.0047233644872903,-1758.1685791015625,297.49920654296875,0.54457026720047,0.050000000745058,0.2290354371070861,291.1424560546875,291.1499938964844,275.3490600585937,272.7361145019531,286.32342529296875,294.6426696777344,291.1439819335937,1.0,0.1712794601917266,0.9292688965797424,0.9292688965797424,1.0,1.0,-0.6825416684150696,0.2944815754890442,0.388060063123703,0.1047221422195434,0.0,0.0,0.0144155789166688,26.173969268798828,25.0,-8.472938537597656,-3363.355712890625,48.44609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572692871094,301.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.251953125,18000.0,0.0,0.0,0.0739794000983238,0.0,0.0,0.0,0.0,1.0,0.0045400476083159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696372836828231,0.1009486466646194,-0.0313113592565059,0.0,7.507968985009938e-05,0.0,0.0,3.8490242958068848,0.0,0.0,0.0,0.2683604657649994,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070489221252501,-490.0389709472656,300.0125732421875,0.5443699359893799,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5443699359893799,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441881082952022,-1007.5673217773438,304.16558837890625,0.6729704141616821,0.0897077545523643,0.064065396785736,293.23846435546875,297.1499938964844,293.1499938964844,0.1195324435830116,-2781.156982421875,304.1595458984375,0.8517968654632568,0.1854594051837921,0.1769203841686248,293.4031066894531,297.1499938964844,293.1499938964844,0.0046416646800935,-1728.417724609375,297.4219055175781,0.5443699359893799,0.050000000745058,0.2290430068969726,291.1729431152344,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.6495056152344,291.1739807128906,1.0,0.1707109808921814,0.9295125007629396,0.9295125007629396,1.0,1.0,-0.6770308613777161,0.2921540439128876,0.3848768472671509,0.1035406440496444,0.0,0.0,0.0094437282532453,26.16519546508789,25.0,6.537930011749268,-3256.33935546875,47.75709915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,301.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3671875,18000.0,0.0,0.0,0.0733179897069931,0.0,0.0,0.0,0.0,1.0,0.0047938884235918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643901079893112,0.0979103669524192,-0.033520258963108,0.0,7.440843910444528e-05,0.0,0.0,3.7310385704040527,0.0,0.0,0.0,0.2679132223129272,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070489221252501,-490.0389709472656,300.0125732421875,0.5443699359893799,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.5443699359893799,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441881082952022,-1007.5673217773438,304.16558837890625,0.6729704141616821,0.0897077545523643,0.064065396785736,293.23846435546875,297.1499938964844,293.1499938964844,0.1195324435830116,-2781.156982421875,304.1595458984375,0.8517968654632568,0.1854594051837921,0.1769203841686248,293.4031066894531,297.1499938964844,293.1499938964844,0.0046416646800935,-1728.417724609375,297.4219055175781,0.5443699359893799,0.050000000745058,0.2290430068969726,291.1729431152344,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.6495056152344,291.1739807128906,1.0,0.1707109808921814,0.9295125007629396,0.9295125007629396,1.0,1.0,-0.6770308613777161,0.2921540439128876,0.3848768472671509,0.1035406440496444,0.0,0.0,0.0094437282532453,26.16519546508789,25.0,6.537930011749268,-3256.33935546875,47.75709915161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426818847656,301.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3671875,18000.0,0.0,0.0,0.0733179897069931,0.0,0.0,0.0,0.0,1.0,0.0047938884235918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643901079893112,0.0979103669524192,-0.033520258963108,0.0,7.440843910444528e-05,0.0,0.0,3.7310385704040527,0.0,0.0,0.0,0.2679132223129272,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070195654407143,-488.93060302734375,299.9748840332031,0.5442748665809631,0.050000000745058,0.0458532758057117,294.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5442748665809631,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427386648952961,-989.4473266601562,304.1653747558594,0.668204128742218,0.0879095718264579,0.062808409333229,293.2382507324219,297.1499938964844,293.1499938964844,0.1188900545239448,-2769.613525390625,304.1589660644531,0.8500837087631226,0.184382364153862,0.1758972853422165,293.404052734375,297.1499938964844,293.1499938964844,0.0046057626605033,-1717.5694580078125,297.3678894042969,0.5442748665809631,0.050000000745058,0.2290466129779815,291.1581420898437,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.1430969238281,1.0,0.1704286336898803,0.9296343326568604,0.9296343326568604,1.0,1.0,-0.6743006110191345,0.2910014986991882,0.3832990825176239,0.1029559597373008,0.0,0.0,0.0100298095494508,26.160133361816406,25.0,-61.54272079467773,-3136.087646484375,47.417572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465270996094,300.79547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76171875,18000.0,0.0,0.0,0.0728941410779953,0.0,0.0,0.0,0.0,1.0,0.0053468351252377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0583540275692939,0.0960075110197067,-0.0376534797251224,0.0,7.397828449029475e-05,0.0,0.0,3.648864507675171,0.0,0.0,0.0,0.2675210535526275,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0070000467821955,-488.6297607421875,299.9288635253906,0.5441839098930359,0.050000000745058,0.0458539687097072,294.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.5441839098930359,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413736924529075,-972.5863647460938,304.1650695800781,0.6634407043457031,0.0861195251345634,0.0615547560155391,293.2379455566406,297.1499938964844,293.1499938964844,0.1184340864419937,-2761.831787109375,304.1581726074219,0.8483989238739014,0.1833223849534988,0.1748883873224258,293.40478515625,297.1499938964844,293.1499938964844,0.0045772111043334,-1710.260986328125,297.3001403808594,0.5441839098930359,0.050000000745058,0.2290500551462173,291.1168518066406,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1109924316406,1.0,0.1701477169990539,0.9297618865966796,0.9297618865966796,1.0,1.0,-0.6715911030769348,0.289858341217041,0.3817327320575714,0.1023762375116348,0.0,0.0,0.016417684033513,26.15450096130371,25.0,-27.566062927246094,-3341.8828125,47.081668853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647155761719,301.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.015625,18000.0,0.0,0.0,0.0722998529672622,0.0,0.0,0.0,0.0,1.0,0.0047797984443604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691265985369682,0.1025051847100257,-0.0333785861730575,0.0,7.337515853578225e-05,0.0,0.0,3.904726982116699,0.0,0.0,0.0,0.2684430181980133,4.0,0.0,1.0
825420,293.3303527832031,297.1499938964844,293.1499938964844,0.0069075534120202,-482.5823059082031,299.8830871582031,0.5440124273300171,0.050000000745058,0.0458552725613117,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5440124273300171,0.050000000745058,0.048287808895111,293.2831420898437,297.1499938964844,293.1499938964844,0.037925336509943,-928.2662963867188,304.1658020019531,0.6539637446403503,0.0825465098023414,0.0590593591332435,293.2372436523437,297.1499938964844,293.1499938964844,0.116081990301609,-2716.367431640625,304.15936279296875,0.8451057076454163,0.1812354475259781,0.1729099303483963,293.40625,297.1499938964844,293.1499938964844,0.0044929608702659,-1676.930419921875,297.23956298828125,0.5440124273300171,0.050000000745058,0.2290565818548202,291.1769714355469,291.1499938964844,275.3074951171875,272.7181396484375,286.31494140625,294.6664428710937,291.18756103515625,1.0,0.1695906966924667,0.9300169944763184,0.9300169944763184,1.0,1.0,-0.6662329435348511,0.287598967552185,0.3786339461803436,0.1012312099337577,0.0,0.0,0.0101147685199975,26.141908645629883,25.0,59.56570816040039,-3330.703369140625,46.42085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,301.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.263671875,18000.0,0.0,0.0,0.0718406438827514,0.0,0.0,0.0,0.0,1.0,0.0045370152220129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691824480891227,0.1004890501499176,-0.0313066057860851,0.0,7.290912617463619e-05,0.0,0.0,3.835340261459351,0.0,0.0,0.0,0.2683330774307251,4.0,0.0,1.0
825480,293.3303527832031,297.1499938964844,293.1499938964844,0.0069075534120202,-482.5823059082031,299.8830871582031,0.5440124273300171,0.050000000745058,0.0458552725613117,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5440124273300171,0.050000000745058,0.048287808895111,293.2831420898437,297.1499938964844,293.1499938964844,0.037925336509943,-928.2662963867188,304.1658020019531,0.6539637446403503,0.0825465098023414,0.0590593591332435,293.2372436523437,297.1499938964844,293.1499938964844,0.116081990301609,-2716.367431640625,304.15936279296875,0.8451057076454163,0.1812354475259781,0.1729099303483963,293.40625,297.1499938964844,293.1499938964844,0.0044929608702659,-1676.930419921875,297.23956298828125,0.5440124273300171,0.050000000745058,0.2290565818548202,291.1769714355469,291.1499938964844,275.3074951171875,272.7181396484375,286.31494140625,294.6664428710937,291.18756103515625,1.0,0.1695906966924667,0.9300169944763184,0.9300169944763184,1.0,1.0,-0.6662329435348511,0.287598967552185,0.3786339461803436,0.1012312099337577,0.0,0.0,0.0101147685199975,26.141908645629883,25.0,59.56570816040039,-3330.703369140625,46.42085266113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32940673828125,301.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.263671875,18000.0,0.0,0.0,0.0718406438827514,0.0,0.0,0.0,0.0,1.0,0.0045370152220129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691824480891227,0.1004890501499176,-0.0313066057860851,0.0,7.290912617463619e-05,0.0,0.0,3.835340261459351,0.0,0.0,0.0,0.2683330774307251,4.0,0.0,1.0
825540,293.3313903808594,297.1499938964844,293.1499938964844,0.0068620229139924,-481.7264709472656,299.797607421875,0.5438368320465088,0.050000000745058,0.0458566099405288,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5438368320465088,0.050000000745058,0.0482892207801342,293.28424072265625,297.1499938964844,293.1499938964844,0.0352104417979717,-894.614501953125,304.1649780273437,0.6444684267044067,0.0789516493678093,0.0565494000911712,293.23651123046875,297.1499938964844,293.1499938964844,0.1152784675359726,-2702.98974609375,304.15740966796875,0.8418498039245605,0.1791775673627853,0.1709573864936828,293.4075622558594,297.1499938964844,293.1499938964844,0.0044258092530071,-1658.9617919921875,297.1146850585937,0.5438368320465088,0.050000000745058,0.2290632724761963,291.11669921875,291.1499938964844,275.2891540527344,272.7100524902344,286.310546875,294.6751708984375,291.0714416503906,1.0,0.1690392345190048,0.9302720427513124,0.9302720427513124,1.0,1.0,-0.660888671875,0.2853469252586365,0.3755417466163635,0.1000911295413971,0.0,0.0,0.0144636901095509,26.130544662475582,25.0,-170.06124877929688,-3077.843994140625,45.769805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,299.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.76953125,18000.0,0.0,0.0,0.0710268169641494,0.0,0.0,0.0,0.0,1.0,0.0059911594726145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561177730560302,0.0979092642664909,-0.0417914874851703,0.0,7.208318857010454e-05,0.0,0.0,3.708527088165283,0.0,0.0,0.0,0.267615258693695,4.0,0.0,1.0
