time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.3313903808594,297.1499938964844,293.1499938964844,0.0068620229139924,-481.7264709472656,299.797607421875,0.5438368320465088,0.050000000745058,0.0458566099405288,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5438368320465088,0.050000000745058,0.0482892207801342,293.28424072265625,297.1499938964844,293.1499938964844,0.0352104417979717,-894.614501953125,304.1649780273437,0.6444684267044067,0.0789516493678093,0.0565494000911712,293.23651123046875,297.1499938964844,293.1499938964844,0.1152784675359726,-2702.98974609375,304.15740966796875,0.8418498039245605,0.1791775673627853,0.1709573864936828,293.4075622558594,297.1499938964844,293.1499938964844,0.0044258092530071,-1658.9617919921875,297.1146850585937,0.5438368320465088,0.050000000745058,0.2290632724761963,291.11669921875,291.1499938964844,275.2891540527344,272.7100524902344,286.310546875,294.6751708984375,291.0714416503906,1.0,0.1690392345190048,0.9302720427513124,0.9302720427513124,1.0,1.0,-0.660888671875,0.2853469252586365,0.3755417466163635,0.1000911295413971,0.0,0.0,0.0144636901095509,26.130544662475582,25.0,-170.06124877929688,-3077.843994140625,45.769805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427429199219,299.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.76953125,18000.0,0.0,0.0,0.0710268169641494,0.0,0.0,0.0,0.0,1.0,0.0059911594726145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561177730560302,0.0979092642664909,-0.0417914874851703,0.0,7.208318857010454e-05,0.0,0.0,3.708527088165283,0.0,0.0,0.0,0.267615258693695,4.0,0.0,1.0
825660,293.3319702148437,297.1499938964844,293.1499938964844,0.0067840074189007,-476.5421447753906,299.7416076660156,0.543677568435669,0.050000000745058,0.0458578281104564,294.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.543677568435669,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0319184809923172,-851.3638305664062,304.1655578613281,0.6351010799407959,0.0753931850194931,0.0540584400296211,293.23553466796875,297.1499938964844,293.1499938964844,0.1131278574466705,-2661.16943359375,304.15875244140625,0.8387039303779602,0.1771836131811142,0.1690627187490463,293.4084167480469,297.1499938964844,293.1499938964844,0.0043551223352551,-1630.689208984375,297.03662109375,0.543677568435669,0.050000000745058,0.2290693521499633,291.141845703125,291.1499938964844,275.2689514160156,272.7010803222656,286.30621337890625,294.685791015625,291.1717529296875,1.0,0.1684942841529846,0.9305405020713806,0.9305405020713806,1.0,1.0,-0.6556356549263,0.2831353545188904,0.372500330209732,0.09897231310606,0.0,0.0,0.0202733874320983,26.116962432861328,25.0,111.5267562866211,-3393.707275390625,45.13364791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33428955078125,302.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.248046875,18000.0,0.0,0.0,0.0702762827277183,0.0,0.0,0.0,0.0,1.0,0.004437452647835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734381377696991,0.1038430407643318,-0.0304049011319875,0.0,7.132149767130613e-05,0.0,0.0,3.968059778213501,0.0,0.0,0.0,0.2688278555870056,4.0,0.0,1.0
825720,293.3319702148437,297.1499938964844,293.1499938964844,0.0067840074189007,-476.5421447753906,299.7416076660156,0.543677568435669,0.050000000745058,0.0458578281104564,294.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.543677568435669,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0319184809923172,-851.3638305664062,304.1655578613281,0.6351010799407959,0.0753931850194931,0.0540584400296211,293.23553466796875,297.1499938964844,293.1499938964844,0.1131278574466705,-2661.16943359375,304.15875244140625,0.8387039303779602,0.1771836131811142,0.1690627187490463,293.4084167480469,297.1499938964844,293.1499938964844,0.0043551223352551,-1630.689208984375,297.03662109375,0.543677568435669,0.050000000745058,0.2290693521499633,291.141845703125,291.1499938964844,275.2689514160156,272.7010803222656,286.30621337890625,294.685791015625,291.1717529296875,1.0,0.1684942841529846,0.9305405020713806,0.9305405020713806,1.0,1.0,-0.6556356549263,0.2831353545188904,0.372500330209732,0.09897231310606,0.0,0.0,0.0202733874320983,26.116962432861328,25.0,111.5267562866211,-3393.707275390625,45.13364791870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33428955078125,302.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.248046875,18000.0,0.0,0.0,0.0702762827277183,0.0,0.0,0.0,0.0,1.0,0.004437452647835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734381377696991,0.1038430407643318,-0.0304049011319875,0.0,7.132149767130613e-05,0.0,0.0,3.968059778213501,0.0,0.0,0.0,0.2688278555870056,4.0,0.0,1.0
825780,293.3329772949219,297.1499938964844,293.1499938964844,0.0066878865472972,-470.295654296875,299.7028503417969,0.5435068011283875,0.050000000745058,0.0458591356873512,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.5435068011283875,0.050000000745058,0.048291876912117,293.2859802246094,297.1499938964844,293.1499938964844,0.0285955406725406,-810.093994140625,304.1658630371094,0.6255428791046143,0.0717785283923149,0.0515453293919563,293.23468017578125,297.1499938964844,293.1499938964844,0.1109498664736747,-2618.813720703125,304.15936279296875,0.8355633616447449,0.1751909554004669,0.1671821475028991,293.40972900390625,297.1499938964844,293.1499938964844,0.0042630056850612,-1594.6453857421875,296.987060546875,0.5435068011283875,0.050000000745058,0.2290758788585662,291.2208251953125,291.1499938964844,275.24713134765625,272.6912841796875,286.2991027832031,294.6927795410156,291.2147216796875,1.0,0.1679550111293792,0.9308089017868042,0.9308089017868042,1.0,1.0,-0.6503738164901733,0.2809212505817413,0.369452565908432,0.0978539437055587,0.0,0.0,0.0036176007706671,26.105876922607425,25.0,-11.173097610473633,-2857.123291015625,44.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,300.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.36328125,18000.0,0.0,0.0,0.0705076083540916,0.0,0.0,0.0,0.0,1.0,0.0059956386685371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0470601245760917,0.0889703854918479,-0.0419102646410465,0.0,7.155625644372776e-05,0.0,0.0,3.379513025283813,0.0,0.0,0.0,0.2664399147033691,4.0,0.0,1.0
825840,293.3329772949219,297.1499938964844,293.1499938964844,0.0066878865472972,-470.295654296875,299.7028503417969,0.5435068011283875,0.050000000745058,0.0458591356873512,294.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.5435068011283875,0.050000000745058,0.048291876912117,293.2859802246094,297.1499938964844,293.1499938964844,0.0285955406725406,-810.093994140625,304.1658630371094,0.6255428791046143,0.0717785283923149,0.0515453293919563,293.23468017578125,297.1499938964844,293.1499938964844,0.1109498664736747,-2618.813720703125,304.15936279296875,0.8355633616447449,0.1751909554004669,0.1671821475028991,293.40972900390625,297.1499938964844,293.1499938964844,0.0042630056850612,-1594.6453857421875,296.987060546875,0.5435068011283875,0.050000000745058,0.2290758788585662,291.2208251953125,291.1499938964844,275.24713134765625,272.6912841796875,286.2991027832031,294.6927795410156,291.2147216796875,1.0,0.1679550111293792,0.9308089017868042,0.9308089017868042,1.0,1.0,-0.6503738164901733,0.2809212505817413,0.369452565908432,0.0978539437055587,0.0,0.0,0.0036176007706671,26.105876922607425,25.0,-11.173097610473633,-2857.123291015625,44.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,300.8099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18093.36328125,18000.0,0.0,0.0,0.0705076083540916,0.0,0.0,0.0,0.0,1.0,0.0059956386685371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0470601245760917,0.0889703854918479,-0.0419102646410465,0.0,7.155625644372776e-05,0.0,0.0,3.379513025283813,0.0,0.0,0.0,0.2664399147033691,4.0,0.0,1.0
825900,293.3332824707031,297.1499938964844,293.1499938964844,0.006689082365483,-472.6030883789063,299.6378479003906,0.5434165596961975,0.050000000745058,0.0458598285913467,294.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5434165596961975,0.050000000745058,0.0482926070690155,293.28643798828125,297.1499938964844,293.1499938964844,0.0275106895714998,-795.668212890625,304.1649169921875,0.6205466985702515,0.0699620023369789,0.0502753444015979,293.2342224121094,297.1499938964844,293.1499938964844,0.1113761290907859,-2629.413818359375,304.1568298339844,0.8339914083480835,0.1742064207792282,0.1662459373474121,293.4101867675781,297.1499938964844,293.1499938964844,0.0042372774332761,-1593.1683349609375,296.8886413574219,0.5434165596961975,0.050000000745058,0.2290793359279632,291.1268310546875,291.1499938964844,275.2357177734375,272.68609619140625,286.2961120605469,294.6975402832031,291.0412902832031,1.0,0.1676869541406631,0.9309431314468384,0.9309431314468384,1.0,1.0,-0.6477319598197937,0.2798101007938385,0.3679218292236328,0.0972931161522865,0.0,0.0,0.0128798987716436,26.101318359375,25.0,-344.5687866210937,-2681.902099609375,44.19379425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958679199219,297.5034484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.94140625,18000.0,0.0,0.0,0.0698697417974472,0.0,0.0,0.0,0.0,1.0,0.0074669513851404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0399577245116233,0.0902173817157745,-0.0502596572041511,0.0,7.090889994287863e-05,0.0,0.0,3.39754056930542,0.0,0.0,0.0,0.2664447724819183,4.0,0.0,1.0
825960,293.3331298828125,297.1499938964844,293.1499938964844,0.0067106811329722,-475.8800659179688,299.5509033203125,0.5433350205421448,0.050000000745058,0.0458604544401168,294.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830017089844,0.5433350205421448,0.050000000745058,0.0482932664453983,293.2867431640625,297.1499938964844,293.1499938964844,0.026653129607439,-782.8523559570312,304.1637878417969,0.6153598427772522,0.0681772679090499,0.0490158982574939,293.233642578125,297.1499938964844,293.1499938964844,0.1117624640464782,-2638.86328125,304.1549987792969,0.8324612975120544,0.1732543855905532,0.1653311550617218,293.41015625,297.1499938964844,293.1499938964844,0.0042381063103675,-1600.569091796875,296.7543029785156,0.5433350205421448,0.050000000745058,0.2290824651718139,290.9678955078125,291.1499938964844,275.2239685058594,272.6807861328125,286.2947082519531,294.70538330078125,290.98895263671875,1.0,0.1674204468727111,0.9310844540596008,0.9310844540596008,1.0,1.0,-0.6451278924942017,0.2787155508995056,0.366412341594696,0.096740648150444,0.0,0.0,0.0425503551959991,26.09540748596192,25.0,1.9339958429336548,-3410.58251953125,43.88642883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764343261719,301.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.0546875,18000.0,0.0,0.0,0.0686701983213424,0.0,0.0,0.0,0.0,1.0,0.0049765426665544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747596248984336,0.1097250580787658,-0.0349654331803321,0.0,6.969152309466153e-05,0.0,0.0,4.183304309844971,0.0,0.0,0.0,0.2691642045974731,4.0,0.0,1.0
826020,293.3336486816406,297.1499938964844,293.1499938964844,0.006562141701579,-463.5108337402344,299.56939697265625,0.5431874394416809,0.050000000745058,0.0458615906536579,294.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.5431874394416809,0.050000000745058,0.0482944622635841,293.28729248046875,297.1499938964844,293.1499938964844,0.0238887853920459,-735.5598754882812,304.1636657714844,0.6040200591087341,0.0646019130945205,0.0465271510183811,293.2325134277344,297.1499938964844,293.1499938964844,0.1079766377806663,-2562.176513671875,304.1595153808594,0.8294827938079834,0.1713632196187973,0.163547471165657,293.4110412597656,297.1499938964844,293.1499938964844,0.0041256183758378,-1546.2515869140625,296.79559326171875,0.5431874394416809,0.050000000745058,0.2290881276130676,291.20562744140625,291.1499938964844,275.1996154785156,272.6696472167969,286.28668212890625,294.7132873535156,291.2313537597656,1.0,0.1668931245803833,0.931367039680481,0.931367039680481,1.0,1.0,-0.6400101184844971,0.2765654027462005,0.3634446859359741,0.0956565737724304,0.0,0.0,0.0195322576910257,26.081403732299805,25.0,165.8270721435547,-3378.5361328125,43.28423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,302.5077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33203125,18000.0,0.0,0.0,0.0690639987587928,0.0,0.0,0.0,0.0,1.0,0.0042546796612441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742394477128982,0.1029336899518966,-0.0286942422389984,0.0,7.00911768944934e-05,0.0,0.0,3.937777757644653,0.0,0.0,0.0,0.2688678503036499,4.0,0.0,1.0
826080,293.3336486816406,297.1499938964844,293.1499938964844,0.006562141701579,-463.5108337402344,299.56939697265625,0.5431874394416809,0.050000000745058,0.0458615906536579,294.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.5431874394416809,0.050000000745058,0.0482944622635841,293.28729248046875,297.1499938964844,293.1499938964844,0.0238887853920459,-735.5598754882812,304.1636657714844,0.6040200591087341,0.0646019130945205,0.0465271510183811,293.2325134277344,297.1499938964844,293.1499938964844,0.1079766377806663,-2562.176513671875,304.1595153808594,0.8294827938079834,0.1713632196187973,0.163547471165657,293.4110412597656,297.1499938964844,293.1499938964844,0.0041256183758378,-1546.2515869140625,296.79559326171875,0.5431874394416809,0.050000000745058,0.2290881276130676,291.20562744140625,291.1499938964844,275.1996154785156,272.6696472167969,286.28668212890625,294.7132873535156,291.2313537597656,1.0,0.1668931245803833,0.931367039680481,0.931367039680481,1.0,1.0,-0.6400101184844971,0.2765654027462005,0.3634446859359741,0.0956565737724304,0.0,0.0,0.0195322576910257,26.081403732299805,25.0,165.8270721435547,-3378.5361328125,43.28423309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,302.5077819824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33203125,18000.0,0.0,0.0,0.0690639987587928,0.0,0.0,0.0,0.0,1.0,0.0042546796612441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742394477128982,0.1029336899518966,-0.0286942422389984,0.0,7.00911768944934e-05,0.0,0.0,3.937777757644653,0.0,0.0,0.0,0.2688678503036499,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.006479765754193,-458.5266418457031,299.5205078125,0.5430049896240234,0.050000000745058,0.0458629913628101,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5430049896240234,0.050000000745058,0.0482959374785423,293.2882995605469,297.1499938964844,293.1499938964844,0.0206472296267747,-687.6200561523438,304.1642761230469,0.5911689400672913,0.0609195493161678,0.0439690090715885,293.2316589355469,297.1499938964844,293.1499938964844,0.1062303856015205,-2528.428466796875,304.1591491699219,0.8264099955558777,0.1694474518299102,0.1617408394813537,293.4123840332031,297.1499938964844,293.1499938964844,0.0040397914126515,-1514.1988525390625,296.7294616699219,0.5430049896240234,0.050000000745058,0.2290951460599899,291.2537841796875,291.1499938964844,275.1744079589844,272.6579895019531,286.2773132324219,294.7192077636719,291.22857666015625,1.0,0.1663695126771927,0.9316496253013612,0.9316496253013612,1.0,1.0,-0.6347837448120117,0.2743704617023468,0.3604132533073425,0.0945519804954528,0.0,0.0,0.0002501553681213,26.073774337768555,25.0,-126.47581481933594,-2144.42626953125,42.6826057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,299.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.611328125,18000.0,0.0,0.0,0.0696676522493362,0.0,0.0,0.0,0.0,1.0,0.007665448822081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0253163427114486,0.0767596811056137,-0.0514433421194553,0.0,7.070381252560765e-05,0.0,0.0,2.9010560512542725,0.0,0.0,0.0,0.2645510733127594,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.006479765754193,-458.5266418457031,299.5205078125,0.5430049896240234,0.050000000745058,0.0458629913628101,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5430049896240234,0.050000000745058,0.0482959374785423,293.2882995605469,297.1499938964844,293.1499938964844,0.0206472296267747,-687.6200561523438,304.1642761230469,0.5911689400672913,0.0609195493161678,0.0439690090715885,293.2316589355469,297.1499938964844,293.1499938964844,0.1062303856015205,-2528.428466796875,304.1591491699219,0.8264099955558777,0.1694474518299102,0.1617408394813537,293.4123840332031,297.1499938964844,293.1499938964844,0.0040397914126515,-1514.1988525390625,296.7294616699219,0.5430049896240234,0.050000000745058,0.2290951460599899,291.2537841796875,291.1499938964844,275.1744079589844,272.6579895019531,286.2773132324219,294.7192077636719,291.22857666015625,1.0,0.1663695126771927,0.9316496253013612,0.9316496253013612,1.0,1.0,-0.6347837448120117,0.2743704617023468,0.3604132533073425,0.0945519804954528,0.0,0.0,0.0002501553681213,26.073774337768555,25.0,-126.47581481933594,-2144.42626953125,42.6826057434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800537109375,299.4566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.611328125,18000.0,0.0,0.0,0.0696676522493362,0.0,0.0,0.0,0.0,1.0,0.007665448822081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0253163427114486,0.0767596811056137,-0.0514433421194553,0.0,7.070381252560765e-05,0.0,0.0,2.9010560512542725,0.0,0.0,0.0,0.2645510733127594,4.0,0.0,1.0
826260,293.33380126953125,297.1499938964844,293.1499938964844,0.0065707555040717,-470.8396301269531,299.2901916503906,0.5428405404090881,0.050000000745058,0.0458642616868019,294.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79766845703125,0.5428405404090881,0.050000000745058,0.0482972748577594,293.2887268066406,297.1499938964844,293.1499938964844,0.0192568898200988,-669.019775390625,304.1619567871094,0.5772881507873535,0.0573235228657722,0.0414217486977577,293.2303771972656,297.1499938964844,293.1499938964844,0.1086485236883163,-2582.29248046875,304.152587890625,0.8234226703643799,0.1676354855298996,0.1599895358085632,293.4118347167969,297.1499938964844,293.1499938964844,0.004056685604155,-1544.24267578125,296.37030029296875,0.5428405404090881,0.050000000745058,0.2291014790534973,290.7896728515625,291.1499938964844,275.1485290527344,272.6459045410156,286.2747802734375,294.73736572265625,290.8778381347656,1.0,0.1658502221107483,0.931946098804474,0.931946098804474,1.0,1.0,-0.6296356320381165,0.2722105383872986,0.3574250936508178,0.0934651717543602,0.0,0.0,0.0817816257476806,26.06343078613281,25.0,92.93795013427734,-3571.5146484375,42.09286880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,302.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.68359375,18000.0,0.0,0.0,0.0663204416632652,0.0,0.0,0.0,0.0,1.0,0.0045175370760262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851294323801994,0.116243652999401,-0.0311142224818468,0.0,6.730681343469769e-05,0.0,0.0,4.446622371673584,0.0,0.0,0.0,0.2701846957206726,4.0,0.0,1.0
826320,293.33380126953125,297.1499938964844,293.1499938964844,0.0065707555040717,-470.8396301269531,299.2901916503906,0.5428405404090881,0.050000000745058,0.0458642616868019,294.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79766845703125,0.5428405404090881,0.050000000745058,0.0482972748577594,293.2887268066406,297.1499938964844,293.1499938964844,0.0192568898200988,-669.019775390625,304.1619567871094,0.5772881507873535,0.0573235228657722,0.0414217486977577,293.2303771972656,297.1499938964844,293.1499938964844,0.1086485236883163,-2582.29248046875,304.152587890625,0.8234226703643799,0.1676354855298996,0.1599895358085632,293.4118347167969,297.1499938964844,293.1499938964844,0.004056685604155,-1544.24267578125,296.37030029296875,0.5428405404090881,0.050000000745058,0.2291014790534973,290.7896728515625,291.1499938964844,275.1485290527344,272.6459045410156,286.2747802734375,294.73736572265625,290.8778381347656,1.0,0.1658502221107483,0.931946098804474,0.931946098804474,1.0,1.0,-0.6296356320381165,0.2722105383872986,0.3574250936508178,0.0934651717543602,0.0,0.0,0.0817816257476806,26.06343078613281,25.0,92.93795013427734,-3571.5146484375,42.09286880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4477844238281,302.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.68359375,18000.0,0.0,0.0,0.0663204416632652,0.0,0.0,0.0,0.0,1.0,0.0045175370760262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851294323801994,0.116243652999401,-0.0311142224818468,0.0,6.730681343469769e-05,0.0,0.0,4.446622371673584,0.0,0.0,0.0,0.2701846957206726,4.0,0.0,1.0
826380,293.3342590332031,297.1499938964844,293.1499938964844,0.0063586267642676,-451.5716857910156,299.3892822265625,0.542715311050415,0.050000000745058,0.0458652339875698,294.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.542715311050415,0.050000000745058,0.0482982993125915,293.2890319824219,297.1499938964844,293.1499938964844,0.0162911061197519,-608.4974365234375,304.162841796875,0.5628852844238281,0.0537547096610069,0.0389530360698699,293.2290954589844,297.1499938964844,293.1499938964844,0.1033572778105735,-2472.797119140625,304.16021728515625,0.8205978870391846,0.1658611893653869,0.1583295166492462,293.41265869140625,297.1499938964844,293.1499938964844,0.0039078625850379,-1466.254638671875,296.5394592285156,0.542715311050415,0.050000000745058,0.2291063368320465,291.2386474609375,291.1499938964844,275.1222229003906,272.63348388671875,286.2640075683594,294.7426452636719,291.2794494628906,1.0,0.1653399020433426,0.9322425723075868,0.9322425723075868,1.0,1.0,-0.6246889233589172,0.2701364457607269,0.3545525074005127,0.0924230888485908,0.0,0.0,0.0371098443865776,26.047061920166016,25.0,287.3798828125,-3467.30322265625,41.52488327026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,303.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7421875,18000.0,0.0,0.0,0.0675619319081306,0.0,0.0,0.0,0.0,1.0,0.0036455085501074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810030549764633,0.1036043614149093,-0.0226013027131557,0.0,6.856676918687299e-05,0.0,0.0,3.9764564037323,0.0,0.0,0.0,0.2693055868148803,4.0,0.0,1.0
826440,293.3342590332031,297.1499938964844,293.1499938964844,0.0063586267642676,-451.5716857910156,299.3892822265625,0.542715311050415,0.050000000745058,0.0458652339875698,294.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.542715311050415,0.050000000745058,0.0482982993125915,293.2890319824219,297.1499938964844,293.1499938964844,0.0162911061197519,-608.4974365234375,304.162841796875,0.5628852844238281,0.0537547096610069,0.0389530360698699,293.2290954589844,297.1499938964844,293.1499938964844,0.1033572778105735,-2472.797119140625,304.16021728515625,0.8205978870391846,0.1658611893653869,0.1583295166492462,293.41265869140625,297.1499938964844,293.1499938964844,0.0039078625850379,-1466.254638671875,296.5394592285156,0.542715311050415,0.050000000745058,0.2291063368320465,291.2386474609375,291.1499938964844,275.1222229003906,272.63348388671875,286.2640075683594,294.7426452636719,291.2794494628906,1.0,0.1653399020433426,0.9322425723075868,0.9322425723075868,1.0,1.0,-0.6246889233589172,0.2701364457607269,0.3545525074005127,0.0924230888485908,0.0,0.0,0.0371098443865776,26.047061920166016,25.0,287.3798828125,-3467.30322265625,41.52488327026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,303.2068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7421875,18000.0,0.0,0.0,0.0675619319081306,0.0,0.0,0.0,0.0,1.0,0.0036455085501074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810030549764633,0.1036043614149093,-0.0226013027131557,0.0,6.856676918687299e-05,0.0,0.0,3.9764564037323,0.0,0.0,0.0,0.2693055868148803,4.0,0.0,1.0
826500,293.3349304199219,297.1499938964844,293.1499938964844,0.0063039059750735,-447.5718383789063,299.3816833496094,0.5426242351531982,0.050000000745058,0.0458659380674362,294.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2997741699219,0.5426242351531982,0.050000000745058,0.0482990406453609,293.28955078125,297.1499938964844,293.1499938964844,0.0152169736102223,-585.8184204101562,304.1624450683594,0.5550099015235901,0.0518888346850872,0.0376655049622058,293.22869873046875,297.1499938964844,293.1499938964844,0.1021598130464553,-2448.789794921875,304.1605224609375,0.8190868496894836,0.1649397313594818,0.1574681103229522,293.4135437011719,297.1499938964844,293.1499938964844,0.003857682691887,-1445.210205078125,296.5332946777344,0.5426242351531982,0.050000000745058,0.2291098535060882,291.30828857421875,291.1499938964844,275.1089782714844,272.627197265625,286.2577819824219,294.7435302734375,291.32080078125,1.0,0.1650857329368591,0.9323908090591432,0.9323908090591432,1.0,1.0,-0.622115969657898,0.2690576910972595,0.353058248758316,0.0918821543455123,0.0,0.0,0.0190574303269386,26.043909072875977,25.0,189.94253540039065,-3346.2138671875,41.23728942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,302.6296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.859375,18000.0,0.0,0.0,0.0683861970901489,0.0,0.0,0.0,0.0,1.0,0.0038979102391749,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745376721024513,0.0996904224157333,-0.0251527521759271,0.0,6.940329330973327e-05,0.0,0.0,3.8153038024902335,0.0,0.0,0.0,0.2686417996883392,4.0,0.0,1.0
826560,293.3355407714844,297.1499938964844,293.1499938964844,0.0062644947320222,-445.0878601074219,299.35601806640625,0.5425228476524353,0.050000000745058,0.0458667203783988,294.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.5425228476524353,0.050000000745058,0.0482998639345169,293.2901611328125,297.1499938964844,293.1499938964844,0.0143506666645407,-566.3023681640625,304.1617431640625,0.5467871427536011,0.0500019155442714,0.036353699862957,293.22833251953125,297.1499938964844,293.1499938964844,0.1013093367218971,-2432.154296875,304.16015625,0.8175331354141235,0.1640136092901229,0.1565954089164734,293.4143371582031,297.1499938964844,293.1499938964844,0.0038166290614753,-1429.5897216796875,296.49822998046875,0.5425228476524353,0.050000000745058,0.229113757610321,291.3287658691406,291.1499938964844,275.095703125,272.620849609375,286.2520446777344,294.7453918457031,291.33221435546875,1.0,0.1648316234350204,0.9325457215309144,0.9325457215309144,1.0,1.0,-0.6195009350776672,0.2679617404937744,0.3515392243862152,0.0913329496979713,0.0,0.0,0.0049205129034817,26.04256057739257,25.0,109.81841278076172,-3211.980712890625,40.94841766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888366699219,302.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.859375,18000.0,0.0,0.0,0.0690698325634002,0.0,0.0,0.0,0.0,1.0,0.0043316748924553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672861561179161,0.0967048183083534,-0.0294186640530824,0.0,7.009709952399135e-05,0.0,0.0,3.692612886428833,0.0,0.0,0.0,0.2678925991058349,4.0,0.0,1.0
826620,293.3355712890625,297.1499938964844,293.1499938964844,0.0063594630919396,-460.9734497070313,299.1052551269531,0.5428667068481445,0.050000000745058,0.0458641126751899,294.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.5428667068481445,0.050000000745058,0.0482971183955669,293.29248046875,297.1499938964844,293.1499938964844,0.0144570814445614,-578.1552734375,304.1011962890625,0.5428755879402161,0.050000000745058,0.0356734953820705,293.2274169921875,297.1499938964844,293.1499938964844,0.1053050681948661,-2520.8173828125,304.1492614746094,0.8150582909584045,0.1622103005647659,0.1548615545034408,293.4147033691406,297.1499938964844,293.1499938964844,0.003795490367338,-1455.2884521484375,296.1088256835937,0.5428667068481445,0.050000000745058,0.2291007488965988,290.835693359375,291.1499938964844,275.0692749023437,272.6080627441406,286.2510070800781,294.7650146484375,290.5555114746094,1.0,0.1643648445606231,0.932855486869812,0.932855486869812,1.0,1.0,-0.6165810823440552,0.2667474448680877,0.349833607673645,0.090709201991558,0.0,0.0,0.0577730908989906,25.948057174682617,25.0,-822.9509887695312,-3324.4833984375,40.53010177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,298.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17787.060546875,18000.0,0.0,0.0,0.0664475560188293,0.0,0.0,0.0,0.0,1.0,0.0064038094133138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710910186171531,0.115334503352642,-0.0442434921860694,0.0,6.743582343915477e-05,0.0,0.0,4.364362716674805,0.0,0.0,0.0,0.2687048316001892,4.0,0.0,1.0
826680,293.3355712890625,297.1499938964844,293.1499938964844,0.0063594630919396,-460.9734497070313,299.1052551269531,0.5428667068481445,0.050000000745058,0.0458641126751899,294.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92340087890625,0.5428667068481445,0.050000000745058,0.0482971183955669,293.29248046875,297.1499938964844,293.1499938964844,0.0144570814445614,-578.1552734375,304.1011962890625,0.5428755879402161,0.050000000745058,0.0356734953820705,293.2274169921875,297.1499938964844,293.1499938964844,0.1053050681948661,-2520.8173828125,304.1492614746094,0.8150582909584045,0.1622103005647659,0.1548615545034408,293.4147033691406,297.1499938964844,293.1499938964844,0.003795490367338,-1455.2884521484375,296.1088256835937,0.5428667068481445,0.050000000745058,0.2291007488965988,290.835693359375,291.1499938964844,275.0692749023437,272.6080627441406,286.2510070800781,294.7650146484375,290.5555114746094,1.0,0.1643648445606231,0.932855486869812,0.932855486869812,1.0,1.0,-0.6165810823440552,0.2667474448680877,0.349833607673645,0.090709201991558,0.0,0.0,0.0577730908989906,25.948057174682617,25.0,-822.9509887695312,-3324.4833984375,40.53010177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607482910156,298.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17787.060546875,18000.0,0.0,0.0,0.0664475560188293,0.0,0.0,0.0,0.0,1.0,0.0064038094133138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710910186171531,0.115334503352642,-0.0442434921860694,0.0,6.743582343915477e-05,0.0,0.0,4.364362716674805,0.0,0.0,0.0,0.2687048316001892,4.0,0.0,1.0
826740,293.3340148925781,297.1499938964844,293.1499938964844,0.0062317787669599,-446.9503479003906,299.123291015625,0.5433459281921387,0.050000000745058,0.0458604879677295,294.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883117675781,0.5433459281921387,0.050000000745058,0.0482933036983013,293.2955322265625,297.1499938964844,293.1499938964844,0.0137501489371061,-558.2457885742188,304.0426025390625,0.5433459281921387,0.050000000745058,0.035669270902872,293.22564697265625,297.1499938964844,293.1499938964844,0.1006278693675994,-2422.7021484375,304.1579895019531,0.8130137324333191,0.1606088727712631,0.1533155143260955,293.4135437011719,297.1499938964844,293.1499938964844,0.0037360943388193,-1412.261962890625,296.1444091796875,0.5433459281921387,0.050000000745058,0.2290826439857483,291.0421447753906,291.1499938964844,275.0431213378906,272.5952453613281,286.2648620605469,294.8119506835937,291.173583984375,1.0,0.1639580875635147,0.9331653118133544,0.9331653118133544,1.0,1.0,-0.6146898865699768,0.2659642100334167,0.34872567653656,0.0903061032295227,0.0,0.0,0.0871947929263114,25.835264205932617,25.0,479.02435302734375,-3766.796875,40.206661224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694763183594,304.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.0651028081774711,0.0,0.0,0.0,0.0,1.0,0.002741050440818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000837236642837,0.1137440577149391,-0.0136603340506553,0.0,6.607107206946239e-05,0.0,0.0,4.395097255706787,0.0,0.0,0.0,0.2709880471229553,4.0,0.0,1.0
826800,293.3340148925781,297.1499938964844,293.1499938964844,0.0062317787669599,-446.9503479003906,299.123291015625,0.5433459281921387,0.050000000745058,0.0458604879677295,294.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9883117675781,0.5433459281921387,0.050000000745058,0.0482933036983013,293.2955322265625,297.1499938964844,293.1499938964844,0.0137501489371061,-558.2457885742188,304.0426025390625,0.5433459281921387,0.050000000745058,0.035669270902872,293.22564697265625,297.1499938964844,293.1499938964844,0.1006278693675994,-2422.7021484375,304.1579895019531,0.8130137324333191,0.1606088727712631,0.1533155143260955,293.4135437011719,297.1499938964844,293.1499938964844,0.0037360943388193,-1412.261962890625,296.1444091796875,0.5433459281921387,0.050000000745058,0.2290826439857483,291.0421447753906,291.1499938964844,275.0431213378906,272.5952453613281,286.2648620605469,294.8119506835937,291.173583984375,1.0,0.1639580875635147,0.9331653118133544,0.9331653118133544,1.0,1.0,-0.6146898865699768,0.2659642100334167,0.34872567653656,0.0903061032295227,0.0,0.0,0.0871947929263114,25.835264205932617,25.0,479.02435302734375,-3766.796875,40.206661224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3694763183594,304.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.0651028081774711,0.0,0.0,0.0,0.0,1.0,0.002741050440818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000837236642837,0.1137440577149391,-0.0136603340506553,0.0,6.607107206946239e-05,0.0,0.0,4.395097255706787,0.0,0.0,0.0,0.2709880471229553,4.0,0.0,1.0
826860,293.33563232421875,297.1499938964844,293.1499938964844,0.0060637448914349,-432.7217712402344,299.1847229003906,0.5436998605728149,0.050000000745058,0.0458578281104564,294.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662109375,0.5436998605728149,0.050000000745058,0.0482905022799968,293.300537109375,297.1499938964844,293.1499938964844,0.0132213085889816,-543.44580078125,303.9811096191406,0.5436998605728149,0.050000000745058,0.0356671996414661,293.22479248046875,297.1499938964844,293.1499938964844,0.0969534441828727,-2346.510986328125,304.1611633300781,0.8106560707092285,0.1588665097951889,0.1517047137022018,293.4156494140625,297.1499938964844,293.1499938964844,0.0035995701327919,-1348.2088623046875,296.2533874511719,0.5436998605728149,0.050000000745058,0.2290693521499633,291.3766784667969,291.1499938964844,275.0174865722656,272.58251953125,286.2684020996094,294.8397216796875,291.391357421875,1.0,0.163594514131546,0.9334642291069032,0.9334642291069032,1.0,1.0,-0.6127318143844604,0.2651539742946625,0.3475778102874756,0.0898862108588218,0.0,0.0,0.0273933000862598,25.7475528717041,25.0,254.6278839111328,-3379.626220703125,39.90362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,303.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1796875,18000.0,0.0,0.0,0.0676135122776031,0.0,0.0,0.0,0.0,1.0,0.0034232507459819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780209153890609,0.0983273759484291,-0.0203064531087875,0.0,6.861911970190704e-05,0.0,0.0,3.7694625854492174,0.0,0.0,0.0,0.2687208652496338,4.0,0.0,1.0
826920,293.33563232421875,297.1499938964844,293.1499938964844,0.0060637448914349,-432.7217712402344,299.1847229003906,0.5436998605728149,0.050000000745058,0.0458578281104564,294.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662109375,0.5436998605728149,0.050000000745058,0.0482905022799968,293.300537109375,297.1499938964844,293.1499938964844,0.0132213085889816,-543.44580078125,303.9811096191406,0.5436998605728149,0.050000000745058,0.0356671996414661,293.22479248046875,297.1499938964844,293.1499938964844,0.0969534441828727,-2346.510986328125,304.1611633300781,0.8106560707092285,0.1588665097951889,0.1517047137022018,293.4156494140625,297.1499938964844,293.1499938964844,0.0035995701327919,-1348.2088623046875,296.2533874511719,0.5436998605728149,0.050000000745058,0.2290693521499633,291.3766784667969,291.1499938964844,275.0174865722656,272.58251953125,286.2684020996094,294.8397216796875,291.391357421875,1.0,0.163594514131546,0.9334642291069032,0.9334642291069032,1.0,1.0,-0.6127318143844604,0.2651539742946625,0.3475778102874756,0.0898862108588218,0.0,0.0,0.0273933000862598,25.7475528717041,25.0,254.6278839111328,-3379.626220703125,39.90362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,303.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1796875,18000.0,0.0,0.0,0.0676135122776031,0.0,0.0,0.0,0.0,1.0,0.0034232507459819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780209153890609,0.0983273759484291,-0.0203064531087875,0.0,6.861911970190704e-05,0.0,0.0,3.7694625854492174,0.0,0.0,0.0,0.2687208652496338,4.0,0.0,1.0
826980,293.3371887207031,297.1499938964844,293.1499938964844,0.0059932144358754,-428.5546569824219,299.1247863769531,0.5439472198486328,0.050000000745058,0.0458559766411781,294.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.5439472198486328,0.050000000745058,0.0482885539531707,293.3063659667969,297.1499938964844,293.1499938964844,0.0130474064499139,-540.2622680664062,303.9129638671875,0.5439472198486328,0.050000000745058,0.0356657616794109,293.2243347167969,297.1499938964844,293.1499938964844,0.0955468118190765,-2319.1962890625,304.15972900390625,0.8079463839530945,0.1570691913366317,0.1500069797039032,293.4176940917969,297.1499938964844,293.1499938964844,0.0035200195852667,-1319.00537109375,296.16943359375,0.5439472198486328,0.050000000745058,0.2290601134300232,291.39605712890625,291.1499938964844,274.9926452636719,272.5699462890625,286.27703857421875,294.8760070800781,291.37109375,1.0,0.1632631719112396,0.9337630867958068,0.9337630867958068,1.0,1.0,-0.6106769442558289,0.2643073499202728,0.346369594335556,0.0894369184970855,0.0,0.0,0.0,25.6805419921875,25.0,-158.61343383789062,-1542.0399169921875,39.61310577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,299.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18202.998046875,18000.0,0.0,0.0,0.0692555010318756,0.0,0.0,0.0,0.0,1.0,0.008000616915524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153590636327862,0.0684783011674881,-0.0531192384660244,0.0,7.028552499832585e-05,0.0,0.0,2.582794189453125,0.0,0.0,0.0,0.2635282278060913,4.0,0.0,1.0
827040,293.3371887207031,297.1499938964844,293.1499938964844,0.0059932144358754,-428.5546569824219,299.1247863769531,0.5439472198486328,0.050000000745058,0.0458559766411781,294.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3976135253906,0.5439472198486328,0.050000000745058,0.0482885539531707,293.3063659667969,297.1499938964844,293.1499938964844,0.0130474064499139,-540.2622680664062,303.9129638671875,0.5439472198486328,0.050000000745058,0.0356657616794109,293.2243347167969,297.1499938964844,293.1499938964844,0.0955468118190765,-2319.1962890625,304.15972900390625,0.8079463839530945,0.1570691913366317,0.1500069797039032,293.4176940917969,297.1499938964844,293.1499938964844,0.0035200195852667,-1319.00537109375,296.16943359375,0.5439472198486328,0.050000000745058,0.2290601134300232,291.39605712890625,291.1499938964844,274.9926452636719,272.5699462890625,286.27703857421875,294.8760070800781,291.37109375,1.0,0.1632631719112396,0.9337630867958068,0.9337630867958068,1.0,1.0,-0.6106769442558289,0.2643073499202728,0.346369594335556,0.0894369184970855,0.0,0.0,0.0,25.6805419921875,25.0,-158.61343383789062,-1542.0399169921875,39.61310577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,299.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18202.998046875,18000.0,0.0,0.0,0.0692555010318756,0.0,0.0,0.0,0.0,1.0,0.008000616915524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153590636327862,0.0684783011674881,-0.0531192384660244,0.0,7.028552499832585e-05,0.0,0.0,2.582794189453125,0.0,0.0,0.0,0.2635282278060913,4.0,0.0,1.0
827100,293.33721923828125,297.1499938964844,293.1499938964844,0.0060617066919803,-439.8714294433594,298.9625549316406,0.5440486669540405,0.050000000745058,0.0458552204072475,294.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5440486669540405,0.050000000745058,0.0482877567410469,293.3091125488281,297.1499938964844,293.1499938964844,0.0135181182995438,-557.79248046875,303.8705139160156,0.5440486669540405,0.050000000745058,0.0356651730835437,293.2239685058594,297.1499938964844,293.1499938964844,0.0985813960433006,-2386.634521484375,304.1522521972656,0.8065468668937683,0.1561980843544006,0.1491666287183761,293.41796875,297.1499938964844,293.1499938964844,0.0035053603351116,-1335.9390869140625,295.9165954589844,0.5440486669540405,0.050000000745058,0.2290563285350799,291.0679626464844,291.1499938964844,274.9805908203125,272.5637512207031,286.27508544921875,294.8842163085937,290.74725341796875,1.0,0.1631078124046325,0.9339125156402588,0.9339125156402588,1.0,1.0,-0.609661340713501,0.2638904452323913,0.3457708656787872,0.0892117023468017,0.0,0.0,0.0242561306804418,25.651596069335938,25.0,-1317.8895263671875,-1934.9791259765625,39.474342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1479797363281,298.0057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17867.2421875,18000.0,0.0,0.0,0.0678060501813888,0.0,0.0,0.0,0.0,1.0,0.0100211501121521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0211673937737941,0.0824375301599502,-0.0612701326608657,0.0,6.881452281959355e-05,0.0,0.0,3.0640575885772705,0.0,0.0,0.0,0.265614777803421,4.0,0.0,1.0
827160,293.3355712890625,297.1499938964844,293.1499938964844,0.0061910222284495,-453.8639526367188,298.7201843261719,0.5441523194313049,0.050000000745058,0.0458544492721557,294.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767517089844,0.5441523194313049,0.050000000745058,0.0482869446277618,293.31109619140625,297.1499938964844,293.1499938964844,0.0139349671080708,-572.9757080078125,303.8233947753906,0.5441523194313049,0.050000000745058,0.0356645733118057,293.22314453125,297.1499938964844,293.1499938964844,0.1012047976255416,-2444.071044921875,304.1474304199219,0.8052335381507874,0.1554188579320907,0.1483838409185409,293.4166564941406,297.1499938964844,293.1499938964844,0.0035803304053843,-1383.395263671875,295.5337219238281,0.5441523194313049,0.050000000745058,0.2290524691343307,290.5313415527344,291.1499938964844,274.96881103515625,272.5576477050781,286.2699279785156,294.8856506347656,290.6073608398437,1.0,0.1629593968391418,0.9340590834617616,0.9340590834617616,1.0,1.0,-0.6087145805358887,0.2635031938552856,0.3452114164829254,0.0889993607997894,0.0,0.0,0.1252488493919372,25.62278175354004,25.0,-45.928836822509766,-3648.6220703125,39.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128479003906,302.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17820.248046875,18000.0,0.0,0.0,0.0636992901563644,0.0,0.0,0.0,0.0,1.0,0.0045400410890579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914685428142547,0.1227516755461692,-0.0312831364572048,0.0,6.464667967520654e-05,0.0,0.0,4.694146156311035,0.0,0.0,0.0,0.2708797752857208,4.0,0.0,1.0
827220,293.3358459472656,297.1499938964844,293.1499938964844,0.0059200152754783,-425.85198974609375,298.941162109375,0.5443463921546936,0.050000000745058,0.0458530075848102,294.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5443463921546936,0.050000000745058,0.04828542470932,293.3151550292969,297.1499938964844,293.1499938964844,0.0128530655056238,-538.7349243164062,303.7754821777344,0.5443463921546936,0.050000000745058,0.0356634482741355,293.22174072265625,297.1499938964844,293.1499938964844,0.0939564332365989,-2289.5380859375,304.1600036621094,0.8027635216712952,0.1538530439138412,0.1469264030456543,293.417724609375,297.1499938964844,293.1499938964844,0.0034143519587814,-1285.132080078125,295.8916931152344,0.5443463921546936,0.050000000745058,0.2290452569723129,291.24627685546875,291.1499938964844,274.9461975097656,272.54571533203125,286.2621459960937,294.8914489746094,291.3305053710937,1.0,0.1626824885606765,0.9343520998954772,0.9343520998954772,1.0,1.0,-0.6069519519805908,0.2627836465835571,0.3441683351993561,0.0886023640632629,0.0,0.0,0.0655751749873161,25.5689754486084,25.0,478.4529113769531,-3633.19580078125,39.10012435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,304.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.83203125,18000.0,0.0,0.0,0.0654433965682983,0.0,0.0,0.0,0.0,1.0,0.0026554050855338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935406908392906,0.106419913470745,-0.0128792272880673,0.0,6.641672371188179e-05,0.0,0.0,4.108012199401856,0.0,0.0,0.0,0.2702009677886963,4.0,0.0,1.0
827280,293.3358459472656,297.1499938964844,293.1499938964844,0.0059200152754783,-425.85198974609375,298.941162109375,0.5443463921546936,0.050000000745058,0.0458530075848102,294.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5443463921546936,0.050000000745058,0.04828542470932,293.3151550292969,297.1499938964844,293.1499938964844,0.0128530655056238,-538.7349243164062,303.7754821777344,0.5443463921546936,0.050000000745058,0.0356634482741355,293.22174072265625,297.1499938964844,293.1499938964844,0.0939564332365989,-2289.5380859375,304.1600036621094,0.8027635216712952,0.1538530439138412,0.1469264030456543,293.417724609375,297.1499938964844,293.1499938964844,0.0034143519587814,-1285.132080078125,295.8916931152344,0.5443463921546936,0.050000000745058,0.2290452569723129,291.24627685546875,291.1499938964844,274.9461975097656,272.54571533203125,286.2621459960937,294.8914489746094,291.3305053710937,1.0,0.1626824885606765,0.9343520998954772,0.9343520998954772,1.0,1.0,-0.6069519519805908,0.2627836465835571,0.3441683351993561,0.0886023640632629,0.0,0.0,0.0655751749873161,25.5689754486084,25.0,478.4529113769531,-3633.19580078125,39.10012435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372436523437,304.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.83203125,18000.0,0.0,0.0,0.0654433965682983,0.0,0.0,0.0,0.0,1.0,0.0026554050855338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935406908392906,0.106419913470745,-0.0128792272880673,0.0,6.641672371188179e-05,0.0,0.0,4.108012199401856,0.0,0.0,0.0,0.2702009677886963,4.0,0.0,1.0
