time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.33819580078125,297.1499938964844,293.1499938964844,0.0058037424460053,-416.8182373046875,298.9425964355469,0.5444447994232178,0.050000000745058,0.0458522774279117,294.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.417724609375,0.5444447994232178,0.050000000745058,0.0482846572995185,293.32110595703125,297.1499938964844,293.1499938964844,0.0125227961689233,-529.8375244140625,303.70806884765625,0.5444447994232178,0.050000000745058,0.0356628820300102,293.2214050292969,297.1499938964844,293.1499938964844,0.0915596485137939,-2240.50439453125,304.1604919433594,0.7998446822166443,0.1521062552928924,0.14530710875988,293.42071533203125,297.1499938964844,293.1499938964844,0.0033056286629289,-1238.7359619140625,295.9049987792969,0.5444447994232178,0.050000000745058,0.2290416210889816,291.42169189453125,291.1499938964844,274.9250793457031,272.5343017578125,286.2569885253906,294.901123046875,291.4257507324219,1.0,0.1624231785535812,0.934645175933838,0.934645175933838,1.0,1.0,-0.6050018668174744,0.2619836032390594,0.3430182635784149,0.088170550763607,0.0,0.0,0.0126725686714053,25.532791137695312,25.0,180.2328643798828,-3281.81103515625,38.85614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,302.5723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.869140625,18000.0,0.0,0.0,0.0679729804396629,0.0,0.0,0.0,0.0,1.0,0.00369399250485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733281895518302,0.0963857322931289,-0.0230575371533632,0.0,6.89839362166822e-05,0.0,0.0,3.686424732208252,0.0,0.0,0.0,0.2682801783084869,4.0,0.0,1.0
827400,293.33819580078125,297.1499938964844,293.1499938964844,0.0058037424460053,-416.8182373046875,298.9425964355469,0.5444447994232178,0.050000000745058,0.0458522774279117,294.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.417724609375,0.5444447994232178,0.050000000745058,0.0482846572995185,293.32110595703125,297.1499938964844,293.1499938964844,0.0125227961689233,-529.8375244140625,303.70806884765625,0.5444447994232178,0.050000000745058,0.0356628820300102,293.2214050292969,297.1499938964844,293.1499938964844,0.0915596485137939,-2240.50439453125,304.1604919433594,0.7998446822166443,0.1521062552928924,0.14530710875988,293.42071533203125,297.1499938964844,293.1499938964844,0.0033056286629289,-1238.7359619140625,295.9049987792969,0.5444447994232178,0.050000000745058,0.2290416210889816,291.42169189453125,291.1499938964844,274.9250793457031,272.5343017578125,286.2569885253906,294.901123046875,291.4257507324219,1.0,0.1624231785535812,0.934645175933838,0.934645175933838,1.0,1.0,-0.6050018668174744,0.2619836032390594,0.3430182635784149,0.088170550763607,0.0,0.0,0.0126725686714053,25.532791137695312,25.0,180.2328643798828,-3281.81103515625,38.85614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,302.5723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.869140625,18000.0,0.0,0.0,0.0679729804396629,0.0,0.0,0.0,0.0,1.0,0.00369399250485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733281895518302,0.0963857322931289,-0.0230575371533632,0.0,6.89839362166822e-05,0.0,0.0,3.686424732208252,0.0,0.0,0.0,0.2682801783084869,4.0,0.0,1.0
827460,293.3397827148437,297.1499938964844,293.1499938964844,0.0057933223433792,-420.7363586425781,298.7960510253906,0.5444955229759216,0.050000000745058,0.0458519086241722,294.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.5444955229759216,0.050000000745058,0.0482842661440372,293.3272705078125,297.1499938964844,293.1499938964844,0.0126721644774079,-538.4708862304688,303.62457275390625,0.5444955229759216,0.050000000745058,0.0356625951826572,293.2211608886719,297.1499938964844,293.1499938964844,0.092499554157257,-2264.242431640625,304.1549377441406,0.7967360615730286,0.1503454595804214,0.1436336487531662,293.4230041503906,297.1499938964844,293.1499938964844,0.0032333303242921,-1225.3270263671875,295.6832275390625,0.5444955229759216,0.050000000745058,0.2290397733449936,291.2331237792969,291.1499938964844,274.9056701660156,272.5234680175781,286.2518615722656,294.9095458984375,290.9742736816406,1.0,0.1621766835451126,0.9349416494369508,0.9349416494369508,1.0,1.0,-0.6029900312423706,0.26115483045578,0.3418352007865906,0.0877330377697944,0.0,0.0,0.0032043738756328,25.505735397338867,25.0,-1183.761474609375,-0.0,38.61604690551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437316894531,298.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.7734375,18000.0,0.0,0.0,0.0682692155241966,0.0,0.0,0.0,0.0,1.0,0.0110669927671551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000268535077339,0.0651096701622009,-0.0648411363363266,0.0,6.928457878530025e-05,0.0,0.0,2.42855191230774,0.0,0.0,0.0,0.2624737024307251,4.0,0.0,1.0
827520,293.3397827148437,297.1499938964844,293.1499938964844,0.0057933223433792,-420.7363586425781,298.7960510253906,0.5444955229759216,0.050000000745058,0.0458519086241722,294.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.5444955229759216,0.050000000745058,0.0482842661440372,293.3272705078125,297.1499938964844,293.1499938964844,0.0126721644774079,-538.4708862304688,303.62457275390625,0.5444955229759216,0.050000000745058,0.0356625951826572,293.2211608886719,297.1499938964844,293.1499938964844,0.092499554157257,-2264.242431640625,304.1549377441406,0.7967360615730286,0.1503454595804214,0.1436336487531662,293.4230041503906,297.1499938964844,293.1499938964844,0.0032333303242921,-1225.3270263671875,295.6832275390625,0.5444955229759216,0.050000000745058,0.2290397733449936,291.2331237792969,291.1499938964844,274.9056701660156,272.5234680175781,286.2518615722656,294.9095458984375,290.9742736816406,1.0,0.1621766835451126,0.9349416494369508,0.9349416494369508,1.0,1.0,-0.6029900312423706,0.26115483045578,0.3418352007865906,0.0877330377697944,0.0,0.0,0.0032043738756328,25.505735397338867,25.0,-1183.761474609375,-0.0,38.61604690551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0437316894531,298.4977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18094.7734375,18000.0,0.0,0.0,0.0682692155241966,0.0,0.0,0.0,0.0,1.0,0.0110669927671551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000268535077339,0.0651096701622009,-0.0648411363363266,0.0,6.928457878530025e-05,0.0,0.0,2.42855191230774,0.0,0.0,0.0,0.2624737024307251,4.0,0.0,1.0
827580,293.33746337890625,297.1499938964844,293.1499938964844,0.0058660991489887,-429.2895202636719,298.5465393066406,0.5445705652236938,0.050000000745058,0.045851357281208,294.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.5445705652236938,0.050000000745058,0.0482836887240409,293.33111572265625,297.1499938964844,293.1499938964844,0.0128206619992852,-546.5800170898438,303.5313720703125,0.5445705652236938,0.050000000745058,0.0356621667742729,293.2197265625,297.1499938964844,293.1499938964844,0.0934275239706039,-2286.401611328125,304.1533203125,0.7939649224281311,0.1488309055566787,0.1421341598033905,293.4214782714844,297.1499938964844,293.1499938964844,0.0032695692498236,-1251.0113525390625,295.2923278808594,0.5445705652236938,0.050000000745058,0.2290370166301727,290.7789001464844,291.1499938964844,274.8882141113281,272.5133056640625,286.2445068359375,294.9123229980469,290.97283935546875,1.0,0.1619442552328109,0.9352381229400636,0.9352381229400636,1.0,1.0,-0.6011852622032166,0.2604098618030548,0.3407754004001617,0.0873464569449424,0.0,0.0,0.1202222034335136,25.4757080078125,25.0,415.46875,-3866.590087890625,38.3956413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,304.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.06640625,18000.0,0.0,0.0,0.0633229091763496,0.0,0.0,0.0,0.0,1.0,0.0028646637219935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075120717287063,0.1223117411136627,-0.0147996675223112,0.0,6.426469917641953e-05,0.0,0.0,4.726471424102783,0.0,0.0,0.0,0.2718691825866699,4.0,0.0,1.0
827640,293.33746337890625,297.1499938964844,293.1499938964844,0.0058660991489887,-429.2895202636719,298.5465393066406,0.5445705652236938,0.050000000745058,0.045851357281208,294.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73175048828125,0.5445705652236938,0.050000000745058,0.0482836887240409,293.33111572265625,297.1499938964844,293.1499938964844,0.0128206619992852,-546.5800170898438,303.5313720703125,0.5445705652236938,0.050000000745058,0.0356621667742729,293.2197265625,297.1499938964844,293.1499938964844,0.0934275239706039,-2286.401611328125,304.1533203125,0.7939649224281311,0.1488309055566787,0.1421341598033905,293.4214782714844,297.1499938964844,293.1499938964844,0.0032695692498236,-1251.0113525390625,295.2923278808594,0.5445705652236938,0.050000000745058,0.2290370166301727,290.7789001464844,291.1499938964844,274.8882141113281,272.5133056640625,286.2445068359375,294.9123229980469,290.97283935546875,1.0,0.1619442552328109,0.9352381229400636,0.9352381229400636,1.0,1.0,-0.6011852622032166,0.2604098618030548,0.3407754004001617,0.0873464569449424,0.0,0.0,0.1202222034335136,25.4757080078125,25.0,415.46875,-3866.590087890625,38.3956413269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476318359375,304.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17908.06640625,18000.0,0.0,0.0,0.0633229091763496,0.0,0.0,0.0,0.0,1.0,0.0028646637219935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075120717287063,0.1223117411136627,-0.0147996675223112,0.0,6.426469917641953e-05,0.0,0.0,4.726471424102783,0.0,0.0,0.0,0.2718691825866699,4.0,0.0,1.0
827700,293.3381042480469,297.1499938964844,293.1499938964844,0.0057235960848629,-414.9320983886719,298.6806945800781,0.5446094274520874,0.050000000745058,0.045851070433855,294.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5446094274520874,0.050000000745058,0.0482833869755268,293.3332824707031,297.1499938964844,293.1499938964844,0.012327536009252,-529.7908325195312,303.5135803222656,0.5446094274520874,0.050000000745058,0.035661943256855,293.2191467285156,297.1499938964844,293.1499938964844,0.0899983942508697,-2212.941162109375,304.15887451171875,0.7926619648933411,0.1480623036623001,0.1414305120706558,293.4225158691406,297.1499938964844,293.1499938964844,0.0031728020403534,-1198.180419921875,295.50836181640625,0.5446094274520874,0.050000000745058,0.2290356010198593,291.1799011230469,291.1499938964844,274.8803100585937,272.508544921875,286.24249267578125,294.9156188964844,291.2911682128906,1.0,0.1618336886167526,0.93538635969162,0.93538635969162,1.0,1.0,-0.6003381013870239,0.2600591480731964,0.3402789831161499,0.0871681123971939,0.0,0.0,0.0771343484520912,25.46094512939453,25.0,518.852294921875,-3697.092529296875,38.29179763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,304.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.263671875,18000.0,0.0,0.0,0.0647000148892402,0.0,0.0,0.0,0.0,1.0,0.0025025100912898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981253087520599,0.1096553802490234,-0.0115300733596086,0.0,6.566228694282472e-05,0.0,0.0,4.239401817321777,0.0,0.0,0.0,0.2706617712974548,4.0,0.0,1.0
827760,293.33935546875,297.1499938964844,293.1499938964844,0.0056378920562565,-407.33013916015625,298.7262268066406,0.5446263551712036,0.050000000745058,0.0458509474992752,294.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489990234375,0.5446263551712036,0.050000000745058,0.0482832565903663,293.3360900878906,297.1499938964844,293.1499938964844,0.0120720844715833,-521.6423950195312,303.4845886230469,0.5446263551712036,0.050000000745058,0.0356618501245975,293.2189025878906,297.1499938964844,293.1499938964844,0.088177390396595,-2174.742919921875,304.1605224609375,0.7912283539772034,0.1472359746694564,0.1406756192445755,293.42413330078125,297.1499938964844,293.1499938964844,0.0031014184933155,-1164.7811279296875,295.58544921875,0.5446263551712036,0.050000000745058,0.2290349751710891,291.3714904785156,291.1499938964844,274.8729553222656,272.5039978027344,286.2413635253906,294.9201965332031,291.4091186523437,1.0,0.1617253273725509,0.9355376362800598,0.9355376362800598,1.0,1.0,-0.599431037902832,0.2596825361251831,0.3397485017776489,0.0869791954755783,0.0,0.0,0.0419499166309833,25.4500732421875,25.0,372.49945068359375,-3462.117431640625,38.18584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127319335937,303.5871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8984375,18000.0,0.0,0.0,0.0661806315183639,0.0,0.0,0.0,0.0,1.0,0.0029964761342853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842415392398834,0.1003061980009079,-0.0160646587610244,0.0,6.71649249852635e-05,0.0,0.0,3.857776880264282,0.0,0.0,0.0,0.2692523002624511,4.0,0.0,1.0
827820,293.3417663574219,297.1499938964844,293.1499938964844,0.005555382464081,-401.5868225097656,298.6834716796875,0.5446172952651978,0.050000000745058,0.0458510220050811,294.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364929199219,0.5446172952651978,0.050000000745058,0.0482833348214626,293.3423156738281,297.1499938964844,293.1499938964844,0.0118514699861407,-516.2402954101562,303.4078369140625,0.5446172952651978,0.050000000745058,0.035661906003952,293.2187805175781,297.1499938964844,293.1499938964844,0.0865283384919166,-2141.90234375,304.15972900390625,0.7880963683128357,0.1455144435167312,0.139064222574234,293.4272155761719,297.1499938964844,293.1499938964844,0.0030123118776828,-1129.7432861328125,295.5283203125,0.5446172952651978,0.050000000745058,0.229035347700119,291.4374084472656,291.1499938964844,274.8601379394531,272.4955749511719,286.2397155761719,294.92919921875,291.4363708496094,1.0,0.1615129262208938,0.9358401298522948,0.9358401298522948,1.0,1.0,-0.5974979400634766,0.2588778138160705,0.3386200964450836,0.0865804329514503,0.0,0.0,0.0,25.435930252075195,25.0,92.08525848388672,-2834.538330078125,37.96988677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,301.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18135.90625,18000.0,0.0,0.0,0.0684416219592094,0.0,0.0,0.0,0.0,1.0,0.0051378267817199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497518479824066,0.0860009640455246,-0.0362491197884082,0.0,6.945954373804852e-05,0.0,0.0,3.275635242462158,0.0,0.0,0.0,0.2660547494888305,4.0,0.0,1.0
827880,293.3417663574219,297.1499938964844,293.1499938964844,0.005555382464081,-401.5868225097656,298.6834716796875,0.5446172952651978,0.050000000745058,0.0458510220050811,294.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364929199219,0.5446172952651978,0.050000000745058,0.0482833348214626,293.3423156738281,297.1499938964844,293.1499938964844,0.0118514699861407,-516.2402954101562,303.4078369140625,0.5446172952651978,0.050000000745058,0.035661906003952,293.2187805175781,297.1499938964844,293.1499938964844,0.0865283384919166,-2141.90234375,304.15972900390625,0.7880963683128357,0.1455144435167312,0.139064222574234,293.4272155761719,297.1499938964844,293.1499938964844,0.0030123118776828,-1129.7432861328125,295.5283203125,0.5446172952651978,0.050000000745058,0.229035347700119,291.4374084472656,291.1499938964844,274.8601379394531,272.4955749511719,286.2397155761719,294.92919921875,291.4363708496094,1.0,0.1615129262208938,0.9358401298522948,0.9358401298522948,1.0,1.0,-0.5974979400634766,0.2588778138160705,0.3386200964450836,0.0865804329514503,0.0,0.0,0.0,25.435930252075195,25.0,92.08525848388672,-2834.538330078125,37.96988677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,301.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18135.90625,18000.0,0.0,0.0,0.0684416219592094,0.0,0.0,0.0,0.0,1.0,0.0051378267817199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0497518479824066,0.0860009640455246,-0.0362491197884082,0.0,6.945954373804852e-05,0.0,0.0,3.275635242462158,0.0,0.0,0.0,0.2660547494888305,4.0,0.0,1.0
827940,293.3415222167969,297.1499938964844,293.1499938964844,0.0056980759836733,-424.0626525878906,298.2808532714844,0.5446006059646606,0.050000000745058,0.0458511523902416,294.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.76104736328125,0.5446006059646606,0.050000000745058,0.0482834726572036,293.34765625,297.1499938964844,293.1499938964844,0.0125915333628654,-548.7210693359375,303.2760009765625,0.5446006059646606,0.050000000745058,0.0356620103120803,293.21826171875,297.1499938964844,293.1499938964844,0.0920071974396705,-2264.496826171875,304.14666748046875,0.7849640250205994,0.1438730806112289,0.1374675035476684,293.4276733398437,297.1499938964844,293.1499938964844,0.0030045725870877,-1164.7471923828125,294.900634765625,0.5446006059646606,0.050000000745058,0.2290360033512115,290.66143798828125,291.1499938964844,274.8500061035156,272.4881591796875,286.23748779296875,294.93524169921875,290.4425964355469,1.0,0.1613061726093292,0.93614262342453,0.93614262342453,1.0,1.0,-0.595582902431488,0.2580796182155609,0.3375032544136047,0.086188368499279,0.0,0.0,0.0881527587771415,25.423526763916016,25.0,-646.189453125,-3377.5078125,37.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40740966796875,300.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17777.787109375,18000.0,0.0,0.0,0.0641723871231079,0.0,0.0,0.0,0.0,1.0,0.0061151003465056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758550092577934,0.1183571219444274,-0.0425021164119243,0.0,6.51268201181665e-05,0.0,0.0,4.486698150634766,0.0,0.0,0.0,0.2694118022918701,4.0,0.0,1.0
828000,293.3415222167969,297.1499938964844,293.1499938964844,0.0056980759836733,-424.0626525878906,298.2808532714844,0.5446006059646606,0.050000000745058,0.0458511523902416,294.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.76104736328125,0.5446006059646606,0.050000000745058,0.0482834726572036,293.34765625,297.1499938964844,293.1499938964844,0.0125915333628654,-548.7210693359375,303.2760009765625,0.5446006059646606,0.050000000745058,0.0356620103120803,293.21826171875,297.1499938964844,293.1499938964844,0.0920071974396705,-2264.496826171875,304.14666748046875,0.7849640250205994,0.1438730806112289,0.1374675035476684,293.4276733398437,297.1499938964844,293.1499938964844,0.0030045725870877,-1164.7471923828125,294.900634765625,0.5446006059646606,0.050000000745058,0.2290360033512115,290.66143798828125,291.1499938964844,274.8500061035156,272.4881591796875,286.23748779296875,294.93524169921875,290.4425964355469,1.0,0.1613061726093292,0.93614262342453,0.93614262342453,1.0,1.0,-0.595582902431488,0.2580796182155609,0.3375032544136047,0.086188368499279,0.0,0.0,0.0881527587771415,25.423526763916016,25.0,-646.189453125,-3377.5078125,37.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40740966796875,300.4106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17777.787109375,18000.0,0.0,0.0,0.0641723871231079,0.0,0.0,0.0,0.0,1.0,0.0061151003465056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758550092577934,0.1183571219444274,-0.0425021164119243,0.0,6.51268201181665e-05,0.0,0.0,4.486698150634766,0.0,0.0,0.0,0.2694118022918701,4.0,0.0,1.0
828060,293.34039306640625,297.1499938964844,293.1499938964844,0.0055306265130639,-404.0531921386719,298.41033935546875,0.5446382761001587,0.050000000745058,0.0458508804440498,294.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.5446382761001587,0.050000000745058,0.0482831858098506,293.3509826660156,297.1499938964844,293.1499938964844,0.0118015334010124,-520.340087890625,303.22821044921875,0.5446382761001587,0.050000000745058,0.035661794245243,293.2167053222656,297.1499938964844,293.1499938964844,0.0862220600247383,-2140.06982421875,304.15771484375,0.7823530435562134,0.142461359500885,0.1361110061407089,293.4273986816406,297.1499938964844,293.1499938964844,0.0029282418545335,-1109.4638671875,295.1084289550781,0.5446382761001587,0.050000000745058,0.2290346324443817,291.1038513183594,291.1499938964844,274.8423767089844,272.48126220703125,286.23492431640625,294.9380798339844,291.2418518066406,1.0,0.1611096262931823,0.9364508390426636,0.9364508390426636,1.0,1.0,-0.5939523577690125,0.2573983371257782,0.3365539908409118,0.0858619809150695,0.0,0.0,0.0879983752965927,25.40278434753418,25.0,543.75,-3750.6767578125,37.56874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,304.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.841796875,18000.0,0.0,0.0,0.0639673620462417,0.0,0.0,0.0,0.0,1.0,0.0024270485155284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021062061190605,0.1129915341734886,-0.0108853243291378,0.0,6.491874228231609e-05,0.0,0.0,4.373024940490723,0.0,0.0,0.0,0.2710854411125183,4.0,0.0,1.0
828120,293.34039306640625,297.1499938964844,293.1499938964844,0.0055306265130639,-404.0531921386719,298.41033935546875,0.5446382761001587,0.050000000745058,0.0458508804440498,294.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481872558594,0.5446382761001587,0.050000000745058,0.0482831858098506,293.3509826660156,297.1499938964844,293.1499938964844,0.0118015334010124,-520.340087890625,303.22821044921875,0.5446382761001587,0.050000000745058,0.035661794245243,293.2167053222656,297.1499938964844,293.1499938964844,0.0862220600247383,-2140.06982421875,304.15771484375,0.7823530435562134,0.142461359500885,0.1361110061407089,293.4273986816406,297.1499938964844,293.1499938964844,0.0029282418545335,-1109.4638671875,295.1084289550781,0.5446382761001587,0.050000000745058,0.2290346324443817,291.1038513183594,291.1499938964844,274.8423767089844,272.48126220703125,286.23492431640625,294.9380798339844,291.2418518066406,1.0,0.1611096262931823,0.9364508390426636,0.9364508390426636,1.0,1.0,-0.5939523577690125,0.2573983371257782,0.3365539908409118,0.0858619809150695,0.0,0.0,0.0879983752965927,25.40278434753418,25.0,543.75,-3750.6767578125,37.56874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100280761719,304.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.841796875,18000.0,0.0,0.0,0.0639673620462417,0.0,0.0,0.0,0.0,1.0,0.0024270485155284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021062061190605,0.1129915341734886,-0.0108853243291378,0.0,6.491874228231609e-05,0.0,0.0,4.373024940490723,0.0,0.0,0.0,0.2710854411125183,4.0,0.0,1.0
828180,293.3429260253906,297.1499938964844,293.1499938964844,0.0053798109292984,-390.6708984375,298.48358154296875,0.544625461101532,0.050000000745058,0.0458509810268878,294.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4229431152344,0.544625461101532,0.050000000745058,0.048283290117979,293.3565368652344,297.1499938964844,293.1499938964844,0.011365151964128,-505.8303527832031,303.16851806640625,0.544625461101532,0.050000000745058,0.0356618762016296,293.2162780761719,297.1499938964844,293.1499938964844,0.0830316096544265,-2073.572021484375,304.1601867675781,0.7794493436813354,0.1408586204051971,0.1346433758735656,293.4306030273437,297.1499938964844,293.1499938964844,0.0027973868418484,-1049.70556640625,295.2333984375,0.544625461101532,0.050000000745058,0.2290351539850235,291.4322509765625,291.1499938964844,274.8368530273437,272.4742736816406,286.23663330078125,294.94659423828125,291.44549560546875,1.0,0.1609192937612533,0.9367590546607972,0.9367590546607972,1.0,1.0,-0.5921920537948608,0.2566578984260559,0.3355341255664825,0.0855195298790931,0.0,0.0,0.0209310557693243,25.39118194580078,25.0,261.0360717773437,-3318.652587890625,37.37555313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,302.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.716796875,18000.0,0.0,0.0,0.0668341293931007,0.0,0.0,0.0,0.0,1.0,0.0034355255775153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765736699104309,0.0970014408230781,-0.0204277727752923,0.0,6.782814307371154e-05,0.0,0.0,3.716848611831665,0.0,0.0,0.0,0.2685420513153076,4.0,0.0,1.0
828240,293.3429260253906,297.1499938964844,293.1499938964844,0.0053798109292984,-390.6708984375,298.48358154296875,0.544625461101532,0.050000000745058,0.0458509810268878,294.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4229431152344,0.544625461101532,0.050000000745058,0.048283290117979,293.3565368652344,297.1499938964844,293.1499938964844,0.011365151964128,-505.8303527832031,303.16851806640625,0.544625461101532,0.050000000745058,0.0356618762016296,293.2162780761719,297.1499938964844,293.1499938964844,0.0830316096544265,-2073.572021484375,304.1601867675781,0.7794493436813354,0.1408586204051971,0.1346433758735656,293.4306030273437,297.1499938964844,293.1499938964844,0.0027973868418484,-1049.70556640625,295.2333984375,0.544625461101532,0.050000000745058,0.2290351539850235,291.4322509765625,291.1499938964844,274.8368530273437,272.4742736816406,286.23663330078125,294.94659423828125,291.44549560546875,1.0,0.1609192937612533,0.9367590546607972,0.9367590546607972,1.0,1.0,-0.5921920537948608,0.2566578984260559,0.3355341255664825,0.0855195298790931,0.0,0.0,0.0209310557693243,25.39118194580078,25.0,261.0360717773437,-3318.652587890625,37.37555313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,302.9680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.716796875,18000.0,0.0,0.0,0.0668341293931007,0.0,0.0,0.0,0.0,1.0,0.0034355255775153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765736699104309,0.0970014408230781,-0.0204277727752923,0.0,6.782814307371154e-05,0.0,0.0,3.716848611831665,0.0,0.0,0.0,0.2685420513153076,4.0,0.0,1.0
828300,293.3441162109375,297.1499938964844,293.1499938964844,0.0053434674628078,-388.2195129394531,298.455810546875,0.5446014404296875,0.050000000745058,0.0458511635661125,294.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.5446014404296875,0.050000000745058,0.0482834838330745,293.359619140625,297.1499938964844,293.1499938964844,0.0112690264359116,-503.4826965332031,303.1268005371094,0.5446014404296875,0.050000000745058,0.0356620177626609,293.2162780761719,297.1499938964844,293.1499938964844,0.0823137164115905,-2059.498291015625,304.1596374511719,0.7778727412223816,0.1400235742330551,0.1338594406843185,293.4320983886719,297.1499938964844,293.1499938964844,0.0027554687112569,-1033.6158447265625,295.19451904296875,0.5446014404296875,0.050000000745058,0.2290360629558563,291.4502868652344,291.1499938964844,274.8348388671875,272.47076416015625,286.2377014160156,294.95074462890625,291.4515686035156,1.0,0.1608249098062515,0.9369131326675416,0.9369131326675416,1.0,1.0,-0.5912529230117798,0.2562615573406219,0.3349913954734802,0.0853393599390983,0.0,0.0,0.0,25.388437271118164,25.0,135.69322204589844,-3057.63232421875,37.27624130249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,302.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18089.5703125,18000.0,0.0,0.0,0.0679092407226562,0.0,0.0,0.0,0.0,1.0,0.0043935589492321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0616253726184368,0.091643214225769,-0.0300178434699773,0.0,6.891924567753449e-05,0.0,0.0,3.4985783100128174,0.0,0.0,0.0,0.2670491635799408,4.0,0.0,1.0
828360,293.3450012207031,297.1499938964844,293.1499938964844,0.0053250542841851,-388.527099609375,298.3956298828125,0.5445753335952759,0.050000000745058,0.0458513610064983,294.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095458984375,0.5445753335952759,0.050000000745058,0.0482836924493312,293.3625793457031,297.1499938964844,293.1499938964844,0.0112726939842104,-505.4717712402344,303.0785827636719,0.5445753335952759,0.050000000745058,0.0356621704995632,293.2162170410156,297.1499938964844,293.1499938964844,0.0824134275317192,-2063.241943359375,304.1576538085937,0.7762822508811951,0.1391934007406234,0.1330712884664535,293.4333801269531,297.1499938964844,293.1499938964844,0.0027117482386529,-1021.15771484375,295.1043395996094,0.5445753335952759,0.050000000745058,0.2290370464324951,291.3951110839844,291.1499938964844,274.8332824707031,272.4672241210937,286.23876953125,294.9544982910156,291.26422119140625,1.0,0.1607310175895691,0.9371236562728882,0.9371236562728882,1.0,1.0,-0.5903089046478271,0.2558633089065552,0.3344456255435943,0.0851613208651542,0.0,0.0,0.0,25.38612174987793,25.0,-735.1172485351562,-129.28565979003906,37.17704391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617614746094,298.5866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18147.966796875,18000.0,0.0,0.0,0.0681998506188392,0.0,0.0,0.0,0.0,1.0,0.0100483018904924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012526168720796,0.0628993064165115,-0.0616466850042343,0.0,6.921417661942542e-05,0.0,0.0,2.3531010150909424,0.0,0.0,0.0,0.2625636160373688,4.0,0.0,1.0
828420,293.34356689453125,297.1499938964844,293.1499938964844,0.0054910471662878,-411.75335693359375,297.982177734375,0.5445531606674194,0.050000000745058,0.045851532369852,294.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.663818359375,0.5445531606674194,0.050000000745058,0.0482838712632656,293.3653259277344,297.1499938964844,293.1499938964844,0.0119584770873188,-536.8645629882812,302.9495849609375,0.5445531606674194,0.050000000745058,0.0356623008847236,293.21563720703125,297.1499938964844,293.1499938964844,0.0878726691007614,-2184.002197265625,304.14630126953125,0.774291455745697,0.1382000744342804,0.1320802271366119,293.432373046875,297.1499938964844,293.1499938964844,0.0027455440722405,-1067.066650390625,294.456787109375,0.5445531606674194,0.050000000745058,0.2290378957986831,290.5736999511719,291.1499938964844,274.8319091796875,272.4625549316406,286.2388916015625,294.9568176269531,290.44927978515625,1.0,0.1606088578701019,0.937400996685028,0.937400996685028,1.0,1.0,-0.5891211032867432,0.2553609311580658,0.3337601721286773,0.0849413275718689,0.0,0.0,0.1051994189620018,25.381139755249023,25.0,-433.4097290039063,-3444.5576171875,37.050418853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,301.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17786.326171875,18000.0,0.0,0.0,0.062987096607685,0.0,0.0,0.0,0.0,1.0,0.005717918742448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804051533341407,0.1204267218708992,-0.0400215648114681,0.0,6.392390059772879e-05,0.0,0.0,4.576535701751709,0.0,0.0,0.0,0.26994788646698,4.0,0.0,1.0
828480,293.3424072265625,297.1499938964844,293.1499938964844,0.0054760538041591,-408.270751953125,297.9674987792969,0.5445584058761597,0.050000000745058,0.045851495116949,294.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.579833984375,0.5445584058761597,0.050000000745058,0.0482838302850723,293.3660583496094,297.1499938964844,293.1499938964844,0.0117634302005171,-529.4212646484375,302.9225158691406,0.5445584058761597,0.050000000745058,0.0356622748076915,293.21502685546875,297.1499938964844,293.1499938964844,0.086305595934391,-2150.201416015625,304.1497802734375,0.7734021544456482,0.1377536058425903,0.131629005074501,293.4315185546875,297.1499938964844,293.1499938964844,0.0027617693413048,-1066.7471923828125,294.4336853027344,0.5445584058761597,0.050000000745058,0.2290377020835876,290.58697509765625,291.1499938964844,274.8314819335937,272.46014404296875,286.2384338378906,294.95672607421875,290.7687683105469,1.0,0.1605470776557922,0.9375448226928712,0.9375448226928712,1.0,1.0,-0.5885792374610901,0.2551309466361999,0.3334482908248901,0.0848439708352088,0.0,0.0,0.1334095895290374,25.37586212158203,25.0,232.8615264892578,-3781.86572265625,36.989742279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51788330078125,303.8994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.802734375,18000.0,0.0,0.0,0.0620614998042583,0.0,0.0,0.0,0.0,1.0,0.0036295752506703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027715951204299,0.1251726001501083,-0.022401001304388,0.0,6.298453081399202e-05,0.0,0.0,4.816097259521484,0.0,0.0,0.0,0.2717463374137878,4.0,0.0,1.0
828540,293.3435363769531,297.1499938964844,293.1499938964844,0.005231883842498,-382.4040832519531,298.2377014160156,0.5445720553398132,0.050000000745058,0.0458513982594013,294.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5445720553398132,0.050000000745058,0.0482837297022342,293.3699645996094,297.1499938964844,293.1499938964844,0.0109544806182384,-497.95849609375,302.9065246582031,0.5445720553398132,0.050000000745058,0.0356621965765953,293.2138366699219,297.1499938964844,293.1499938964844,0.0801692381501197,-2019.1171875,304.15966796875,0.770858108997345,0.1363500505685806,0.1303412020206451,293.4333801269531,297.1499938964844,293.1499938964844,0.0025972919538617,-977.7239379882812,294.8646240234375,0.5445720553398132,0.050000000745058,0.2290372252464294,291.3295593261719,291.1499938964844,274.8312683105469,272.4529724121094,286.2411193847656,294.9620056152344,291.3979797363281,1.0,0.1603713035583496,0.9379659295082092,0.9379659295082092,1.0,1.0,-0.5870328545570374,0.2544712722301483,0.332561582326889,0.0845743790268898,0.0,0.0,0.0537514500319957,25.361188888549805,25.0,468.1115417480469,-3528.075439453125,36.81735610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17724609375,304.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18057.923828125,18000.0,0.0,0.0,0.0646526888012886,0.0,0.0,0.0,0.0,1.0,0.00275903288275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894695669412612,0.1032931730151176,-0.0138236042112112,0.0,6.56142583466135e-05,0.0,0.0,3.98227334022522,0.0,0.0,0.0,0.2697764337062835,4.0,0.0,1.0
828600,293.3435363769531,297.1499938964844,293.1499938964844,0.005231883842498,-382.4040832519531,298.2377014160156,0.5445720553398132,0.050000000745058,0.0458513982594013,294.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.5445720553398132,0.050000000745058,0.0482837297022342,293.3699645996094,297.1499938964844,293.1499938964844,0.0109544806182384,-497.95849609375,302.9065246582031,0.5445720553398132,0.050000000745058,0.0356621965765953,293.2138366699219,297.1499938964844,293.1499938964844,0.0801692381501197,-2019.1171875,304.15966796875,0.770858108997345,0.1363500505685806,0.1303412020206451,293.4333801269531,297.1499938964844,293.1499938964844,0.0025972919538617,-977.7239379882812,294.8646240234375,0.5445720553398132,0.050000000745058,0.2290372252464294,291.3295593261719,291.1499938964844,274.8312683105469,272.4529724121094,286.2411193847656,294.9620056152344,291.3979797363281,1.0,0.1603713035583496,0.9379659295082092,0.9379659295082092,1.0,1.0,-0.5870328545570374,0.2544712722301483,0.332561582326889,0.0845743790268898,0.0,0.0,0.0537514500319957,25.361188888549805,25.0,468.1115417480469,-3528.075439453125,36.81735610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17724609375,304.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18057.923828125,18000.0,0.0,0.0,0.0646526888012886,0.0,0.0,0.0,0.0,1.0,0.00275903288275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894695669412612,0.1032931730151176,-0.0138236042112112,0.0,6.56142583466135e-05,0.0,0.0,3.98227334022522,0.0,0.0,0.0,0.2697764337062835,4.0,0.0,1.0
828660,293.3460693359375,297.1499938964844,293.1499938964844,0.0051349066197872,-374.751220703125,298.2275390625,0.5445238351821899,0.050000000745058,0.0458517633378505,294.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46160888671875,0.5445238351821899,0.050000000745058,0.048284113407135,293.3757629394531,297.1499938964844,293.1499938964844,0.0106960264965891,-489.9808044433594,302.8295593261719,0.5445238351821899,0.050000000745058,0.0356624834239482,293.21368408203125,297.1499938964844,293.1499938964844,0.0782409533858299,-1980.3909912109373,304.1595458984375,0.7678717970848083,0.1347633153200149,0.1288711428642273,293.43658447265625,297.1499938964844,293.1499938964844,0.0024965633638203,-936.3502197265624,294.8578796386719,0.5445238351821899,0.050000000745058,0.2290390431880951,291.4645080566406,291.1499938964844,274.8324890136719,272.44580078125,286.2459716796875,294.97003173828125,291.467529296875,1.0,0.1601973325014114,0.9381726384162904,0.9381726384162904,1.0,1.0,-0.5852720737457275,0.253713458776474,0.3315586447715759,0.0842658802866935,0.0,0.0,0.0,25.35721206665039,25.0,162.11541748046875,-3102.947021484375,36.634422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,302.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.630859375,18000.0,0.0,0.0,0.0671695619821548,0.0,0.0,0.0,0.0,1.0,0.0042100669816136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646549016237258,0.0929196774959564,-0.0282647740095853,0.0,6.816857057856396e-05,0.0,0.0,3.5495476722717285,0.0,0.0,0.0,0.267324686050415,4.0,0.0,1.0
828720,293.3460693359375,297.1499938964844,293.1499938964844,0.0051349066197872,-374.751220703125,298.2275390625,0.5445238351821899,0.050000000745058,0.0458517633378505,294.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.46160888671875,0.5445238351821899,0.050000000745058,0.048284113407135,293.3757629394531,297.1499938964844,293.1499938964844,0.0106960264965891,-489.9808044433594,302.8295593261719,0.5445238351821899,0.050000000745058,0.0356624834239482,293.21368408203125,297.1499938964844,293.1499938964844,0.0782409533858299,-1980.3909912109373,304.1595458984375,0.7678717970848083,0.1347633153200149,0.1288711428642273,293.43658447265625,297.1499938964844,293.1499938964844,0.0024965633638203,-936.3502197265624,294.8578796386719,0.5445238351821899,0.050000000745058,0.2290390431880951,291.4645080566406,291.1499938964844,274.8324890136719,272.44580078125,286.2459716796875,294.97003173828125,291.467529296875,1.0,0.1601973325014114,0.9381726384162904,0.9381726384162904,1.0,1.0,-0.5852720737457275,0.253713458776474,0.3315586447715759,0.0842658802866935,0.0,0.0,0.0,25.35721206665039,25.0,162.11541748046875,-3102.947021484375,36.634422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,302.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.630859375,18000.0,0.0,0.0,0.0671695619821548,0.0,0.0,0.0,0.0,1.0,0.0042100669816136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0646549016237258,0.0929196774959564,-0.0282647740095853,0.0,6.816857057856396e-05,0.0,0.0,3.5495476722717285,0.0,0.0,0.0,0.267324686050415,4.0,0.0,1.0
828780,293.3463134765625,297.1499938964844,293.1499938964844,0.0052183549851179,-391.3588562011719,297.86181640625,0.5444668531417847,0.050000000745058,0.0458521954715251,294.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9278869628906,0.5444668531417847,0.050000000745058,0.0482845678925514,293.3807983398437,297.1499938964844,293.1499938964844,0.0111708147451281,-515.8596801757812,302.6678771972656,0.5444668531417847,0.050000000745058,0.0356628187000751,293.2133483886719,297.1499938964844,293.1499938964844,0.0825796872377395,-2077.49853515625,304.1483764648437,0.7648155093193054,0.1332146972417831,0.1273734420537948,293.4374694824219,297.1499938964844,293.1499938964844,0.0024419822730123,-943.0905151367188,294.29058837890625,0.5444668531417847,0.050000000745058,0.2290412038564682,290.83282470703125,291.1499938964844,274.8349609375,272.4385986328125,286.25006103515625,294.97564697265625,290.4964294433594,1.0,0.1600240617990493,0.938379406929016,0.938379406929016,1.0,1.0,-0.5834787487983704,0.2529375851154327,0.3305411338806152,0.0839604511857032,0.0,0.0,0.0576820112764835,25.35488510131836,25.0,-1075.0802001953125,-3259.38525390625,36.450469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,298.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.18359375,18000.0,0.0,0.0,0.0641062334179878,0.0,0.0,0.0,0.0,1.0,0.0068960059434175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701789706945419,0.1171964108943939,-0.0470174401998519,0.0,6.505967758130282e-05,0.0,0.0,4.416429996490479,0.0,0.0,0.0,0.2690769731998443,4.0,0.0,1.0
828840,293.3463134765625,297.1499938964844,293.1499938964844,0.0052183549851179,-391.3588562011719,297.86181640625,0.5444668531417847,0.050000000745058,0.0458521954715251,294.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9278869628906,0.5444668531417847,0.050000000745058,0.0482845678925514,293.3807983398437,297.1499938964844,293.1499938964844,0.0111708147451281,-515.8596801757812,302.6678771972656,0.5444668531417847,0.050000000745058,0.0356628187000751,293.2133483886719,297.1499938964844,293.1499938964844,0.0825796872377395,-2077.49853515625,304.1483764648437,0.7648155093193054,0.1332146972417831,0.1273734420537948,293.4374694824219,297.1499938964844,293.1499938964844,0.0024419822730123,-943.0905151367188,294.29058837890625,0.5444668531417847,0.050000000745058,0.2290412038564682,290.83282470703125,291.1499938964844,274.8349609375,272.4385986328125,286.25006103515625,294.97564697265625,290.4964294433594,1.0,0.1600240617990493,0.938379406929016,0.938379406929016,1.0,1.0,-0.5834787487983704,0.2529375851154327,0.3305411338806152,0.0839604511857032,0.0,0.0,0.0576820112764835,25.35488510131836,25.0,-1075.0802001953125,-3259.38525390625,36.450469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,298.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17709.18359375,18000.0,0.0,0.0,0.0641062334179878,0.0,0.0,0.0,0.0,1.0,0.0068960059434175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701789706945419,0.1171964108943939,-0.0470174401998519,0.0,6.505967758130282e-05,0.0,0.0,4.416429996490479,0.0,0.0,0.0,0.2690769731998443,4.0,0.0,1.0
828900,293.3442077636719,297.1499938964844,293.1499938964844,0.0052688308060169,-395.5301208496094,297.69952392578125,0.5444657206535339,0.050000000745058,0.045852206647396,294.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556640625,0.5444657206535339,0.050000000745058,0.0482845790684223,293.3817138671875,297.1499938964844,293.1499938964844,0.0111737372353672,-517.0663452148438,302.5922546386719,0.5444657206535339,0.050000000745058,0.0356628261506557,293.2124938964844,297.1499938964844,293.1499938964844,0.0825076177716255,-2076.626953125,304.1490783691406,0.7635143399238586,0.1325826495885849,0.1267228126525879,293.4357604980469,297.1499938964844,293.1499938964844,0.0024959167931228,-965.9938354492188,294.0352783203125,0.5444657206535339,0.050000000745058,0.2290412634611129,290.5521240234375,291.1499938964844,274.83660888671875,272.4349975585937,286.25054931640625,294.97528076171875,290.7227783203125,1.0,0.1599394530057907,0.9384827613830566,0.9384827613830566,1.0,1.0,-0.5826979875564575,0.2525965869426727,0.3301014006137848,0.0838356465101242,0.0,0.0,0.1349744796752929,25.34929275512696,25.0,191.0165100097656,-3747.485595703125,36.36605072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54736328125,303.7588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17836.166015625,18000.0,0.0,0.0,0.0611523427069187,0.0,0.0,0.0,0.0,1.0,0.0038465023972094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011140793561935,0.1257225722074508,-0.0246084928512573,0.0,6.20618520770222e-05,0.0,0.0,4.831902027130127,0.0,0.0,0.0,0.2716869115829468,4.0,0.0,1.0
828960,293.3439636230469,297.1499938964844,293.1499938964844,0.0051364260725677,-380.1360168457031,297.8822631835937,0.5444798469543457,0.050000000745058,0.0458521023392677,294.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.947998046875,0.5444798469543457,0.050000000745058,0.0482844710350036,293.3829650878906,297.1499938964844,293.1499938964844,0.010704263113439,-497.0924682617188,302.6012268066406,0.5444798469543457,0.050000000745058,0.0356627441942691,293.2116394042969,297.1499938964844,293.1499938964844,0.0787217244505882,-1995.4398193359373,304.1560974121094,0.7623603343963623,0.1319601982831955,0.1261373162269592,293.4359436035156,297.1499938964844,293.1499938964844,0.0024213173892349,-921.0072021484376,294.3233642578125,0.5444798469543457,0.050000000745058,0.2290407419204712,291.0072021484375,291.1499938964844,274.8385009765625,272.4313659667969,286.2522277832031,294.9763488769531,291.1800231933594,1.0,0.1598571836948394,0.938643991947174,0.938643991947174,1.0,1.0,-0.581994354724884,0.2522875070571899,0.3297068774700165,0.0837312787771225,0.0,0.0,0.1001607179641723,25.34134292602539,25.0,567.5541381835938,-3792.747314453125,36.287208557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38653564453125,304.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.7890625,18000.0,0.0,0.0,0.0621066056191921,0.0,0.0,0.0,0.0,1.0,0.0024348779115825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061547100543975,0.1171067580580711,-0.0109520433470606,0.0,6.303031113930047e-05,0.0,0.0,4.536046981811523,0.0,0.0,0.0,0.2715621888637543,4.0,0.0,1.0
829020,293.3463439941406,297.1499938964844,293.1499938964844,0.004968773573637,-364.07708740234375,298.02032470703125,0.5444620251655579,0.050000000745058,0.0458522401750087,294.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4338073730469,0.5444620251655579,0.050000000745058,0.0482846163213253,293.3878173828125,297.1499938964844,293.1499938964844,0.0102370409294962,-478.77642822265625,302.5616149902344,0.5444620251655579,0.050000000745058,0.0356628522276878,293.21099853515625,297.1499938964844,293.1499938964844,0.0750674903392791,-1919.485595703125,304.15985107421875,0.7597422003746033,0.1305262446403503,0.124838538467884,293.43896484375,297.1499938964844,293.1499938964844,0.0022807091008871,-855.7587890625,294.5477294921875,0.5444620251655579,0.050000000745058,0.2290414273738861,291.44757080078125,291.1499938964844,274.8429870605469,272.42413330078125,286.2585754394531,294.9833068847656,291.4703369140625,1.0,0.1596949994564056,0.9389664530754088,0.9389664530754088,1.0,1.0,-0.5804370641708374,0.2516022324562073,0.3288348019123077,0.0835013464093208,0.0,0.0,0.0223376508802175,25.33353805541992,25.0,321.31396484375,-3319.8291015625,36.12277603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611572265625,303.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.49609375,18000.0,0.0,0.0,0.0651270076632499,0.0,0.0,0.0,0.0,1.0,0.003360072383657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777988731861114,0.0974688753485679,-0.019669996574521,0.0,6.609562842641026e-05,0.0,0.0,3.738184690475464,0.0,0.0,0.0,0.2686768472194671,4.0,0.0,1.0
