time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3463439941406,297.1499938964844,293.1499938964844,0.004968773573637,-364.07708740234375,298.02032470703125,0.5444620251655579,0.050000000745058,0.0458522401750087,294.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4338073730469,0.5444620251655579,0.050000000745058,0.0482846163213253,293.3878173828125,297.1499938964844,293.1499938964844,0.0102370409294962,-478.77642822265625,302.5616149902344,0.5444620251655579,0.050000000745058,0.0356628522276878,293.21099853515625,297.1499938964844,293.1499938964844,0.0750674903392791,-1919.485595703125,304.15985107421875,0.7597422003746033,0.1305262446403503,0.124838538467884,293.43896484375,297.1499938964844,293.1499938964844,0.0022807091008871,-855.7587890625,294.5477294921875,0.5444620251655579,0.050000000745058,0.2290414273738861,291.44757080078125,291.1499938964844,274.8429870605469,272.42413330078125,286.2585754394531,294.9833068847656,291.4703369140625,1.0,0.1596949994564056,0.9389664530754088,0.9389664530754088,1.0,1.0,-0.5804370641708374,0.2516022324562073,0.3288348019123077,0.0835013464093208,0.0,0.0,0.0223376508802175,25.33353805541992,25.0,321.31396484375,-3319.8291015625,36.12277603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611572265625,303.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.49609375,18000.0,0.0,0.0,0.0651270076632499,0.0,0.0,0.0,0.0,1.0,0.003360072383657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777988731861114,0.0974688753485679,-0.019669996574521,0.0,6.609562842641026e-05,0.0,0.0,3.738184690475464,0.0,0.0,0.0,0.2686768472194671,4.0,0.0,1.0
829140,293.3484802246094,297.1499938964844,293.1499938964844,0.0049092113040387,-361.2294921875,297.9384155273437,0.5444008708000183,0.050000000745058,0.0458527021110057,294.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4419250488281,0.5444008708000183,0.050000000745058,0.0482851006090641,293.3927307128906,297.1499938964844,293.1499938964844,0.0101301437243819,-477.4363098144531,302.4647827148437,0.5444008708000183,0.050000000745058,0.0356632135808467,293.2109375,297.1499938964844,293.1499938964844,0.0744193643331527,-1908.55859375,304.1574401855469,0.7567870616912842,0.1289929896593094,0.1233965307474136,293.44171142578125,297.1499938964844,293.1499938964844,0.0021876953542232,-823.3059692382812,294.4274597167969,0.5444008708000183,0.050000000745058,0.2290437370538711,291.4280090332031,291.1499938964844,274.8482360839844,272.4169311523437,286.2651672363281,294.9901733398437,291.29156494140625,1.0,0.1595325618982315,0.9392889142036438,0.9392889142036438,1.0,1.0,-0.5787108540534973,0.2508410513401031,0.3278698027133941,0.0832481309771537,0.0,0.0,0.0,25.33317375183105,25.0,-741.0237426757812,-60.26110076904297,35.94928359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,298.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.341796875,18000.0,0.0,0.0,0.0666200593113899,0.0,0.0,0.0,0.0,1.0,0.0101123545318841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001000277348794,0.0628678649663925,-0.0618675909936428,0.0,6.761089025530964e-05,0.0,0.0,2.351388692855835,0.0,0.0,0.0,0.2625475525856018,4.0,0.0,1.0
829200,293.3484802246094,297.1499938964844,293.1499938964844,0.0049092113040387,-361.2294921875,297.9384155273437,0.5444008708000183,0.050000000745058,0.0458527021110057,294.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4419250488281,0.5444008708000183,0.050000000745058,0.0482851006090641,293.3927307128906,297.1499938964844,293.1499938964844,0.0101301437243819,-477.4363098144531,302.4647827148437,0.5444008708000183,0.050000000745058,0.0356632135808467,293.2109375,297.1499938964844,293.1499938964844,0.0744193643331527,-1908.55859375,304.1574401855469,0.7567870616912842,0.1289929896593094,0.1233965307474136,293.44171142578125,297.1499938964844,293.1499938964844,0.0021876953542232,-823.3059692382812,294.4274597167969,0.5444008708000183,0.050000000745058,0.2290437370538711,291.4280090332031,291.1499938964844,274.8482360839844,272.4169311523437,286.2651672363281,294.9901733398437,291.29156494140625,1.0,0.1595325618982315,0.9392889142036438,0.9392889142036438,1.0,1.0,-0.5787108540534973,0.2508410513401031,0.3278698027133941,0.0832481309771537,0.0,0.0,0.0,25.33317375183105,25.0,-741.0237426757812,-60.26110076904297,35.94928359985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,298.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18145.341796875,18000.0,0.0,0.0,0.0666200593113899,0.0,0.0,0.0,0.0,1.0,0.0101123545318841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001000277348794,0.0628678649663925,-0.0618675909936428,0.0,6.761089025530964e-05,0.0,0.0,2.351388692855835,0.0,0.0,0.0,0.2625475525856018,4.0,0.0,1.0
829260,293.3451538085937,297.1499938964844,293.1499938964844,0.0050590275786817,-381.6093444824219,297.4481811523437,0.5443781614303589,0.050000000745058,0.0458528771996498,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535583496094,0.5443781614303589,0.050000000745058,0.048285286873579,293.3935852050781,297.1499938964844,293.1499938964844,0.0105769541114568,-502.5881652832031,302.2571105957031,0.5443781614303589,0.050000000745058,0.0356633476912975,293.20965576171875,297.1499938964844,293.1499938964844,0.0785735547542572,-2000.0806884765625,304.14910888671875,0.7541418671607971,0.1277076452970504,0.1220875158905983,293.4389953613281,297.1499938964844,293.1499938964844,0.0022290081251412,-862.7420043945312,293.6601867675781,0.5443781614303589,0.050000000745058,0.2290446162223816,290.5526733398437,291.1499938964844,274.85406494140625,272.40972900390625,286.2678527832031,294.99090576171875,290.7305603027344,1.0,0.1593725383281707,0.9409255385398864,0.9409255385398864,1.0,1.0,-0.5771414637565613,0.250165194272995,0.3269762694835663,0.0830617249011993,0.0,0.0,0.1353824436664581,25.32661247253418,25.0,214.2174530029297,-3743.640380859375,35.78594207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56170654296875,303.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.6171875,18000.0,0.0,0.0,0.0601117089390754,0.0,0.0,0.0,0.0,1.0,0.003833170980215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017214506864547,0.1261983960866928,-0.024476945400238,0.0,6.100574319134466e-05,0.0,0.0,4.851905822753906,0.0,0.0,0.0,0.2717638909816742,4.0,0.0,1.0
829320,293.3451538085937,297.1499938964844,293.1499938964844,0.0050590275786817,-381.6093444824219,297.4481811523437,0.5443781614303589,0.050000000745058,0.0458528771996498,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535583496094,0.5443781614303589,0.050000000745058,0.048285286873579,293.3935852050781,297.1499938964844,293.1499938964844,0.0105769541114568,-502.5881652832031,302.2571105957031,0.5443781614303589,0.050000000745058,0.0356633476912975,293.20965576171875,297.1499938964844,293.1499938964844,0.0785735547542572,-2000.0806884765625,304.14910888671875,0.7541418671607971,0.1277076452970504,0.1220875158905983,293.4389953613281,297.1499938964844,293.1499938964844,0.0022290081251412,-862.7420043945312,293.6601867675781,0.5443781614303589,0.050000000745058,0.2290446162223816,290.5526733398437,291.1499938964844,274.85406494140625,272.40972900390625,286.2678527832031,294.99090576171875,290.7305603027344,1.0,0.1593725383281707,0.9409255385398864,0.9409255385398864,1.0,1.0,-0.5771414637565613,0.250165194272995,0.3269762694835663,0.0830617249011993,0.0,0.0,0.1353824436664581,25.32661247253418,25.0,214.2174530029297,-3743.640380859375,35.78594207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56170654296875,303.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.6171875,18000.0,0.0,0.0,0.0601117089390754,0.0,0.0,0.0,0.0,1.0,0.003833170980215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017214506864547,0.1261983960866928,-0.024476945400238,0.0,6.100574319134466e-05,0.0,0.0,4.851905822753906,0.0,0.0,0.0,0.2717638909816742,4.0,0.0,1.0
829380,293.34552001953125,297.1499938964844,293.1499938964844,0.0048292246647179,-356.01220703125,297.7666015625,0.5444067716598511,0.050000000745058,0.0458526648581028,294.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5444067716598511,0.050000000745058,0.0482850670814514,293.3943786621094,297.1499938964844,293.1499938964844,0.0098706949502229,-470.7081298828125,302.2818603515625,0.5444067716598511,0.050000000745058,0.0356631837785244,293.2080383300781,297.1499938964844,293.1499938964844,0.0725476592779159,-1872.7254638671875,304.1590576171875,0.7519968748092651,0.1265291571617126,0.1209998279809951,293.4399719238281,297.1499938964844,293.1499938964844,0.002079309662804,-782.71826171875,294.16265869140625,0.5444067716598511,0.050000000745058,0.2290435582399368,291.3350830078125,291.1499938964844,274.8602905273437,272.40252685546875,286.2722473144531,294.99334716796875,291.4146728515625,1.0,0.1592206060886383,0.9425621032714844,0.9425621032714844,1.0,1.0,-0.5758342146873474,0.2495950311422348,0.3262391686439514,0.082940012216568,0.0,0.0,0.0534438975155353,25.31211471557617,25.0,506.819091796875,-3512.555908203125,35.64141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.99609375,18000.0,0.0,0.0,0.0627754181623458,0.0,0.0,0.0,0.0,1.0,0.0027670932468026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899697467684745,0.1038723215460777,-0.0139025738462805,0.0,6.37090633972548e-05,0.0,0.0,4.006165981292725,0.0,0.0,0.0,0.269861489534378,4.0,0.0,1.0
829440,293.34552001953125,297.1499938964844,293.1499938964844,0.0048292246647179,-356.01220703125,297.7666015625,0.5444067716598511,0.050000000745058,0.0458526648581028,294.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5444067716598511,0.050000000745058,0.0482850670814514,293.3943786621094,297.1499938964844,293.1499938964844,0.0098706949502229,-470.7081298828125,302.2818603515625,0.5444067716598511,0.050000000745058,0.0356631837785244,293.2080383300781,297.1499938964844,293.1499938964844,0.0725476592779159,-1872.7254638671875,304.1590576171875,0.7519968748092651,0.1265291571617126,0.1209998279809951,293.4399719238281,297.1499938964844,293.1499938964844,0.002079309662804,-782.71826171875,294.16265869140625,0.5444067716598511,0.050000000745058,0.2290435582399368,291.3350830078125,291.1499938964844,274.8602905273437,272.40252685546875,286.2722473144531,294.99334716796875,291.4146728515625,1.0,0.1592206060886383,0.9425621032714844,0.9425621032714844,1.0,1.0,-0.5758342146873474,0.2495950311422348,0.3262391686439514,0.082940012216568,0.0,0.0,0.0534438975155353,25.31211471557617,25.0,506.819091796875,-3512.555908203125,35.64141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.99609375,18000.0,0.0,0.0,0.0627754181623458,0.0,0.0,0.0,0.0,1.0,0.0027670932468026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899697467684745,0.1038723215460777,-0.0139025738462805,0.0,6.37090633972548e-05,0.0,0.0,4.006165981292725,0.0,0.0,0.0,0.269861489534378,4.0,0.0,1.0
829500,293.3465881347656,297.1499938964844,293.1499938964844,0.0047699371352791,-350.7636413574219,297.793701171875,0.5443979501724243,0.050000000745058,0.0458527356386184,294.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4475402832031,0.5443979501724243,0.050000000745058,0.048285137861967,293.3956604003906,297.1499938964844,293.1499938964844,0.0097238179296255,-465.01470947265625,302.255615234375,0.5443979501724243,0.050000000745058,0.0356632396578788,293.2076721191406,297.1499938964844,293.1499938964844,0.0713692232966423,-1848.9713134765625,304.1595153808594,0.7507675886154175,0.1258622705936432,0.1203905865550041,293.4412536621094,297.1499938964844,293.1499938964844,0.0020215131808072,-758.171630859375,294.208740234375,0.5443979501724243,0.050000000745058,0.2290439009666443,291.4613952636719,291.1499938964844,274.8634948730469,272.3989562988281,286.2752380371094,294.9960021972656,291.4849853515625,1.0,0.159145712852478,0.9433803558349608,0.9433803558349608,1.0,1.0,-0.5751037001609802,0.2492764443159103,0.3258272409439087,0.0828655660152435,0.0,0.0,0.0190868414938449,25.30888557434082,25.0,327.81201171875,-3295.32421875,35.56560516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565795898437,303.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.54296875,18000.0,0.0,0.0,0.0642590299248695,0.0,0.0,0.0,0.0,1.0,0.0034205240663141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769950971007347,0.0972800627350807,-0.020284965634346,0.0,6.52147427899763e-05,0.0,0.0,3.7300000190734863,0.0,0.0,0.0,0.2686264216899872,4.0,0.0,1.0
829560,293.34747314453125,297.1499938964844,293.1499938964844,0.0047325724735856,-347.9618225097656,297.7751159667969,0.544379472732544,0.050000000745058,0.0458528734743595,294.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49151611328125,0.544379472732544,0.050000000745058,0.048285286873579,293.39703369140625,297.1499938964844,293.1499938964844,0.0096344416961073,-462.1561584472656,302.21551513671875,0.544379472732544,0.050000000745058,0.0356633476912975,293.2074279785156,297.1499938964844,293.1499938964844,0.0706784799695015,-1835.647705078125,304.1590270996094,0.749467134475708,0.1251791417598724,0.1197510585188865,293.4423522949219,297.1499938964844,293.1499938964844,0.0019771831575781,-740.8953857421875,294.1830749511719,0.544379472732544,0.050000000745058,0.2290446013212204,291.4950866699219,291.1499938964844,274.86676025390625,272.3954162597656,286.2787170410156,294.9983825683594,291.4989624023437,1.0,0.1590709686279297,0.9428892731666564,0.9428892731666564,1.0,1.0,-0.5743375420570374,0.2489199191331863,0.3254176378250122,0.0827620178461074,0.0,0.0,0.0,25.30730628967285,25.0,163.61770629882812,-2749.073486328125,35.487979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,301.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18161.146484375,18000.0,0.0,0.0,0.0654665380716323,0.0,0.0,0.0,0.0,1.0,0.0052584060467779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0471181422472,0.084240972995758,-0.0371228344738483,0.0,6.644021050306037e-05,0.0,0.0,3.209367036819458,0.0,0.0,0.0,0.2658142745494842,4.0,0.0,1.0
829620,293.3460998535156,297.1499938964844,293.1499938964844,0.0048319417983293,-366.8042602539063,297.3200988769531,0.5443486571311951,0.050000000745058,0.0458531081676483,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231506347656,0.5443486571311951,0.050000000745058,0.0482855327427387,293.3984069824219,297.1499938964844,293.1499938964844,0.0101027600467205,-491.0379638671875,302.004150390625,0.5443486571311951,0.050000000745058,0.0356635302305221,293.2065124511719,297.1499938964844,293.1499938964844,0.0757472366094589,-1946.5662841796875,304.1469116210937,0.7469280362129211,0.1239086240530014,0.1184993460774421,293.4414978027344,297.1499938964844,293.1499938964844,0.0019208040321245,-744.6146850585938,293.4745788574219,0.5443486571311951,0.050000000745058,0.2290457785129547,290.72564697265625,291.1499938964844,274.8733215332031,272.3883056640625,286.284423828125,295.0003356933594,290.4324951171875,1.0,0.1589228063821792,0.9419070482254028,0.9419070482254028,1.0,1.0,-0.5728375315666199,0.2482170760631561,0.3246204555034637,0.0825591012835502,0.0,0.0,0.0735145881772041,25.30319023132324,25.0,-870.8818969726562,-3287.593994140625,35.33536148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,299.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17753.818359375,18000.0,0.0,0.0,0.0612873882055282,0.0,0.0,0.0,0.0,1.0,0.0067559764720499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072675421833992,0.1189682409167289,-0.0462928190827369,0.0,6.219890929060057e-05,0.0,0.0,4.499638557434082,0.0,0.0,0.0,0.2690177857875824,4.0,0.0,1.0
829680,293.3460998535156,297.1499938964844,293.1499938964844,0.0048319417983293,-366.8042602539063,297.3200988769531,0.5443486571311951,0.050000000745058,0.0458531081676483,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8231506347656,0.5443486571311951,0.050000000745058,0.0482855327427387,293.3984069824219,297.1499938964844,293.1499938964844,0.0101027600467205,-491.0379638671875,302.004150390625,0.5443486571311951,0.050000000745058,0.0356635302305221,293.2065124511719,297.1499938964844,293.1499938964844,0.0757472366094589,-1946.5662841796875,304.1469116210937,0.7469280362129211,0.1239086240530014,0.1184993460774421,293.4414978027344,297.1499938964844,293.1499938964844,0.0019208040321245,-744.6146850585938,293.4745788574219,0.5443486571311951,0.050000000745058,0.2290457785129547,290.72564697265625,291.1499938964844,274.8733215332031,272.3883056640625,286.284423828125,295.0003356933594,290.4324951171875,1.0,0.1589228063821792,0.9419070482254028,0.9419070482254028,1.0,1.0,-0.5728375315666199,0.2482170760631561,0.3246204555034637,0.0825591012835502,0.0,0.0,0.0735145881772041,25.30319023132324,25.0,-870.8818969726562,-3287.593994140625,35.33536148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418212890625,299.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17753.818359375,18000.0,0.0,0.0,0.0612873882055282,0.0,0.0,0.0,0.0,1.0,0.0067559764720499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072675421833992,0.1189682409167289,-0.0462928190827369,0.0,6.219890929060057e-05,0.0,0.0,4.499638557434082,0.0,0.0,0.0,0.2690177857875824,4.0,0.0,1.0
829740,293.3426513671875,297.1499938964844,293.1499938964844,0.004730558488518,-352.48779296875,297.430908203125,0.5443984270095825,0.050000000745058,0.045852743089199,294.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.5443984270095825,0.050000000745058,0.0482851453125476,293.39697265625,297.1499938964844,293.1499938964844,0.009628833271563,-468.1917724609375,301.9755554199219,0.5443984270095825,0.050000000745058,0.0356632433831691,293.2040710449219,297.1499938964844,293.1499938964844,0.071295827627182,-1852.598388671875,304.1558532714844,0.7451090216636658,0.1229731440544128,0.1175639033317565,293.4386901855469,297.1499938964844,293.1499938964844,0.001897070556879,-720.408447265625,293.6453552246094,0.5443984270095825,0.050000000745058,0.2290439456701278,291.0583190917969,291.1499938964844,274.8797607421875,272.3812866210937,286.28790283203125,294.9977722167969,291.2286071777344,1.0,0.1587829291820526,0.9409247636795044,0.9409247636795044,1.0,1.0,-0.5717114210128784,0.2476714551448822,0.3240399658679962,0.0824322402477264,0.0,0.0,0.0939992144703865,25.286062240600582,25.0,600.7781982421875,-3740.070556640625,35.20743179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670349121094,304.8965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.0603809393942356,0.0,0.0,0.0,0.0,1.0,0.0024585800711065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046741306781768,0.1158321797847747,-0.0111580481752753,0.0,6.127897358965129e-05,0.0,0.0,4.486815929412842,0.0,0.0,0.0,0.2714317142963409,4.0,0.0,1.0
829800,293.3426513671875,297.1499938964844,293.1499938964844,0.004730558488518,-352.48779296875,297.430908203125,0.5443984270095825,0.050000000745058,0.045852743089199,294.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.5443984270095825,0.050000000745058,0.0482851453125476,293.39697265625,297.1499938964844,293.1499938964844,0.009628833271563,-468.1917724609375,301.9755554199219,0.5443984270095825,0.050000000745058,0.0356632433831691,293.2040710449219,297.1499938964844,293.1499938964844,0.071295827627182,-1852.598388671875,304.1558532714844,0.7451090216636658,0.1229731440544128,0.1175639033317565,293.4386901855469,297.1499938964844,293.1499938964844,0.001897070556879,-720.408447265625,293.6453552246094,0.5443984270095825,0.050000000745058,0.2290439456701278,291.0583190917969,291.1499938964844,274.8797607421875,272.3812866210937,286.28790283203125,294.9977722167969,291.2286071777344,1.0,0.1587829291820526,0.9409247636795044,0.9409247636795044,1.0,1.0,-0.5717114210128784,0.2476714551448822,0.3240399658679962,0.0824322402477264,0.0,0.0,0.0939992144703865,25.286062240600582,25.0,600.7781982421875,-3740.070556640625,35.20743179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670349121094,304.8965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.0603809393942356,0.0,0.0,0.0,0.0,1.0,0.0024585800711065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046741306781768,0.1158321797847747,-0.0111580481752753,0.0,6.127897358965129e-05,0.0,0.0,4.486815929412842,0.0,0.0,0.0,0.2714317142963409,4.0,0.0,1.0
829860,293.3441162109375,297.1499938964844,293.1499938964844,0.004581207409501,-337.8855895996094,297.5773620605469,0.5444098711013794,0.050000000745058,0.0458526611328125,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4651184082031,0.5444098711013794,0.050000000745058,0.0482850596308708,293.3988342285156,297.1499938964844,293.1499938964844,0.0092515097931027,-451.4666442871094,301.9571228027344,0.5444098711013794,0.050000000745058,0.0356631800532341,293.202880859375,297.1499938964844,293.1499938964844,0.0681245177984237,-1787.8074951171875,304.158935546875,0.743099570274353,0.1218447089195251,0.1165546923875808,293.4405822753906,297.1499938964844,293.1499938964844,0.001767078298144,-662.383544921875,293.8793640136719,0.5444098711013794,0.050000000745058,0.2290435284376144,291.4777526855469,291.1499938964844,274.8859558105469,272.3743591308594,286.2941589355469,295.0017395019531,291.4994812011719,1.0,0.1586489379405975,0.941258192062378,0.941258192062378,1.0,1.0,-0.5704995393753052,0.2471151053905487,0.3233844637870788,0.0823081657290458,0.0,0.0,0.0137757966294884,25.275814056396484,25.0,319.32794189453125,-3257.614990234375,35.07804107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0319519042969,303.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7421875,18000.0,0.0,0.0,0.0636009275913238,0.0,0.0,0.0,0.0,1.0,0.0035308070946484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754342079162597,0.0968428328633308,-0.0214086286723613,0.0,6.454686081269756e-05,0.0,0.0,3.7108120918273926,0.0,0.0,0.0,0.2685091197490692,4.0,0.0,1.0
829920,293.3441162109375,297.1499938964844,293.1499938964844,0.004581207409501,-337.8855895996094,297.5773620605469,0.5444098711013794,0.050000000745058,0.0458526611328125,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4651184082031,0.5444098711013794,0.050000000745058,0.0482850596308708,293.3988342285156,297.1499938964844,293.1499938964844,0.0092515097931027,-451.4666442871094,301.9571228027344,0.5444098711013794,0.050000000745058,0.0356631800532341,293.202880859375,297.1499938964844,293.1499938964844,0.0681245177984237,-1787.8074951171875,304.158935546875,0.743099570274353,0.1218447089195251,0.1165546923875808,293.4405822753906,297.1499938964844,293.1499938964844,0.001767078298144,-662.383544921875,293.8793640136719,0.5444098711013794,0.050000000745058,0.2290435284376144,291.4777526855469,291.1499938964844,274.8859558105469,272.3743591308594,286.2941589355469,295.0017395019531,291.4994812011719,1.0,0.1586489379405975,0.941258192062378,0.941258192062378,1.0,1.0,-0.5704995393753052,0.2471151053905487,0.3233844637870788,0.0823081657290458,0.0,0.0,0.0137757966294884,25.275814056396484,25.0,319.32794189453125,-3257.614990234375,35.07804107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0319519042969,303.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7421875,18000.0,0.0,0.0,0.0636009275913238,0.0,0.0,0.0,0.0,1.0,0.0035308070946484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754342079162597,0.0968428328633308,-0.0214086286723613,0.0,6.454686081269756e-05,0.0,0.0,3.7108120918273926,0.0,0.0,0.0,0.2685091197490692,4.0,0.0,1.0
829980,293.3448791503906,297.1499938964844,293.1499938964844,0.0045460714027285,-338.6417541503906,297.4370422363281,0.5443761944770813,0.050000000745058,0.0458529144525527,295.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759765625,0.5443761944770813,0.050000000745058,0.0482853278517723,293.4012145996094,297.1499938964844,293.1499938964844,0.0092554111033678,-455.8066101074219,301.8412170410156,0.5443761944770813,0.050000000745058,0.0356633774936199,293.2022705078125,297.1499938964844,293.1499938964844,0.068787932395935,-1804.28564453125,304.1544189453125,0.740763783454895,0.1206307932734489,0.1154076009988784,293.4418029785156,297.1499938964844,293.1499938964844,0.0016661793924868,-630.4097290039062,293.6645812988281,0.5443761944770813,0.050000000745058,0.2290448099374771,291.3393859863281,291.1499938964844,274.8916931152344,272.3675231933594,286.2996826171875,295.00537109375,291.0800476074219,1.0,0.1585157513618469,0.9415916204452516,0.9415916204452516,1.0,1.0,-0.5691253542900085,0.2464939355850219,0.3226314187049866,0.0821460112929344,0.0,0.0,0.0,25.27316665649414,25.0,-1123.2711181640625,-0.0,34.94040298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,298.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.1484375,18000.0,0.0,0.0,0.0644323825836181,0.0,0.0,0.0,0.0,1.0,0.0110852075740695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001454896992072,0.0650386363267898,-0.0648931413888931,0.0,6.539068272104487e-05,0.0,0.0,2.425836563110352,0.0,0.0,0.0,0.2624543905258178,4.0,0.0,1.0
830040,293.3448791503906,297.1499938964844,293.1499938964844,0.0045460714027285,-338.6417541503906,297.4370422363281,0.5443761944770813,0.050000000745058,0.0458529144525527,295.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759765625,0.5443761944770813,0.050000000745058,0.0482853278517723,293.4012145996094,297.1499938964844,293.1499938964844,0.0092554111033678,-455.8066101074219,301.8412170410156,0.5443761944770813,0.050000000745058,0.0356633774936199,293.2022705078125,297.1499938964844,293.1499938964844,0.068787932395935,-1804.28564453125,304.1544189453125,0.740763783454895,0.1206307932734489,0.1154076009988784,293.4418029785156,297.1499938964844,293.1499938964844,0.0016661793924868,-630.4097290039062,293.6645812988281,0.5443761944770813,0.050000000745058,0.2290448099374771,291.3393859863281,291.1499938964844,274.8916931152344,272.3675231933594,286.2996826171875,295.00537109375,291.0800476074219,1.0,0.1585157513618469,0.9415916204452516,0.9415916204452516,1.0,1.0,-0.5691253542900085,0.2464939355850219,0.3226314187049866,0.0821460112929344,0.0,0.0,0.0,25.27316665649414,25.0,-1123.2711181640625,-0.0,34.94040298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206604003906,298.9516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.1484375,18000.0,0.0,0.0,0.0644323825836181,0.0,0.0,0.0,0.0,1.0,0.0110852075740695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001454896992072,0.0650386363267898,-0.0648931413888931,0.0,6.539068272104487e-05,0.0,0.0,2.425836563110352,0.0,0.0,0.0,0.2624543905258178,4.0,0.0,1.0
830100,293.3424072265625,297.1499938964844,293.1499938964844,0.0046665580011904,-356.4622802734375,297.0278625488281,0.5443700551986694,0.050000000745058,0.0458529628813266,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7065734863281,0.5443700551986694,0.050000000745058,0.0482853800058364,293.4009094238281,297.1499938964844,293.1499938964844,0.0096550406888127,-480.1297607421875,301.6649475097656,0.5443700551986694,0.050000000745058,0.0356634147465229,293.20147705078125,297.1499938964844,293.1499938964844,0.0731718018651008,-1898.4429931640625,304.1457214355469,0.7396877408027649,0.1201221197843551,0.1148746386170387,293.4396057128906,297.1499938964844,293.1499938964844,0.0016778801800683,-652.4083862304688,293.0235290527344,0.5443700551986694,0.050000000745058,0.2290450483560562,290.6131896972656,291.1499938964844,274.8943786621094,272.3641357421875,286.3008117675781,295.0046691894531,290.40850830078125,1.0,0.1584501713514328,0.9417583346366882,0.9417583346366882,1.0,1.0,-0.5684861540794373,0.2462040185928344,0.3222821354866028,0.0820735469460487,0.0,0.0,0.0930820554494857,25.270092010498047,25.0,-604.0439453125,-3348.085205078125,34.87472915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874267578125,300.85089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17763.201171875,18000.0,0.0,0.0,0.0596102550625801,0.0,0.0,0.0,0.0,1.0,0.006364706903696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768174156546592,0.1208404079079628,-0.0440229997038841,0.0,6.049682997399941e-05,0.0,0.0,4.5811872482299805,0.0,0.0,0.0,0.2696718573570251,4.0,0.0,1.0
830160,293.33966064453125,297.1499938964844,293.1499938964844,0.0046548219397664,-352.447998046875,297.0205078125,0.5443939566612244,0.050000000745058,0.0458527877926826,295.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6207580566406,0.5443939566612244,0.050000000745058,0.0482851937413215,293.3996276855469,297.1499938964844,293.1499938964844,0.0094770388677716,-470.7261047363281,301.6304931640625,0.5443939566612244,0.050000000745058,0.0356632769107818,293.2001342773437,297.1499938964844,293.1499938964844,0.0712548494338989,-1857.9075927734373,304.150146484375,0.7388723492622375,0.119732528924942,0.1144560575485229,293.43719482421875,297.1499938964844,293.1499938964844,0.0017104665748775,-659.1024169921875,293.00860595703125,0.5443939566612244,0.050000000745058,0.2290441691875457,290.6504211425781,291.1499938964844,274.8968505859375,272.3608093261719,286.3010559082031,295.00225830078125,290.8690490722656,1.0,0.1583871245384216,0.9419263005256652,0.9419263005256652,1.0,1.0,-0.5679820775985718,0.2459705919027328,0.3220115005970001,0.0820292755961418,0.0,0.0,0.1314032524824142,25.26212501525879,25.0,391.0953063964844,-3790.255859375,34.817649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248413085937,304.5033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17870.212890625,18000.0,0.0,0.0,0.0584360994398593,0.0,0.0,0.0,0.0,1.0,0.0033003494609147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071775630116462,0.1262501925230026,-0.019072625786066,0.0,5.930521001573652e-05,0.0,0.0,4.872472763061523,0.0,0.0,0.0,0.2721301615238189,4.0,0.0,1.0
830220,293.33984375,297.1499938964844,293.1499938964844,0.0044500906951725,-329.71685791015625,297.34881591796875,0.5444402694702148,0.050000000745058,0.0458524450659751,295.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36383056640625,0.5444402694702148,0.050000000745058,0.0482848323881626,293.40008544921875,297.1499938964844,293.1499938964844,0.0089207366108894,-442.666015625,301.6841125488281,0.5444402694702148,0.050000000745058,0.0356630124151706,293.19830322265625,297.1499938964844,293.1499938964844,0.0661479607224464,-1751.9080810546875,304.1582336425781,0.7373273968696594,0.1188410893082618,0.1136635020375251,293.4378967285156,297.1499938964844,293.1499938964844,0.0015681111253798,-589.1699829101562,293.5231628417969,0.5444402694702148,0.050000000745058,0.2290424555540084,291.3941955566406,291.1499938964844,274.9012451171875,272.35418701171875,286.30517578125,295.0036926269531,291.45904541015625,1.0,0.1582671701908111,0.9422622919082642,0.9422622919082642,1.0,1.0,-0.5670278072357178,0.2455256730318069,0.3215021193027496,0.0819531604647636,0.0,0.0,0.0409848950803279,25.24694061279297,25.0,480.8795776367188,-3416.981689453125,34.70964431762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318054199219,303.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.603515625,18000.0,0.0,0.0,0.0616672597825527,0.0,0.0,0.0,0.0,1.0,0.0029892208985984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855928137898445,0.1016006842255592,-0.0160078704357147,0.0,6.258442590478808e-05,0.0,0.0,3.9121055603027344,0.0,0.0,0.0,0.2694701254367828,4.0,0.0,1.0
830280,293.33984375,297.1499938964844,293.1499938964844,0.0044500906951725,-329.71685791015625,297.34881591796875,0.5444402694702148,0.050000000745058,0.0458524450659751,295.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36383056640625,0.5444402694702148,0.050000000745058,0.0482848323881626,293.40008544921875,297.1499938964844,293.1499938964844,0.0089207366108894,-442.666015625,301.6841125488281,0.5444402694702148,0.050000000745058,0.0356630124151706,293.19830322265625,297.1499938964844,293.1499938964844,0.0661479607224464,-1751.9080810546875,304.1582336425781,0.7373273968696594,0.1188410893082618,0.1136635020375251,293.4378967285156,297.1499938964844,293.1499938964844,0.0015681111253798,-589.1699829101562,293.5231628417969,0.5444402694702148,0.050000000745058,0.2290424555540084,291.3941955566406,291.1499938964844,274.9012451171875,272.35418701171875,286.30517578125,295.0036926269531,291.45904541015625,1.0,0.1582671701908111,0.9422622919082642,0.9422622919082642,1.0,1.0,-0.5670278072357178,0.2455256730318069,0.3215021193027496,0.0819531604647636,0.0,0.0,0.0409848950803279,25.24694061279297,25.0,480.8795776367188,-3416.981689453125,34.70964431762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318054199219,303.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.603515625,18000.0,0.0,0.0,0.0616672597825527,0.0,0.0,0.0,0.0,1.0,0.0029892208985984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855928137898445,0.1016006842255592,-0.0160078704357147,0.0,6.258442590478808e-05,0.0,0.0,3.9121055603027344,0.0,0.0,0.0,0.2694701254367828,4.0,0.0,1.0
830340,293.3412780761719,297.1499938964844,293.1499938964844,0.0043682437390089,-323.0482177734375,297.3459167480469,0.5444176197052002,0.050000000745058,0.0458526164293289,295.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.514404296875,0.5444176197052002,0.050000000745058,0.0482850112020969,293.402587890625,297.1499938964844,293.1499938964844,0.0087357759475708,-435.5719299316406,301.6166381835937,0.5444176197052002,0.050000000745058,0.0356631465256214,293.1976318359375,297.1499938964844,293.1499938964844,0.0647413879632949,-1724.786865234375,304.1577453613281,0.7352853417396545,0.1177495792508125,0.1126620098948478,293.43975830078125,297.1499938964844,293.1499938964844,0.0014723050408065,-551.4173583984375,293.5226135253906,0.5444176197052002,0.050000000745058,0.2290433049201965,291.5159912109375,291.1499938964844,274.9046630859375,272.3477478027344,286.3099365234375,295.0075988769531,291.498291015625,1.0,0.1581486910581588,0.942598283290863,0.942598283290863,1.0,1.0,-0.5658275485038757,0.244978591799736,0.3208489716053009,0.0818244889378547,0.0,0.0,0.0,25.243480682373047,25.0,-66.90808868408203,-1305.3187255859375,34.58918380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217834472656,299.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.357421875,18000.0,0.0,0.0,0.0643485486507415,0.0,0.0,0.0,0.0,1.0,0.0081179020926356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0125224953517317,0.0662189647555351,-0.0536964684724807,0.0,6.530559767270461e-05,0.0,0.0,2.496870279312134,0.0,0.0,0.0,0.2633394002914428,4.0,0.0,1.0
830400,293.3412780761719,297.1499938964844,293.1499938964844,0.0043682437390089,-323.0482177734375,297.3459167480469,0.5444176197052002,0.050000000745058,0.0458526164293289,295.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.514404296875,0.5444176197052002,0.050000000745058,0.0482850112020969,293.402587890625,297.1499938964844,293.1499938964844,0.0087357759475708,-435.5719299316406,301.6166381835937,0.5444176197052002,0.050000000745058,0.0356631465256214,293.1976318359375,297.1499938964844,293.1499938964844,0.0647413879632949,-1724.786865234375,304.1577453613281,0.7352853417396545,0.1177495792508125,0.1126620098948478,293.43975830078125,297.1499938964844,293.1499938964844,0.0014723050408065,-551.4173583984375,293.5226135253906,0.5444176197052002,0.050000000745058,0.2290433049201965,291.5159912109375,291.1499938964844,274.9046630859375,272.3477478027344,286.3099365234375,295.0075988769531,291.498291015625,1.0,0.1581486910581588,0.942598283290863,0.942598283290863,1.0,1.0,-0.5658275485038757,0.244978591799736,0.3208489716053009,0.0818244889378547,0.0,0.0,0.0,25.243480682373047,25.0,-66.90808868408203,-1305.3187255859375,34.58918380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217834472656,299.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.357421875,18000.0,0.0,0.0,0.0643485486507415,0.0,0.0,0.0,0.0,1.0,0.0081179020926356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0125224953517317,0.0662189647555351,-0.0536964684724807,0.0,6.530559767270461e-05,0.0,0.0,2.496870279312134,0.0,0.0,0.0,0.2633394002914428,4.0,0.0,1.0
830460,293.3378601074219,297.1499938964844,293.1499938964844,0.0045063905417919,-345.73114013671875,296.7495422363281,0.5443998575210571,0.050000000745058,0.0458527505397796,295.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.5443998575210571,0.050000000745058,0.0482851564884185,293.40264892578125,297.1499938964844,293.1499938964844,0.0092102978378534,-467.7611083984375,301.3236999511719,0.5443998575210571,0.050000000745058,0.0356632508337497,293.1963806152344,297.1499938964844,293.1499938964844,0.0706650018692016,-1851.3349609375,304.14520263671875,0.7332899570465088,0.1167951524257659,0.1116842478513717,293.43682861328125,297.1499938964844,293.1499938964844,0.0014429809525609,-561.9160766601562,292.5880432128906,0.5443998575210571,0.050000000745058,0.2290439903736114,290.5205993652344,291.1499938964844,274.9070129394531,272.3414611816406,286.31072998046875,295.007080078125,290.44219970703125,1.0,0.1580315232276916,0.944302499294281,0.944302499294281,1.0,1.0,-0.5646553635597229,0.244468480348587,0.3201869130134582,0.08172257989645,0.0,0.0,0.1126778349280357,25.239240646362305,25.0,-324.47467041015625,-3434.939208984375,34.47098922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,301.8397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17779.521484375,18000.0,0.0,0.0,0.0583094023168087,0.0,0.0,0.0,0.0,1.0,0.0057801511138677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829063802957534,0.1233410239219665,-0.0404346510767936,0.0,5.917662929277867e-05,0.0,0.0,4.6926679611206055,0.0,0.0,0.0,0.2703438699245453,4.0,0.0,1.0
830520,293.3378601074219,297.1499938964844,293.1499938964844,0.0045063905417919,-345.73114013671875,296.7495422363281,0.5443998575210571,0.050000000745058,0.0458527505397796,295.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.5443998575210571,0.050000000745058,0.0482851564884185,293.40264892578125,297.1499938964844,293.1499938964844,0.0092102978378534,-467.7611083984375,301.3236999511719,0.5443998575210571,0.050000000745058,0.0356632508337497,293.1963806152344,297.1499938964844,293.1499938964844,0.0706650018692016,-1851.3349609375,304.14520263671875,0.7332899570465088,0.1167951524257659,0.1116842478513717,293.43682861328125,297.1499938964844,293.1499938964844,0.0014429809525609,-561.9160766601562,292.5880432128906,0.5443998575210571,0.050000000745058,0.2290439903736114,290.5205993652344,291.1499938964844,274.9070129394531,272.3414611816406,286.31072998046875,295.007080078125,290.44219970703125,1.0,0.1580315232276916,0.944302499294281,0.944302499294281,1.0,1.0,-0.5646553635597229,0.244468480348587,0.3201869130134582,0.08172257989645,0.0,0.0,0.1126778349280357,25.239240646362305,25.0,-324.47467041015625,-3434.939208984375,34.47098922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,301.8397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17779.521484375,18000.0,0.0,0.0,0.0583094023168087,0.0,0.0,0.0,0.0,1.0,0.0057801511138677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829063802957534,0.1233410239219665,-0.0404346510767936,0.0,5.917662929277867e-05,0.0,0.0,4.6926679611206055,0.0,0.0,0.0,0.2703438699245453,4.0,0.0,1.0
830580,293.33514404296875,297.1499938964844,293.1499938964844,0.0043470240198075,-324.6388854980469,297.0564270019531,0.5444625020027161,0.050000000745058,0.0458522886037826,295.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5444625020027161,0.050000000745058,0.0482846647500991,293.4012145996094,297.1499938964844,293.1499938964844,0.0086627025157213,-437.3988342285156,301.3803405761719,0.5444625020027161,0.050000000745058,0.0356628894805908,293.19390869140625,297.1499938964844,293.1499938964844,0.0650306716561317,-1733.6990966796875,304.1561584472656,0.7320291996002197,0.1161217018961906,0.1110307797789573,293.4347839355469,297.1499938964844,293.1499938964844,0.0013815450947731,-522.3397827148438,293.06329345703125,0.5444625020027161,0.050000000745058,0.2290416657924652,291.1906433105469,291.1499938964844,274.9080505371094,272.3353881835937,286.31024169921875,295.0045471191406,291.33026123046875,1.0,0.15792316198349,0.946006715297699,0.946006715297699,1.0,1.0,-0.5638667941093445,0.2441199421882629,0.3197468221187591,0.0816987156867981,0.0,0.0,0.0763195306062698,25.22206687927246,25.0,607.4036865234375,-3623.4091796875,34.37788391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,304.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.533203125,18000.0,0.0,0.0,0.0597526580095291,0.0,0.0,0.0,0.0,1.0,0.0025570087600499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989714041352272,0.1109859272837638,-0.0120145231485366,0.0,6.0641352320089936e-05,0.0,0.0,4.294219017028809,0.0,0.0,0.0,0.2708468735218048,4.0,0.0,1.0
830640,293.33514404296875,297.1499938964844,293.1499938964844,0.0043470240198075,-324.6388854980469,297.0564270019531,0.5444625020027161,0.050000000745058,0.0458522886037826,295.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5444625020027161,0.050000000745058,0.0482846647500991,293.4012145996094,297.1499938964844,293.1499938964844,0.0086627025157213,-437.3988342285156,301.3803405761719,0.5444625020027161,0.050000000745058,0.0356628894805908,293.19390869140625,297.1499938964844,293.1499938964844,0.0650306716561317,-1733.6990966796875,304.1561584472656,0.7320291996002197,0.1161217018961906,0.1110307797789573,293.4347839355469,297.1499938964844,293.1499938964844,0.0013815450947731,-522.3397827148438,293.06329345703125,0.5444625020027161,0.050000000745058,0.2290416657924652,291.1906433105469,291.1499938964844,274.9080505371094,272.3353881835937,286.31024169921875,295.0045471191406,291.33026123046875,1.0,0.15792316198349,0.946006715297699,0.946006715297699,1.0,1.0,-0.5638667941093445,0.2441199421882629,0.3197468221187591,0.0816987156867981,0.0,0.0,0.0763195306062698,25.22206687927246,25.0,607.4036865234375,-3623.4091796875,34.37788391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,304.7093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.533203125,18000.0,0.0,0.0,0.0597526580095291,0.0,0.0,0.0,0.0,1.0,0.0025570087600499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989714041352272,0.1109859272837638,-0.0120145231485366,0.0,6.0641352320089936e-05,0.0,0.0,4.294219017028809,0.0,0.0,0.0,0.2708468735218048,4.0,0.0,1.0
830700,293.3358459472656,297.1499938964844,293.1499938964844,0.0042724874801933,-317.118408203125,297.1521301269531,0.5444738268852234,0.050000000745058,0.0458522029221057,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4002380371094,0.5444738268852234,0.050000000745058,0.0482845790684223,293.4020690917969,297.1499938964844,293.1499938964844,0.0084868427366018,-428.6199035644531,301.3859558105469,0.5444738268852234,0.050000000745058,0.0356628261506557,293.1932983398437,297.1499938964844,293.1499938964844,0.0634598508477211,-1701.96630859375,304.1578369140625,0.7312790751457214,0.1156875416636467,0.1106562614440918,293.4356994628906,297.1499938964844,293.1499938964844,0.0013171470491215,-494.3891906738281,293.2140197753906,0.5444738268852234,0.050000000745058,0.2290412485599517,291.426025390625,291.1499938964844,274.9080505371094,272.3323974609375,286.311279296875,295.0060729980469,291.4798889160156,1.0,0.1578709334135055,0.9468587636947632,0.9468587636947632,1.0,1.0,-0.563416600227356,0.2439226359128952,0.3194939494132995,0.0816738903522491,0.0,0.0,0.0330332294106483,25.21699523925781,25.0,451.1053771972656,-3360.285400390625,34.329341888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08355712890625,303.7327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18066.236328125,18000.0,0.0,0.0,0.0615346245467662,0.0,0.0,0.0,0.0,1.0,0.0031397333368659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827167481184005,0.1001967117190361,-0.0174799636006355,0.0,6.244982068892568e-05,0.0,0.0,3.853358745574951,0.0,0.0,0.0,0.2692088782787323,4.0,0.0,1.0
830760,293.33660888671875,297.1499938964844,293.1499938964844,0.0042287390679121,-313.3456726074219,297.16363525390625,0.5444661378860474,0.050000000745058,0.0458522625267505,295.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4989013671875,0.5444661378860474,0.050000000745058,0.0482846423983573,293.4033203125,297.1499938964844,293.1499938964844,0.0083885332569479,-424.4414978027344,301.35791015625,0.5444661378860474,0.050000000745058,0.0356628708541393,293.1929626464844,297.1499938964844,293.1499938964844,0.0626907870173454,-1687.046142578125,304.1578063964844,0.7303837537765503,0.1152048856019973,0.1102210581302642,293.4366760253906,297.1499938964844,293.1499938964844,0.0012681072112172,-474.8860778808594,293.2333068847656,0.5444661378860474,0.050000000745058,0.2290415465831756,291.5074768066406,291.1499938964844,274.9076538085937,272.3294677734375,286.3128356933594,295.0078430175781,291.5220031738281,1.0,0.1578187495470047,0.9463443756103516,0.9463443756103516,1.0,1.0,-0.562894880771637,0.2436735033988952,0.3192213773727417,0.081610307097435,0.0,0.0,0.0004724687023553,25.2151107788086,25.0,274.2908630371094,-3169.61328125,34.276981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,302.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0546875,18000.0,0.0,0.0,0.0630863904953002,0.0,0.0,0.0,0.0,1.0,0.0038233443628996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071374200284481,0.095764085650444,-0.0243898835033178,0.0,6.402466533472762e-05,0.0,0.0,3.662611722946167,0.0,0.0,0.0,0.2681941986083984,4.0,0.0,1.0
