time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.336181640625,297.1499938964844,293.1499938964844,0.004244350362569,-321.49932861328125,296.8585510253906,0.5444345474243164,0.050000000745058,0.0458525009453296,295.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5444345474243164,0.050000000745058,0.0482848919928073,293.4051208496094,297.1499938964844,293.1499938964844,0.0085544902831316,-439.4640197753906,301.16748046875,0.5444345474243164,0.050000000745058,0.0356630571186542,293.1922912597656,297.1499938964844,293.1499938964844,0.0656605437397956,-1750.8680419921875,304.14959716796875,0.7284610867500305,0.1142477169632911,0.1092981174588203,293.4367370605469,297.1499938964844,293.1499938964844,0.0011615306138992,-444.7507629394531,292.7567138671875,0.5444345474243164,0.050000000745058,0.2290427386760711,291.0716247558594,291.1499938964844,274.9056091308594,272.32379150390625,286.3147277832031,295.0097045898437,290.71405029296875,1.0,0.157714307308197,0.9453155398368835,0.9453155398368835,1.0,1.0,-0.5617895126342773,0.2431483417749405,0.3186411559581756,0.081462450325489,0.0,0.0,0.0180502533912658,25.213979721069336,25.0,-1398.167724609375,-521.837890625,34.16896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,298.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1328125,18000.0,0.0,0.0,0.0621580965816974,0.0,0.0,0.0,0.0,1.0,0.011920372955501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046208179555833,0.0715393647551536,-0.0669185444712638,0.0,6.308256706688553e-05,0.0,0.0,2.6585638523101807,0.0,0.0,0.0,0.2633468806743622,4.0,0.0,1.0
830880,293.336181640625,297.1499938964844,293.1499938964844,0.004244350362569,-321.49932861328125,296.8585510253906,0.5444345474243164,0.050000000745058,0.0458525009453296,295.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5444345474243164,0.050000000745058,0.0482848919928073,293.4051208496094,297.1499938964844,293.1499938964844,0.0085544902831316,-439.4640197753906,301.16748046875,0.5444345474243164,0.050000000745058,0.0356630571186542,293.1922912597656,297.1499938964844,293.1499938964844,0.0656605437397956,-1750.8680419921875,304.14959716796875,0.7284610867500305,0.1142477169632911,0.1092981174588203,293.4367370605469,297.1499938964844,293.1499938964844,0.0011615306138992,-444.7507629394531,292.7567138671875,0.5444345474243164,0.050000000745058,0.2290427386760711,291.0716247558594,291.1499938964844,274.9056091308594,272.32379150390625,286.3147277832031,295.0097045898437,290.71405029296875,1.0,0.157714307308197,0.9453155398368835,0.9453155398368835,1.0,1.0,-0.5617895126342773,0.2431483417749405,0.3186411559581756,0.081462450325489,0.0,0.0,0.0180502533912658,25.213979721069336,25.0,-1398.167724609375,-521.837890625,34.16896057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,298.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1328125,18000.0,0.0,0.0,0.0621580965816974,0.0,0.0,0.0,0.0,1.0,0.011920372955501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046208179555833,0.0715393647551536,-0.0669185444712638,0.0,6.308256706688553e-05,0.0,0.0,2.6585638523101807,0.0,0.0,0.0,0.2633468806743622,4.0,0.0,1.0
830940,293.33056640625,297.1499938964844,293.1499938964844,0.0042715203016996,-323.1143493652344,296.6806640625,0.5444780588150024,0.050000000745058,0.045852180570364,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7886047363281,0.5444780588150024,0.050000000745058,0.0482845529913902,293.40264892578125,297.1499938964844,293.1499938964844,0.0084819421172142,-436.6554870605469,301.03179931640625,0.5444780588150024,0.050000000745058,0.0356628075242042,293.1898498535156,297.1499938964844,293.1499938964844,0.0649974644184112,-1737.7568359375,304.1519775390625,0.7271901369094849,0.1136726140975952,0.1086594462394714,293.4317626953125,297.1499938964844,293.1499938964844,0.0011999431299045,-459.01025390625,292.4692687988281,0.5444780588150024,0.050000000745058,0.2290411293506622,290.8423767089844,291.1499938964844,274.9017944335937,272.318359375,286.31207275390625,295.0047607421875,291.0605163574219,1.0,0.1576157659292221,0.9442866444587708,0.9442866444587708,1.0,1.0,-0.5610198974609375,0.2427662312984466,0.3182536959648132,0.0813781917095184,0.0,0.0,0.1159450635313987,25.200544357299805,25.0,553.6179809570312,-3783.6943359375,34.08183670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42236328125,304.9432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.060546875,18000.0,0.0,0.0,0.0580273196101188,0.0,0.0,0.0,0.0,1.0,0.0027542146854102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091101393103599,0.122895710170269,-0.0137855745851993,0.0,5.889035310246982e-05,0.0,0.0,4.758767604827881,0.0,0.0,0.0,0.2720949053764343,4.0,0.0,1.0
831000,293.33056640625,297.1499938964844,293.1499938964844,0.0042715203016996,-323.1143493652344,296.6806640625,0.5444780588150024,0.050000000745058,0.045852180570364,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7886047363281,0.5444780588150024,0.050000000745058,0.0482845529913902,293.40264892578125,297.1499938964844,293.1499938964844,0.0084819421172142,-436.6554870605469,301.03179931640625,0.5444780588150024,0.050000000745058,0.0356628075242042,293.1898498535156,297.1499938964844,293.1499938964844,0.0649974644184112,-1737.7568359375,304.1519775390625,0.7271901369094849,0.1136726140975952,0.1086594462394714,293.4317626953125,297.1499938964844,293.1499938964844,0.0011999431299045,-459.01025390625,292.4692687988281,0.5444780588150024,0.050000000745058,0.2290411293506622,290.8423767089844,291.1499938964844,274.9017944335937,272.318359375,286.31207275390625,295.0047607421875,291.0605163574219,1.0,0.1576157659292221,0.9442866444587708,0.9442866444587708,1.0,1.0,-0.5610198974609375,0.2427662312984466,0.3182536959648132,0.0813781917095184,0.0,0.0,0.1159450635313987,25.200544357299805,25.0,553.6179809570312,-3783.6943359375,34.08183670043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42236328125,304.9432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.060546875,18000.0,0.0,0.0,0.0580273196101188,0.0,0.0,0.0,0.0,1.0,0.0027542146854102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091101393103599,0.122895710170269,-0.0137855745851993,0.0,5.889035310246982e-05,0.0,0.0,4.758767604827881,0.0,0.0,0.0,0.2720949053764343,4.0,0.0,1.0
831060,293.33123779296875,297.1499938964844,293.1499938964844,0.0041039213538169,-305.0636291503906,296.9607849121094,0.5445183515548706,0.050000000745058,0.0458518825471401,295.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317932128906,0.5445183515548706,0.050000000745058,0.0482842400670051,293.4037780761719,297.1499938964844,293.1499938964844,0.0080788228660821,-414.71240234375,301.0869140625,0.5445183515548706,0.050000000745058,0.0356625728309154,293.18829345703125,297.1499938964844,293.1499938964844,0.0611385554075241,-1659.29931640625,304.15740966796875,0.7260138988494873,0.1129813268780708,0.1080715954303741,293.4329833984375,297.1499938964844,293.1499938964844,0.0010702080326154,-401.3719787597656,292.9068298339844,0.5445183515548706,0.050000000745058,0.2290396392345428,291.4530944824219,291.1499938964844,274.8960266113281,272.31317138671875,286.3115539550781,295.0061340332031,291.4965515136719,1.0,0.1575246006250381,0.9446293115615844,0.9446293115615844,1.0,1.0,-0.5603116750717163,0.2424359917640686,0.3178757131099701,0.0813245549798011,0.0,0.0,0.0252186171710491,25.188152313232425,25.0,416.7117004394531,-3306.704833984375,34.00174331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372314453125,303.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.923828125,18000.0,0.0,0.0,0.0616118982434272,0.0,0.0,0.0,0.0,1.0,0.003293546847999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799159780144691,0.0989294424653053,-0.0190134681761264,0.0,6.252824823604897e-05,0.0,0.0,3.799830436706543,0.0,0.0,0.0,0.2689549028873443,4.0,0.0,1.0
831120,293.33123779296875,297.1499938964844,293.1499938964844,0.0041039213538169,-305.0636291503906,296.9607849121094,0.5445183515548706,0.050000000745058,0.0458518825471401,295.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4317932128906,0.5445183515548706,0.050000000745058,0.0482842400670051,293.4037780761719,297.1499938964844,293.1499938964844,0.0080788228660821,-414.71240234375,301.0869140625,0.5445183515548706,0.050000000745058,0.0356625728309154,293.18829345703125,297.1499938964844,293.1499938964844,0.0611385554075241,-1659.29931640625,304.15740966796875,0.7260138988494873,0.1129813268780708,0.1080715954303741,293.4329833984375,297.1499938964844,293.1499938964844,0.0010702080326154,-401.3719787597656,292.9068298339844,0.5445183515548706,0.050000000745058,0.2290396392345428,291.4530944824219,291.1499938964844,274.8960266113281,272.31317138671875,286.3115539550781,295.0061340332031,291.4965515136719,1.0,0.1575246006250381,0.9446293115615844,0.9446293115615844,1.0,1.0,-0.5603116750717163,0.2424359917640686,0.3178757131099701,0.0813245549798011,0.0,0.0,0.0252186171710491,25.188152313232425,25.0,416.7117004394531,-3306.704833984375,34.00174331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372314453125,303.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.923828125,18000.0,0.0,0.0,0.0616118982434272,0.0,0.0,0.0,0.0,1.0,0.003293546847999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799159780144691,0.0989294424653053,-0.0190134681761264,0.0,6.252824823604897e-05,0.0,0.0,3.799830436706543,0.0,0.0,0.0,0.2689549028873443,4.0,0.0,1.0
831180,293.332275390625,297.1499938964844,293.1499938964844,0.0040416405536234,-301.0821533203125,296.9130859375,0.5444930791854858,0.050000000745058,0.0458520725369453,295.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5444930791854858,0.050000000745058,0.0482844412326812,293.4063415527344,297.1499938964844,293.1499938964844,0.0079674692824482,-411.4413757324219,301.0011291503906,0.5444930791854858,0.050000000745058,0.0356627218425273,293.1877746582031,297.1499938964844,293.1499938964844,0.0606694482266902,-1651.514892578125,304.155517578125,0.7243295907974243,0.1121189072728157,0.1072767898440361,293.4345397949219,297.1499938964844,293.1499938964844,0.0009706859709694,-364.5468444824219,292.83270263671875,0.5444930791854858,0.050000000745058,0.2290405929088592,291.4820556640625,291.1499938964844,274.8881530761719,272.3082275390625,286.3102111816406,295.0085754394531,291.35333251953125,1.0,0.1574337184429168,0.9449719786643982,0.9449719786643982,1.0,1.0,-0.5593596696853638,0.2420089393854141,0.3173507452011108,0.0812114626169204,0.0,0.0,0.0,25.18669319152832,25.0,-682.7528686523438,-37.77263259887695,33.90874481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072265625,298.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18148.404296875,18000.0,0.0,0.0,0.0637689977884292,0.0,0.0,0.0,0.0,1.0,0.010129895992577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008999197161756,0.062833659350872,-0.0619337372481823,0.0,6.471742381108925e-05,0.0,0.0,2.350419282913208,0.0,0.0,0.0,0.2625662088394165,4.0,0.0,1.0
831240,293.332275390625,297.1499938964844,293.1499938964844,0.0040416405536234,-301.0821533203125,296.9130859375,0.5444930791854858,0.050000000745058,0.0458520725369453,295.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.5444930791854858,0.050000000745058,0.0482844412326812,293.4063415527344,297.1499938964844,293.1499938964844,0.0079674692824482,-411.4413757324219,301.0011291503906,0.5444930791854858,0.050000000745058,0.0356627218425273,293.1877746582031,297.1499938964844,293.1499938964844,0.0606694482266902,-1651.514892578125,304.155517578125,0.7243295907974243,0.1121189072728157,0.1072767898440361,293.4345397949219,297.1499938964844,293.1499938964844,0.0009706859709694,-364.5468444824219,292.83270263671875,0.5444930791854858,0.050000000745058,0.2290405929088592,291.4820556640625,291.1499938964844,274.8881530761719,272.3082275390625,286.3102111816406,295.0085754394531,291.35333251953125,1.0,0.1574337184429168,0.9449719786643982,0.9449719786643982,1.0,1.0,-0.5593596696853638,0.2420089393854141,0.3173507452011108,0.0812114626169204,0.0,0.0,0.0,25.18669319152832,25.0,-682.7528686523438,-37.77263259887695,33.90874481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072265625,298.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18148.404296875,18000.0,0.0,0.0,0.0637689977884292,0.0,0.0,0.0,0.0,1.0,0.010129895992577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008999197161756,0.062833659350872,-0.0619337372481823,0.0,6.471742381108925e-05,0.0,0.0,2.350419282913208,0.0,0.0,0.0,0.2625662088394165,4.0,0.0,1.0
831300,293.33056640625,297.1499938964844,293.1499938964844,0.0041102259419858,-313.983642578125,296.5520324707031,0.5444815158843994,0.050000000745058,0.0458521619439125,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9860534667969,0.5444815158843994,0.050000000745058,0.0482845343649387,293.406494140625,297.1499938964844,293.1499938964844,0.0082294037565588,-431.45306396484375,300.80975341796875,0.5444815158843994,0.050000000745058,0.035662792623043,293.187255859375,297.1499938964844,293.1499938964844,0.0646787285804748,-1735.34521484375,304.14715576171875,0.7234928011894226,0.1117402911186218,0.1068841814994812,293.43310546875,297.1499938964844,293.1499938964844,0.0009185820817947,-354.0642395019531,292.26519775390625,0.5444815158843994,0.050000000745058,0.229041039943695,290.8987121582031,291.1499938964844,274.8833312988281,272.3058776855469,286.3080139160156,295.0080871582031,290.5404663085937,1.0,0.1573884785175323,0.9451432824134828,0.9451432824134828,1.0,1.0,-0.5588893294334412,0.2417995333671569,0.3170897960662842,0.0811522006988525,0.0,0.0,0.0428384095430374,25.18574905395508,25.0,-1281.702880859375,-2864.023193359375,33.86265182495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335510253906,298.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17659.2734375,18000.0,0.0,0.0,0.060745820403099,0.0,0.0,0.0,0.0,1.0,0.0086751030758023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0511752106249332,0.1069792136549949,-0.055804006755352,0.0,6.164928345242515e-05,0.0,0.0,3.9863412380218506,0.0,0.0,0.0,0.2687729299068451,4.0,0.0,1.0
831360,293.3268127441406,297.1499938964844,293.1499938964844,0.0041830162517726,-321.5077819824219,296.2998352050781,0.5444976091384888,0.050000000745058,0.0458520427346229,295.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.51824951171875,0.5444976091384888,0.050000000745058,0.0482844077050685,293.4048767089844,297.1499938964844,293.1499938964844,0.0083124609664082,-437.38623046875,300.6663513183594,0.5444976091384888,0.050000000745058,0.0356626994907856,293.18603515625,297.1499938964844,293.1499938964844,0.0656569451093673,-1755.992431640625,304.1461486816406,0.7228978276252747,0.111508198082447,0.106594331562519,293.4296569824219,297.1499938964844,293.1499938964844,0.0009796564700081,-380.2942504882813,291.8636779785156,0.5444976091384888,0.050000000745058,0.2290404438972473,290.4978942871094,291.1499938964844,274.8779602050781,272.3035888671875,286.30401611328125,295.0047912597656,290.6406555175781,1.0,0.1573450714349746,0.945314884185791,0.945314884185791,1.0,1.0,-0.5585402846336365,0.2416419386863708,0.3168983459472656,0.0811156406998634,0.0,0.0,0.1345447301864624,25.18023109436035,25.0,128.99526977539062,-3633.15234375,33.82390213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5344543457031,303.5313415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17816.0078125,18000.0,0.0,0.0,0.0571287758648395,0.0,0.0,0.0,0.0,1.0,0.0043928935192525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974636673927307,0.127429112792015,-0.0299654472619295,0.0,5.797844642074779e-05,0.0,0.0,4.887574672698975,0.0,0.0,0.0,0.2716188132762909,4.0,0.0,1.0
831420,293.3252868652344,297.1499938964844,293.1499938964844,0.0040008430369198,-299.0449523925781,296.7118225097656,0.5445675849914551,0.050000000745058,0.0458515211939811,295.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.5445675849914551,0.050000000745058,0.0482838600873947,293.4042663574219,297.1499938964844,293.1499938964844,0.0078168231993913,-407.3147277832031,300.7893981933594,0.5445675849914551,0.050000000745058,0.035662293434143,293.1837463378906,297.1499938964844,293.1499938964844,0.0602585673332214,-1644.95068359375,304.1561279296875,0.7221272587776184,0.1110617071390152,0.1061966940760612,293.4288330078125,297.1499938964844,293.1499938964844,0.0008826565463095,-332.4378356933594,292.50274658203125,0.5445675849914551,0.050000000745058,0.2290378361940384,291.3115539550781,291.1499938964844,274.86529541015625,272.2992248535156,286.298095703125,295.0025329589844,291.4130249023437,1.0,0.157265692949295,0.9456580877304076,0.9456580877304076,1.0,1.0,-0.5580582022666931,0.241419717669487,0.3166384994983673,0.081081286072731,0.0,0.0,0.0572571828961372,25.16335678100586,25.0,563.0361938476562,-3496.695556640625,33.76164627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,304.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6328125,18000.0,0.0,0.0,0.0600679032504558,0.0,0.0,0.0,0.0,1.0,0.0027603763155639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919385403394699,0.1057867631316185,-0.0138482227921485,0.0,6.0961287090322e-05,0.0,0.0,4.083972454071045,0.0,0.0,0.0,0.2701299786567688,4.0,0.0,1.0
831480,293.3252868652344,297.1499938964844,293.1499938964844,0.0040008430369198,-299.0449523925781,296.7118225097656,0.5445675849914551,0.050000000745058,0.0458515211939811,295.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.5445675849914551,0.050000000745058,0.0482838600873947,293.4042663574219,297.1499938964844,293.1499938964844,0.0078168231993913,-407.3147277832031,300.7893981933594,0.5445675849914551,0.050000000745058,0.035662293434143,293.1837463378906,297.1499938964844,293.1499938964844,0.0602585673332214,-1644.95068359375,304.1561279296875,0.7221272587776184,0.1110617071390152,0.1061966940760612,293.4288330078125,297.1499938964844,293.1499938964844,0.0008826565463095,-332.4378356933594,292.50274658203125,0.5445675849914551,0.050000000745058,0.2290378361940384,291.3115539550781,291.1499938964844,274.86529541015625,272.2992248535156,286.298095703125,295.0025329589844,291.4130249023437,1.0,0.157265692949295,0.9456580877304076,0.9456580877304076,1.0,1.0,-0.5580582022666931,0.241419717669487,0.3166384994983673,0.081081286072731,0.0,0.0,0.0572571828961372,25.16335678100586,25.0,563.0361938476562,-3496.695556640625,33.76164627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,304.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.6328125,18000.0,0.0,0.0,0.0600679032504558,0.0,0.0,0.0,0.0,1.0,0.0027603763155639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919385403394699,0.1057867631316185,-0.0138482227921485,0.0,6.0961287090322e-05,0.0,0.0,4.083972454071045,0.0,0.0,0.0,0.2701299786567688,4.0,0.0,1.0
831540,293.3265991210937,297.1499938964844,293.1499938964844,0.0039105825126171,-290.7926940917969,296.7721862792969,0.5445629954338074,0.050000000745058,0.0458515584468841,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5184326171875,0.5445629954338074,0.050000000745058,0.0482838973402977,293.4067687988281,297.1499938964844,293.1499938964844,0.0076192901469767,-397.7156066894531,300.7525939941406,0.5445629954338074,0.050000000745058,0.0356623232364654,293.1830139160156,297.1499938964844,293.1499938964844,0.0586843788623809,-1614.28125,304.1565856933594,0.7208060622215271,0.1103577613830566,0.1055803596973419,293.4306640625,297.1499938964844,293.1499938964844,0.0007843486964702,-293.5878295898437,292.5962829589844,0.5445629954338074,0.050000000745058,0.2290380299091339,291.5235290527344,291.1499938964844,274.8500061035156,272.2951354980469,286.29296875,295.00457763671875,291.5306701660156,1.0,0.1571885347366333,0.9460012912750244,0.9460012912750244,1.0,1.0,-0.5573189854621887,0.2410956472158432,0.3162233233451843,0.0809810310602188,0.0,0.0,0.0,25.159040451049805,25.0,188.6975250244141,-2579.80517578125,33.68674850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,301.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18184.5078125,18000.0,0.0,0.0,0.0633256733417511,0.0,0.0,0.0,0.0,1.0,0.005692102946341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0410001464188098,0.0810202732682228,-0.0400201268494129,0.0,6.42675076960586e-05,0.0,0.0,3.0829999446868896,0.0,0.0,0.0,0.2653989195823669,4.0,0.0,1.0
831600,293.3265991210937,297.1499938964844,293.1499938964844,0.0039105825126171,-290.7926940917969,296.7721862792969,0.5445629954338074,0.050000000745058,0.0458515584468841,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5184326171875,0.5445629954338074,0.050000000745058,0.0482838973402977,293.4067687988281,297.1499938964844,293.1499938964844,0.0076192901469767,-397.7156066894531,300.7525939941406,0.5445629954338074,0.050000000745058,0.0356623232364654,293.1830139160156,297.1499938964844,293.1499938964844,0.0586843788623809,-1614.28125,304.1565856933594,0.7208060622215271,0.1103577613830566,0.1055803596973419,293.4306640625,297.1499938964844,293.1499938964844,0.0007843486964702,-293.5878295898437,292.5962829589844,0.5445629954338074,0.050000000745058,0.2290380299091339,291.5235290527344,291.1499938964844,274.8500061035156,272.2951354980469,286.29296875,295.00457763671875,291.5306701660156,1.0,0.1571885347366333,0.9460012912750244,0.9460012912750244,1.0,1.0,-0.5573189854621887,0.2410956472158432,0.3162233233451843,0.0809810310602188,0.0,0.0,0.0,25.159040451049805,25.0,188.6975250244141,-2579.80517578125,33.68674850463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,301.7186584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18184.5078125,18000.0,0.0,0.0,0.0633256733417511,0.0,0.0,0.0,0.0,1.0,0.005692102946341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0410001464188098,0.0810202732682228,-0.0400201268494129,0.0,6.42675076960586e-05,0.0,0.0,3.0829999446868896,0.0,0.0,0.0,0.2653989195823669,4.0,0.0,1.0
831660,293.32421875,297.1499938964844,293.1499938964844,0.0039802719838917,-306.1348571777344,296.2611389160156,0.5445401072502136,0.050000000745058,0.0458517298102378,295.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.5445401072502136,0.050000000745058,0.0482840798795223,293.4076232910156,297.1499938964844,293.1499938964844,0.0078974086791276,-421.960205078125,300.4482421875,0.5445401072502136,0.050000000745058,0.0356624573469162,293.18212890625,297.1499938964844,293.1499938964844,0.0638024657964706,-1721.2271728515625,304.145263671875,0.7193232178688049,0.1096940413117408,0.1049045920372009,293.42889404296875,297.1499938964844,293.1499938964844,0.000682120968122,-264.2957458496094,291.7895812988281,0.5445401072502136,0.050000000745058,0.2290388941764831,290.7463073730469,291.1499938964844,274.8326721191406,272.2906188964844,286.28448486328125,295.00372314453125,290.4330444335937,1.0,0.1571113616228103,0.9471389055252076,0.9471389055252076,1.0,1.0,-0.5565095543861389,0.2407587170600891,0.3157508373260498,0.0808726996183395,0.0,0.0,0.0670520886778831,25.157699584960938,25.0,-961.728759765625,-3234.947265625,33.60808181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3464050292969,299.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17746.72265625,18000.0,0.0,0.0,0.0594055131077766,0.0,0.0,0.0,0.0,1.0,0.0071066878736019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715535134077072,0.1198139563202858,-0.0482604391872882,0.0,6.028904317645356e-05,0.0,0.0,4.528946399688721,0.0,0.0,0.0,0.2688234448432922,4.0,0.0,1.0
831720,293.32421875,297.1499938964844,293.1499938964844,0.0039802719838917,-306.1348571777344,296.2611389160156,0.5445401072502136,0.050000000745058,0.0458517298102378,295.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.5445401072502136,0.050000000745058,0.0482840798795223,293.4076232910156,297.1499938964844,293.1499938964844,0.0078974086791276,-421.960205078125,300.4482421875,0.5445401072502136,0.050000000745058,0.0356624573469162,293.18212890625,297.1499938964844,293.1499938964844,0.0638024657964706,-1721.2271728515625,304.145263671875,0.7193232178688049,0.1096940413117408,0.1049045920372009,293.42889404296875,297.1499938964844,293.1499938964844,0.000682120968122,-264.2957458496094,291.7895812988281,0.5445401072502136,0.050000000745058,0.2290388941764831,290.7463073730469,291.1499938964844,274.8326721191406,272.2906188964844,286.28448486328125,295.00372314453125,290.4330444335937,1.0,0.1571113616228103,0.9471389055252076,0.9471389055252076,1.0,1.0,-0.5565095543861389,0.2407587170600891,0.3157508373260498,0.0808726996183395,0.0,0.0,0.0670520886778831,25.157699584960938,25.0,-961.728759765625,-3234.947265625,33.60808181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3464050292969,299.6397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17746.72265625,18000.0,0.0,0.0,0.0594055131077766,0.0,0.0,0.0,0.0,1.0,0.0071066878736019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715535134077072,0.1198139563202858,-0.0482604391872882,0.0,6.028904317645356e-05,0.0,0.0,4.528946399688721,0.0,0.0,0.0,0.2688234448432922,4.0,0.0,1.0
831780,293.319091796875,297.1499938964844,293.1499938964844,0.0039270310662686,-296.52783203125,296.3775939941406,0.5446092486381531,0.050000000745058,0.0458512157201767,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5446092486381531,0.050000000745058,0.048283539712429,293.40496826171875,297.1499938964844,293.1499938964844,0.0076207285746932,-403.9870910644531,300.4424743652344,0.5446092486381531,0.050000000745058,0.0356620587408542,293.179443359375,297.1499938964844,293.1499938964844,0.0604141876101493,-1651.385498046875,304.15301513671875,0.7186934351921082,0.1094237938523292,0.104582242667675,293.4245300292969,297.1499938964844,293.1499938964844,0.0007039216579869,-267.6030578613281,291.9592590332031,0.5446092486381531,0.050000000745058,0.2290363311767578,291.0227966308594,291.1499938964844,274.8139953613281,272.2848815917969,286.2727966308594,294.99761962890625,291.2078857421875,1.0,0.1570418775081634,0.9482764601707458,0.9482764601707458,1.0,1.0,-0.556117832660675,0.2405954301357269,0.3155224025249481,0.0808537751436233,0.0,0.0,0.0981247425079345,25.14147186279297,25.0,617.8071899414062,-3717.41064453125,33.55531692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,304.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.484375,18000.0,0.0,0.0,0.0585305020213127,0.0,0.0,0.0,0.0,1.0,0.0024998518638312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059608459472656,0.1174769103527069,-0.0115160690620541,0.0,5.940101618762128e-05,0.0,0.0,4.552496433258057,0.0,0.0,0.0,0.2716308534145355,4.0,0.0,1.0
831840,293.319091796875,297.1499938964844,293.1499938964844,0.0039270310662686,-296.52783203125,296.3775939941406,0.5446092486381531,0.050000000745058,0.0458512157201767,294.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96551513671875,0.5446092486381531,0.050000000745058,0.048283539712429,293.40496826171875,297.1499938964844,293.1499938964844,0.0076207285746932,-403.9870910644531,300.4424743652344,0.5446092486381531,0.050000000745058,0.0356620587408542,293.179443359375,297.1499938964844,293.1499938964844,0.0604141876101493,-1651.385498046875,304.15301513671875,0.7186934351921082,0.1094237938523292,0.104582242667675,293.4245300292969,297.1499938964844,293.1499938964844,0.0007039216579869,-267.6030578613281,291.9592590332031,0.5446092486381531,0.050000000745058,0.2290363311767578,291.0227966308594,291.1499938964844,274.8139953613281,272.2848815917969,286.2727966308594,294.99761962890625,291.2078857421875,1.0,0.1570418775081634,0.9482764601707458,0.9482764601707458,1.0,1.0,-0.556117832660675,0.2405954301357269,0.3155224025249481,0.0808537751436233,0.0,0.0,0.0981247425079345,25.14147186279297,25.0,617.8071899414062,-3717.41064453125,33.55531692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,304.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.484375,18000.0,0.0,0.0,0.0585305020213127,0.0,0.0,0.0,0.0,1.0,0.0024998518638312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059608459472656,0.1174769103527069,-0.0115160690620541,0.0,5.940101618762128e-05,0.0,0.0,4.552496433258057,0.0,0.0,0.0,0.2716308534145355,4.0,0.0,1.0
831900,293.3193359375,297.1499938964844,293.1499938964844,0.0038454513996839,-287.5941772460937,296.54180908203125,0.5446380376815796,0.050000000745058,0.0458510033786296,294.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.5446380376815796,0.050000000745058,0.0482833161950111,293.40545654296875,297.1499938964844,293.1499938964844,0.0074376016855239,-393.0027465820313,300.4902648925781,0.5446380376815796,0.050000000745058,0.0356618911027908,293.1786193847656,297.1499938964844,293.1499938964844,0.0585437715053558,-1613.596435546875,304.15582275390625,0.7183805108070374,0.1092170029878616,0.1044254451990127,293.4250793457031,297.1499938964844,293.1499938964844,0.0006422182777896,-241.60255432128903,292.21466064453125,0.5446380376815796,0.050000000745058,0.2290352582931518,291.3497619628906,291.1499938964844,274.8041687011719,272.28155517578125,286.2685546875,294.9975891113281,291.4357604980469,1.0,0.1570099890232086,0.9488452672958374,0.9488452672958374,1.0,1.0,-0.5559276938438416,0.240515649318695,0.3154120445251465,0.0808464288711547,0.0,0.0,0.0507038459181785,25.13457489013672,25.0,532.6947021484375,-3452.5908203125,33.530643463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,304.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.82421875,18000.0,0.0,0.0,0.0604477860033512,0.0,0.0,0.0,0.0,1.0,0.0028362106531858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893455520272255,0.1038982048630714,-0.0145526509732007,0.0,6.134682189440355e-05,0.0,0.0,4.0071120262146,0.0,0.0,0.0,0.2698549330234527,4.0,0.0,1.0
831960,293.3199768066406,297.1499938964844,293.1499938964844,0.0037963318172842,-282.9393920898437,296.5916748046875,0.5446434617042542,0.050000000745058,0.0458509624004364,294.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4703063964844,0.5446434617042542,0.050000000745058,0.0482832714915275,293.4065856933594,297.1499938964844,293.1499938964844,0.0073331189341843,-387.5230712890625,300.4826965332031,0.5446434617042542,0.050000000745058,0.0356618613004684,293.1781616210937,297.1499938964844,293.1499938964844,0.0576855652034282,-1596.7447509765625,304.15631103515625,0.7178806662559509,0.1089406609535217,0.1041952744126319,293.426025390625,297.1499938964844,293.1499938964844,0.0005908550228923,-221.40185546875,292.2914123535156,0.5446434617042542,0.050000000745058,0.2290350645780563,291.4844665527344,291.1499938964844,274.79400634765625,272.2779541015625,286.26483154296875,294.998291015625,291.5118713378906,1.0,0.1569783091545105,0.9486194849014282,0.9486194849014282,1.0,1.0,-0.5556511282920837,0.2403871417045593,0.3152639865875244,0.0808081701397895,0.0,0.0,0.0139645198360085,25.13160896301269,25.0,347.5027770996094,-3232.813232421875,33.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.189453125,18000.0,0.0,0.0,0.0622066743671894,0.0,0.0,0.0,0.0,1.0,0.003516822354868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758419185876846,0.0971124693751335,-0.0212705470621585,0.0,6.313186895567924e-05,0.0,0.0,3.7225189208984375,0.0,0.0,0.0,0.2685695886611938,4.0,0.0,1.0
832020,293.3202514648437,297.1499938964844,293.1499938964844,0.0037571305874735,-282.51519775390625,296.4635009765625,0.5446224808692932,0.050000000745058,0.0458511225879192,294.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40118408203125,0.5446224808692932,0.050000000745058,0.0482834391295909,293.4087829589844,297.1499938964844,293.1499938964844,0.0073000267148017,-389.565185546875,300.3553771972656,0.5446224808692932,0.050000000745058,0.0356619842350482,293.1776428222656,297.1499938964844,293.1499938964844,0.0585602708160877,-1615.9576416015625,304.1523742675781,0.7166011333465576,0.1083331629633903,0.1036276891827583,293.4269104003906,297.1499938964844,293.1499938964844,0.0003534919524099,-47.471435546875,292.0863952636719,0.5446224808692932,0.050000000745058,0.2290358543395996,291.3683166503906,291.1499938964844,274.7726745605469,272.2698059082031,286.25665283203125,294.9989013671875,291.1136474609375,1.0,0.1569145172834396,0.9481678605079652,0.9481678605079652,1.0,1.0,-0.55497145652771,0.2400759160518646,0.3148955404758453,0.0807028338313102,0.0,0.0,0.0,25.130977630615234,25.0,-1098.0545654296875,-0.0,33.43612289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,298.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.681640625,18000.0,0.0,0.0,0.0634908229112625,0.0,0.0,0.0,0.0,1.0,0.0110910655930638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001422673667548,0.0650532096624374,-0.0649109408259391,0.0,6.443510937970132e-05,0.0,0.0,2.426453113555908,0.0,0.0,0.0,0.2624590992927551,4.0,0.0,1.0
832080,293.3202514648437,297.1499938964844,293.1499938964844,0.0037571305874735,-282.51519775390625,296.4635009765625,0.5446224808692932,0.050000000745058,0.0458511225879192,294.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.40118408203125,0.5446224808692932,0.050000000745058,0.0482834391295909,293.4087829589844,297.1499938964844,293.1499938964844,0.0073000267148017,-389.565185546875,300.3553771972656,0.5446224808692932,0.050000000745058,0.0356619842350482,293.1776428222656,297.1499938964844,293.1499938964844,0.0585602708160877,-1615.9576416015625,304.1523742675781,0.7166011333465576,0.1083331629633903,0.1036276891827583,293.4269104003906,297.1499938964844,293.1499938964844,0.0003534919524099,-47.471435546875,292.0863952636719,0.5446224808692932,0.050000000745058,0.2290358543395996,291.3683166503906,291.1499938964844,274.7726745605469,272.2698059082031,286.25665283203125,294.9989013671875,291.1136474609375,1.0,0.1569145172834396,0.9481678605079652,0.9481678605079652,1.0,1.0,-0.55497145652771,0.2400759160518646,0.3148955404758453,0.0807028338313102,0.0,0.0,0.0,25.130977630615234,25.0,-1098.0545654296875,-0.0,33.43612289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,298.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.681640625,18000.0,0.0,0.0,0.0634908229112625,0.0,0.0,0.0,0.0,1.0,0.0110910655930638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001422673667548,0.0650532096624374,-0.0649109408259391,0.0,6.443510937970132e-05,0.0,0.0,2.426453113555908,0.0,0.0,0.0,0.2624590992927551,4.0,0.0,1.0
832140,293.3143005371094,297.1499938964844,293.1499938964844,0.0038680748548358,-296.8369445800781,295.9572448730469,0.544639527797699,0.050000000745058,0.045850995928049,294.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58074951171875,0.544639527797699,0.050000000745058,0.0482833087444305,293.40679931640625,297.1499938964844,293.1499938964844,0.0074805971235036,-405.0046997070313,300.0390625,0.544639527797699,0.050000000745058,0.0356618873775005,293.1758728027344,297.1499938964844,293.1499938964844,0.0617481023073196,-1681.808837890625,304.1474304199219,0.7156615257263184,0.1079899072647094,0.1032002195715904,293.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.544639527797699,0.050000000745058,0.2290352284908294,290.6007385253906,291.1499938964844,274.75,272.2604675292969,286.2440185546875,294.992919921875,290.814697265625,1.0,0.1568532884120941,0.947716236114502,0.947716236114502,1.0,1.0,-0.5544571876525879,0.2398338764905929,0.3146233260631561,0.0806316062808036,0.0,0.0,0.1349232643842697,25.124116897583008,25.0,352.0469665527344,-3746.390380859375,33.3807258605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,304.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.5703125,18000.0,0.0,0.0,0.0574617162346839,0.0,0.0,0.0,0.0,1.0,0.0035012615844607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062304601073265,0.1273425668478012,-0.0211121030151844,0.0,5.831633461639285e-05,0.0,0.0,4.910806655883789,0.0,0.0,0.0,0.2721609473228454,4.0,0.0,1.0
832200,293.3143005371094,297.1499938964844,293.1499938964844,0.0038680748548358,-296.8369445800781,295.9572448730469,0.544639527797699,0.050000000745058,0.045850995928049,294.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58074951171875,0.544639527797699,0.050000000745058,0.0482833087444305,293.40679931640625,297.1499938964844,293.1499938964844,0.0074805971235036,-405.0046997070313,300.0390625,0.544639527797699,0.050000000745058,0.0356618873775005,293.1758728027344,297.1499938964844,293.1499938964844,0.0617481023073196,-1681.808837890625,304.1474304199219,0.7156615257263184,0.1079899072647094,0.1032002195715904,293.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.544639527797699,0.050000000745058,0.2290352284908294,290.6007385253906,291.1499938964844,274.75,272.2604675292969,286.2440185546875,294.992919921875,290.814697265625,1.0,0.1568532884120941,0.947716236114502,0.947716236114502,1.0,1.0,-0.5544571876525879,0.2398338764905929,0.3146233260631561,0.0806316062808036,0.0,0.0,0.1349232643842697,25.124116897583008,25.0,352.0469665527344,-3746.390380859375,33.3807258605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,304.38800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.5703125,18000.0,0.0,0.0,0.0574617162346839,0.0,0.0,0.0,0.0,1.0,0.0035012615844607,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062304601073265,0.1273425668478012,-0.0211121030151844,0.0,5.831633461639285e-05,0.0,0.0,4.910806655883789,0.0,0.0,0.0,0.2721609473228454,4.0,0.0,1.0
832260,293.3135986328125,297.1499938964844,293.1499938964844,0.0036998125724494,-276.9246520996094,296.3691101074219,0.5447089076042175,0.050000000745058,0.0458504818379879,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5447089076042175,0.050000000745058,0.0482827648520469,293.4066467285156,297.1499938964844,293.1499938964844,0.0070830034092068,-379.1610107421875,300.18634033203125,0.5447089076042175,0.050000000745058,0.0356614850461483,293.1738586425781,297.1499938964844,293.1499938964844,0.0572212263941764,-1589.68017578125,304.1554870605469,0.7153024673461914,0.1077445447444915,0.1030082777142524,293.4219665527344,297.1499938964844,293.1499938964844,0.0004119701625313,-91.57041931152344,291.9231872558594,0.5447089076042175,0.050000000745058,0.2290326505899429,291.37066650390625,291.1499938964844,274.7260131835937,272.2499389648437,286.2330627441406,294.9906005859375,291.44647216796875,1.0,0.1568005234003067,0.9480622410774232,0.9480622410774232,1.0,1.0,-0.554222047328949,0.2397207617759704,0.3145012855529785,0.08063355833292,0.0,0.0,0.0470614619553089,25.109146118164062,25.0,507.4891662597656,-3426.78955078125,33.3442497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,304.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.6484375,18000.0,0.0,0.0,0.0609630979597568,0.0,0.0,0.0,0.0,1.0,0.0028733282815665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878033190965652,0.1027029827237129,-0.0148996636271476,0.0,6.186979589983821e-05,0.0,0.0,3.9584014415740967,0.0,0.0,0.0,0.2696787118911743,4.0,0.0,1.0
832320,293.3135986328125,297.1499938964844,293.1499938964844,0.0036998125724494,-276.9246520996094,296.3691101074219,0.5447089076042175,0.050000000745058,0.0458504818379879,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5447089076042175,0.050000000745058,0.0482827648520469,293.4066467285156,297.1499938964844,293.1499938964844,0.0070830034092068,-379.1610107421875,300.18634033203125,0.5447089076042175,0.050000000745058,0.0356614850461483,293.1738586425781,297.1499938964844,293.1499938964844,0.0572212263941764,-1589.68017578125,304.1554870605469,0.7153024673461914,0.1077445447444915,0.1030082777142524,293.4219665527344,297.1499938964844,293.1499938964844,0.0004119701625313,-91.57041931152344,291.9231872558594,0.5447089076042175,0.050000000745058,0.2290326505899429,291.37066650390625,291.1499938964844,274.7260131835937,272.2499389648437,286.2330627441406,294.9906005859375,291.44647216796875,1.0,0.1568005234003067,0.9480622410774232,0.9480622410774232,1.0,1.0,-0.554222047328949,0.2397207617759704,0.3145012855529785,0.08063355833292,0.0,0.0,0.0470614619553089,25.109146118164062,25.0,507.4891662597656,-3426.78955078125,33.3442497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,304.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18065.6484375,18000.0,0.0,0.0,0.0609630979597568,0.0,0.0,0.0,0.0,1.0,0.0028733282815665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878033190965652,0.1027029827237129,-0.0148996636271476,0.0,6.186979589983821e-05,0.0,0.0,3.9584014415740967,0.0,0.0,0.0,0.2696787118911743,4.0,0.0,1.0
832380,293.314453125,297.1499938964844,293.1499938964844,0.0036264271475374,-270.4676208496094,296.4026794433594,0.5447139143943787,0.050000000745058,0.0458504483103752,294.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.51690673828125,0.5447139143943787,0.050000000745058,0.0482827275991439,293.40869140625,297.1499938964844,293.1499938964844,0.0069287181831896,-371.4726867675781,300.1407470703125,0.5447139143943787,0.050000000745058,0.0356614589691162,293.1731262207031,297.1499938964844,293.1499938964844,0.0561884678900241,-1569.790283203125,304.1552734375,0.7144320607185364,0.1072895526885986,0.1026229560375213,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679748535156,0.5447139143943787,0.050000000745058,0.2290324717760086,291.5199890136719,291.1499938964844,274.7006530761719,272.2381896972656,286.2226867675781,294.9909973144531,291.5174560546875,1.0,0.1567495316267013,0.948408305644989,0.948408305644989,1.0,1.0,-0.5537593364715576,0.2395138293504715,0.3142454922199249,0.0805869102478027,0.0,0.0,0.0,25.105104446411133,25.0,67.14837646484375,-1965.7281494140625,33.29648971557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448181152344,300.5679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18215.515625,18000.0,0.0,0.0,0.0640966370701789,0.0,0.0,0.0,0.0,1.0,0.0071074971929192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.022866602987051,0.0713602378964424,-0.0484936349093914,0.0,6.504994235001504e-05,0.0,0.0,2.700727224349976,0.0,0.0,0.0,0.2640843093395233,4.0,0.0,1.0
832440,293.314453125,297.1499938964844,293.1499938964844,0.0036264271475374,-270.4676208496094,296.4026794433594,0.5447139143943787,0.050000000745058,0.0458504483103752,294.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.51690673828125,0.5447139143943787,0.050000000745058,0.0482827275991439,293.40869140625,297.1499938964844,293.1499938964844,0.0069287181831896,-371.4726867675781,300.1407470703125,0.5447139143943787,0.050000000745058,0.0356614589691162,293.1731262207031,297.1499938964844,293.1499938964844,0.0561884678900241,-1569.790283203125,304.1552734375,0.7144320607185364,0.1072895526885986,0.1026229560375213,293.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679748535156,0.5447139143943787,0.050000000745058,0.2290324717760086,291.5199890136719,291.1499938964844,274.7006530761719,272.2381896972656,286.2226867675781,294.9909973144531,291.5174560546875,1.0,0.1567495316267013,0.948408305644989,0.948408305644989,1.0,1.0,-0.5537593364715576,0.2395138293504715,0.3142454922199249,0.0805869102478027,0.0,0.0,0.0,25.105104446411133,25.0,67.14837646484375,-1965.7281494140625,33.29648971557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448181152344,300.5679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18215.515625,18000.0,0.0,0.0,0.0640966370701789,0.0,0.0,0.0,0.0,1.0,0.0071074971929192,0.0,-0.0,-0.0,0.0,0.0,0.0,0.022866602987051,0.0713602378964424,-0.0484936349093914,0.0,6.504994235001504e-05,0.0,0.0,2.700727224349976,0.0,0.0,0.0,0.2640843093395233,4.0,0.0,1.0
832500,293.3146057128906,297.1499938964844,293.1499938964844,0.0036204531788825,-273.0458679199219,296.2585754394531,0.5446949601173401,0.050000000745058,0.0458505898714065,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699035644531,0.5446949601173401,0.050000000745058,0.0482828766107559,293.4100646972656,297.1499938964844,293.1499938964844,0.0069691762328147,-377.2450256347656,300.03289794921875,0.5446949601173401,0.050000000745058,0.0356615670025348,293.173095703125,297.1499938964844,293.1499938964844,0.0577372647821903,-1601.8795166015625,304.1513977050781,0.7138002514839172,0.1070012971758842,0.1023562401533126,293.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4902648925781,0.5446949601173401,0.050000000745058,0.2290331870317459,291.331787109375,291.1499938964844,274.6875,272.2318420410156,286.217041015625,294.9909362792969,291.054931640625,1.0,0.1567233651876449,0.948581337928772,0.948581337928772,1.0,1.0,-0.5534405708312988,0.2393742650747299,0.3140663206577301,0.0805445536971092,0.0,0.0,0.0,25.106613159179688,25.0,-1163.953369140625,-0.0,33.267662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,298.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.203125,18000.0,0.0,0.0,0.0637469813227653,0.0,0.0,0.0,0.0,1.0,0.0112582650035619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001035275854519,0.0654708072543144,-0.0653672814369201,0.0,6.469507934525609e-05,0.0,0.0,2.44098162651062,0.0,0.0,0.0,0.262446254491806,4.0,0.0,1.0
832560,293.3115539550781,297.1499938964844,293.1499938964844,0.0037124715745449,-287.4296569824219,295.79071044921875,0.5446895360946655,0.050000000745058,0.0458506308495998,294.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951904296875,0.5446895360946655,0.050000000745058,0.0482829213142395,293.4091796875,297.1499938964844,293.1499938964844,0.0071965409442782,-396.8290710449219,299.7548828125,0.5446895360946655,0.050000000745058,0.0356616005301475,293.1724548339844,297.1499938964844,293.1499938964844,0.0619552172720432,-1688.7789306640625,304.1435241699219,0.7132821083068848,0.1068331822752952,0.1021343320608139,293.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1932067871094,0.5446895360946655,0.050000000745058,0.2290333807468414,290.6065979003906,291.1499938964844,274.67401123046875,272.2252197265625,286.20953369140625,294.9883728027344,290.3977355957031,1.0,0.1566975265741348,0.9491511583328248,0.9491511583328248,1.0,1.0,-0.553174614906311,0.2392633855342865,0.3139112293720245,0.0805186927318573,0.0,0.0,0.0930905044078826,25.105863571166992,25.0,-607.6897583007812,-3324.298095703125,33.24172592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164123535156,300.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17760.716796875,18000.0,0.0,0.0,0.0589476488530635,0.0,0.0,0.0,0.0,1.0,0.0064524072222411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768893957138061,0.1214378327131271,-0.0445484369993209,0.0,5.982436778140254e-05,0.0,0.0,4.60392951965332,0.0,0.0,0.0,0.2697217166423797,4.0,0.0,1.0
