time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.30889892578125,297.1499938964844,293.1499938964844,0.0036298979539424,-274.2417907714844,296.0438842773437,0.5447341203689575,0.050000000745058,0.0458502992987632,294.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.5447341203689575,0.050000000745058,0.0482825711369514,293.4083251953125,297.1499938964844,293.1499938964844,0.0068910205736756,-374.7765808105469,299.8262939453125,0.5447341203689575,0.050000000745058,0.0356613434851169,293.1707458496094,297.1499938964844,293.1499938964844,0.0576958283782005,-1601.4844970703125,304.15301513671875,0.7128128409385681,0.1066164672374725,0.1019114404916763,293.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5163879394531,0.5447341203689575,0.050000000745058,0.2290317416191101,291.0951843261719,291.1499938964844,274.64599609375,272.2110290527344,286.1940002441406,294.9823608398437,291.258544921875,1.0,0.1566511541604995,0.9502907991409302,0.9502907991409302,1.0,1.0,-0.5529040098190308,0.2391511797904968,0.3137528300285339,0.0805226638913154,0.0,0.0,0.0910800248384475,25.09547233581543,25.0,613.4707641601562,-3682.2333984375,33.206295013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,304.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.85546875,18000.0,0.0,0.0,0.0595843195915222,0.0,0.0,0.0,0.0,1.0,0.002402972895652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038641780614852,0.1145539805293083,-0.0106898015365004,0.0,6.04705091973301e-05,0.0,0.0,4.438430309295654,0.0,0.0,0.0,0.2713412046432495,4.0,0.0,1.0
832680,293.30889892578125,297.1499938964844,293.1499938964844,0.0036298979539424,-274.2417907714844,296.0438842773437,0.5447341203689575,0.050000000745058,0.0458502992987632,294.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.5447341203689575,0.050000000745058,0.0482825711369514,293.4083251953125,297.1499938964844,293.1499938964844,0.0068910205736756,-374.7765808105469,299.8262939453125,0.5447341203689575,0.050000000745058,0.0356613434851169,293.1707458496094,297.1499938964844,293.1499938964844,0.0576958283782005,-1601.4844970703125,304.15301513671875,0.7128128409385681,0.1066164672374725,0.1019114404916763,293.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5163879394531,0.5447341203689575,0.050000000745058,0.2290317416191101,291.0951843261719,291.1499938964844,274.64599609375,272.2110290527344,286.1940002441406,294.9823608398437,291.258544921875,1.0,0.1566511541604995,0.9502907991409302,0.9502907991409302,1.0,1.0,-0.5529040098190308,0.2391511797904968,0.3137528300285339,0.0805226638913154,0.0,0.0,0.0910800248384475,25.09547233581543,25.0,613.4707641601562,-3682.2333984375,33.206295013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,304.8887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.85546875,18000.0,0.0,0.0,0.0595843195915222,0.0,0.0,0.0,0.0,1.0,0.002402972895652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038641780614852,0.1145539805293083,-0.0106898015365004,0.0,6.04705091973301e-05,0.0,0.0,4.438430309295654,0.0,0.0,0.0,0.2713412046432495,4.0,0.0,1.0
832740,293.30938720703125,297.1499938964844,293.1499938964844,0.0035202237777411,-263.0126037597656,296.2306823730469,0.5447647571563721,0.050000000745058,0.045850072056055,294.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4731140136719,0.5447647571563721,0.050000000745058,0.0482823327183723,293.40869140625,297.1499938964844,293.1499938964844,0.006665548775345,-361.1065673828125,299.8671569824219,0.5447647571563721,0.050000000745058,0.0356611683964729,293.1694641113281,297.1499938964844,293.1499938964844,0.055532120168209,-1558.428466796875,304.1553955078125,0.7122927904129028,0.106352113187313,0.1016746833920478,293.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244567871094,0.5447647571563721,0.050000000745058,0.2290306091308593,291.4844055175781,291.1499938964844,274.6166687011719,272.19561767578125,286.1805419921875,294.9811706542969,291.5058288574219,1.0,0.1566086709499359,0.9514304399490356,0.9514304399490356,1.0,1.0,-0.5526177287101746,0.2390331327915191,0.3135846257209778,0.0805212259292602,0.0,0.0,0.0126399910077452,25.08769416809082,25.0,311.52459716796875,-3221.156005859375,33.17185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,303.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0859375,18000.0,0.0,0.0,0.063222624361515,0.0,0.0,0.0,0.0,1.0,0.0035363989882171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750560909509658,0.0965192764997482,-0.0214631874114274,0.0,6.416292308131233e-05,0.0,0.0,3.6976046562194815,0.0,0.0,0.0,0.2684572339057922,4.0,0.0,1.0
832800,293.30938720703125,297.1499938964844,293.1499938964844,0.0035202237777411,-263.0126037597656,296.2306823730469,0.5447647571563721,0.050000000745058,0.045850072056055,294.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4731140136719,0.5447647571563721,0.050000000745058,0.0482823327183723,293.40869140625,297.1499938964844,293.1499938964844,0.006665548775345,-361.1065673828125,299.8671569824219,0.5447647571563721,0.050000000745058,0.0356611683964729,293.1694641113281,297.1499938964844,293.1499938964844,0.055532120168209,-1558.428466796875,304.1553955078125,0.7122927904129028,0.106352113187313,0.1016746833920478,293.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7244567871094,0.5447647571563721,0.050000000745058,0.2290306091308593,291.4844055175781,291.1499938964844,274.6166687011719,272.19561767578125,286.1805419921875,294.9811706542969,291.5058288574219,1.0,0.1566086709499359,0.9514304399490356,0.9514304399490356,1.0,1.0,-0.5526177287101746,0.2390331327915191,0.3135846257209778,0.0805212259292602,0.0,0.0,0.0126399910077452,25.08769416809082,25.0,311.52459716796875,-3221.156005859375,33.17185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91717529296875,303.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0859375,18000.0,0.0,0.0,0.063222624361515,0.0,0.0,0.0,0.0,1.0,0.0035363989882171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750560909509658,0.0965192764997482,-0.0214631874114274,0.0,6.416292308131233e-05,0.0,0.0,3.6976046562194815,0.0,0.0,0.0,0.2684572339057922,4.0,0.0,1.0
832860,293.3072204589844,297.1499938964844,293.1499938964844,0.0034900282043963,-263.3790588378906,296.0900573730469,0.5447995662689209,0.050000000745058,0.0458498150110244,294.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37335205078125,0.5447995662689209,0.050000000745058,0.0482820607721805,293.4073791503906,297.1499938964844,293.1499938964844,0.0066470131278038,-363.8824157714844,299.7323608398437,0.5447995662689209,0.050000000745058,0.0356609672307968,293.1678466796875,297.1499938964844,293.1499938964844,0.0569084994494915,-1586.942138671875,304.1509094238281,0.7118690609931946,0.1061826199293136,0.1014783382415771,293.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.5447995662689209,0.050000000745058,0.2290293127298355,291.3373718261719,291.1499938964844,274.58599853515625,272.17901611328125,286.16619873046875,294.9781494140625,291.0680236816406,1.0,0.1565697491168975,0.9509807229042052,0.9509807229042052,1.0,1.0,-0.5523796677589417,0.2389107346534729,0.3134689331054687,0.0805013179779052,0.0,0.0,0.0,25.07943153381348,25.0,-1152.3431396484375,-0.0,33.141563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,298.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18089.716796875,18000.0,0.0,0.0,0.0643200799822807,0.0,0.0,0.0,0.0,1.0,0.011182002723217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001186512163258,0.0652776584029197,-0.0651590079069137,0.0,6.527670484501868e-05,0.0,0.0,2.434072732925415,0.0,0.0,0.0,0.2624436318874359,4.0,0.0,1.0
832920,293.3072204589844,297.1499938964844,293.1499938964844,0.0034900282043963,-263.3790588378906,296.0900573730469,0.5447995662689209,0.050000000745058,0.0458498150110244,294.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.37335205078125,0.5447995662689209,0.050000000745058,0.0482820607721805,293.4073791503906,297.1499938964844,293.1499938964844,0.0066470131278038,-363.8824157714844,299.7323608398437,0.5447995662689209,0.050000000745058,0.0356609672307968,293.1678466796875,297.1499938964844,293.1499938964844,0.0569084994494915,-1586.942138671875,304.1509094238281,0.7118690609931946,0.1061826199293136,0.1014783382415771,293.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.5447995662689209,0.050000000745058,0.2290293127298355,291.3373718261719,291.1499938964844,274.58599853515625,272.17901611328125,286.16619873046875,294.9781494140625,291.0680236816406,1.0,0.1565697491168975,0.9509807229042052,0.9509807229042052,1.0,1.0,-0.5523796677589417,0.2389107346534729,0.3134689331054687,0.0805013179779052,0.0,0.0,0.0,25.07943153381348,25.0,-1152.3431396484375,-0.0,33.141563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228210449219,298.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18089.716796875,18000.0,0.0,0.0,0.0643200799822807,0.0,0.0,0.0,0.0,1.0,0.011182002723217,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001186512163258,0.0652776584029197,-0.0651590079069137,0.0,6.527670484501868e-05,0.0,0.0,2.434072732925415,0.0,0.0,0.0,0.2624436318874359,4.0,0.0,1.0
832980,293.2982788085937,297.1499938964844,293.1499938964844,0.0035990967880934,-276.6812744140625,295.6065368652344,0.5448967218399048,0.050000000745058,0.0458490923047065,294.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5939636230469,0.5448967218399048,0.050000000745058,0.0482813008129596,293.4012756347656,297.1499938964844,293.1499938964844,0.0067967572249472,-377.32232666015625,299.4086303710937,0.5448967218399048,0.050000000745058,0.0356604047119617,293.1646423339844,297.1499938964844,293.1499938964844,0.0601375922560691,-1652.286376953125,304.1463928222656,0.712134599685669,0.1063736975193023,0.1015458405017852,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5939636230469,0.5448967218399048,0.050000000745058,0.2290257066488266,290.6183166503906,291.1499938964844,274.5539855957031,272.1611633300781,286.1473693847656,294.96795654296875,290.83367919921875,1.0,0.1565390974283218,0.950531005859375,0.950531005859375,1.0,1.0,-0.5524538159370422,0.2389189004898071,0.3135349154472351,0.0805430710315704,0.0,0.0,0.1357392072677612,25.06130027770996,25.0,367.4509887695313,-3773.15087890625,33.13154602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4464416503906,304.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17865.447265625,18000.0,0.0,0.0,0.058474738150835,0.0,0.0,0.0,0.0,1.0,0.0033079301938414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107783555984497,0.1269328147172927,-0.019149262458086,0.0,5.934442378929816e-05,0.0,0.0,4.899435997009277,0.0,0.0,0.0,0.2722223699092865,4.0,0.0,1.0
833040,293.2982788085937,297.1499938964844,293.1499938964844,0.0035990967880934,-276.6812744140625,295.6065368652344,0.5448967218399048,0.050000000745058,0.0458490923047065,294.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5939636230469,0.5448967218399048,0.050000000745058,0.0482813008129596,293.4012756347656,297.1499938964844,293.1499938964844,0.0067967572249472,-377.32232666015625,299.4086303710937,0.5448967218399048,0.050000000745058,0.0356604047119617,293.1646423339844,297.1499938964844,293.1499938964844,0.0601375922560691,-1652.286376953125,304.1463928222656,0.712134599685669,0.1063736975193023,0.1015458405017852,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5939636230469,0.5448967218399048,0.050000000745058,0.2290257066488266,290.6183166503906,291.1499938964844,274.5539855957031,272.1611633300781,286.1473693847656,294.96795654296875,290.83367919921875,1.0,0.1565390974283218,0.950531005859375,0.950531005859375,1.0,1.0,-0.5524538159370422,0.2389189004898071,0.3135349154472351,0.0805430710315704,0.0,0.0,0.1357392072677612,25.06130027770996,25.0,367.4509887695313,-3773.15087890625,33.13154602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4464416503906,304.4906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17865.447265625,18000.0,0.0,0.0,0.058474738150835,0.0,0.0,0.0,0.0,1.0,0.0033079301938414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107783555984497,0.1269328147172927,-0.019149262458086,0.0,5.934442378929816e-05,0.0,0.0,4.899435997009277,0.0,0.0,0.0,0.2722223699092865,4.0,0.0,1.0
833100,293.2962646484375,297.1499938964844,293.1499938964844,0.0035158728715032,-266.00274658203125,295.8782653808594,0.5449719429016113,0.050000000745058,0.0458485335111618,294.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.5449719429016113,0.050000000745058,0.0482807159423828,293.3991394042969,297.1499938964844,293.1499938964844,0.0066002244129776,-362.8981018066406,299.53302001953125,0.5449719429016113,0.050000000745058,0.0356599725782871,293.16290283203125,297.1499938964844,293.1499938964844,0.0575879625976085,-1599.8568115234375,304.1516418457031,0.7125930190086365,0.1065320521593093,0.101706251502037,293.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02734375,0.5449719429016113,0.050000000745058,0.2290229201316833,291.0808410644531,291.1499938964844,274.5375061035156,272.1517944335937,286.1387023925781,294.9640808105469,291.24462890625,1.0,0.1565289795398712,0.9503061175346376,0.9503061175346376,1.0,1.0,-0.5526410937309265,0.2389857620000839,0.3136553466320038,0.0805949941277504,0.0,0.0,0.0941247269511222,25.04818344116211,25.0,606.4426879882812,-3702.7763671875,33.13693618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,304.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.109375,18000.0,0.0,0.0,0.0600820370018482,0.0,0.0,0.0,0.0,1.0,0.0023310359101742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048305407166481,0.114922247827053,-0.0100917052477598,0.0,6.097562800277956e-05,0.0,0.0,4.453962802886963,0.0,0.0,0.0,0.2714134752750397,4.0,0.0,1.0
833160,293.2958068847656,297.1499938964844,293.1499938964844,0.0034505133517086,-258.8661804199219,296.03302001953125,0.5450253486633301,0.050000000745058,0.0458481386303901,294.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.5450253486633301,0.050000000745058,0.0482802987098693,293.3985290527344,297.1499938964844,293.1499938964844,0.0064669637940824,-354.0463256835937,299.59197998046875,0.5450253486633301,0.050000000745058,0.0356596633791923,293.1617431640625,297.1499938964844,293.1499938964844,0.0562322586774826,-1572.2940673828125,304.1537780761719,0.7128979563713074,0.106595441699028,0.1018119528889656,293.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.5450253486633301,0.050000000745058,0.2290209382772445,291.3626403808594,291.1499938964844,274.5206604003906,272.1421203613281,286.1307678222656,294.9621887207031,291.4341125488281,1.0,0.156520739197731,0.9504773616790771,0.9504773616790771,1.0,1.0,-0.5527642369270325,0.2390324920415878,0.3137317597866058,0.080638863146305,0.0,0.0,0.0504262633621692,25.038856506347656,25.0,490.0270690917969,-3446.6083984375,33.13981628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0551147460937,304.0654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.203125,18000.0,0.0,0.0,0.0619946382939815,0.0,0.0,0.0,0.0,1.0,0.0027625868096947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886041745543479,0.1024619713425636,-0.0138577949255704,0.0,6.291667523328215e-05,0.0,0.0,3.9499666690826416,0.0,0.0,0.0,0.2696922719478607,4.0,0.0,1.0
833220,293.2958068847656,297.1499938964844,293.1499938964844,0.0033877189271152,-253.25808715820312,296.0724792480469,0.5450573563575745,0.050000000745058,0.045847900211811,294.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.5450573563575745,0.050000000745058,0.0482800491154193,293.3991394042969,297.1499938964844,293.1499938964844,0.0063372263684868,-347.08905029296875,299.5563049316406,0.5450573563575745,0.050000000745058,0.0356594771146774,293.16070556640625,297.1499938964844,293.1499938964844,0.0555591285228729,-1558.9510498046875,304.153564453125,0.7128836512565613,0.1065137088298797,0.1017908900976181,293.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.5450573563575745,0.050000000745058,0.2290197610855102,291.50225830078125,291.1499938964844,274.4859924316406,272.121826171875,286.11480712890625,294.9598693847656,291.5047302246094,1.0,0.1565052717924118,0.9508198499679564,0.9508198499679564,1.0,1.0,-0.5527368187904358,0.2390146553516388,0.3137221336364746,0.0806657373905181,0.0,0.0,0.0,25.0327205657959,25.0,133.97450256347656,-2555.5458984375,33.131446838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,301.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.255859375,18000.0,0.0,0.0,0.0651472508907318,0.0,0.0,0.0,0.0,1.0,0.0057513872161507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397341586649417,0.0801307708024978,-0.0403966158628463,0.0,6.611617573071271e-05,0.0,0.0,3.047321319580078,0.0,0.0,0.0,0.2652251720428467,4.0,0.0,1.0
833280,293.2958068847656,297.1499938964844,293.1499938964844,0.0033877189271152,-253.25808715820312,296.0724792480469,0.5450573563575745,0.050000000745058,0.045847900211811,294.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.5450573563575745,0.050000000745058,0.0482800491154193,293.3991394042969,297.1499938964844,293.1499938964844,0.0063372263684868,-347.08905029296875,299.5563049316406,0.5450573563575745,0.050000000745058,0.0356594771146774,293.16070556640625,297.1499938964844,293.1499938964844,0.0555591285228729,-1558.9510498046875,304.153564453125,0.7128836512565613,0.1065137088298797,0.1017908900976181,293.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49932861328125,0.5450573563575745,0.050000000745058,0.2290197610855102,291.50225830078125,291.1499938964844,274.4859924316406,272.121826171875,286.11480712890625,294.9598693847656,291.5047302246094,1.0,0.1565052717924118,0.9508198499679564,0.9508198499679564,1.0,1.0,-0.5527368187904358,0.2390146553516388,0.3137221336364746,0.0806657373905181,0.0,0.0,0.0,25.0327205657959,25.0,133.97450256347656,-2555.5458984375,33.131446838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,301.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.255859375,18000.0,0.0,0.0,0.0651472508907318,0.0,0.0,0.0,0.0,1.0,0.0057513872161507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397341586649417,0.0801307708024978,-0.0403966158628463,0.0,6.611617573071271e-05,0.0,0.0,3.047321319580078,0.0,0.0,0.0,0.2652251720428467,4.0,0.0,1.0
833340,293.2923278808594,297.1499938964844,293.1499938964844,0.0034463182091712,-266.67364501953125,295.5234680175781,0.5450621247291565,0.050000000745058,0.0458478666841983,294.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012084960937,0.5450621247291565,0.050000000745058,0.0482800118625164,293.3981018066406,297.1499938964844,293.1499938964844,0.0065281144343316,-367.84027099609375,299.1812744140625,0.5450621247291565,0.050000000745058,0.0356594510376453,293.1596984863281,297.1499938964844,293.1499938964844,0.0610935725271701,-1672.179931640625,304.1426086425781,0.7126374244689941,0.1064416319131851,0.1016832217574119,293.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012084960937,0.5450621247291565,0.050000000745058,0.2290195822715759,290.7095947265625,291.1499938964844,274.45001220703125,272.1003112792969,286.0965270996094,294.9550476074219,290.413818359375,1.0,0.1564899533987045,0.951162338256836,0.951162338256836,1.0,1.0,-0.5526072382926941,0.2389569282531738,0.3136503100395202,0.0806652605533599,0.0,0.0,0.075668103992939,25.03104591369629,25.0,-862.8051147460938,-3271.122802734375,33.11761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32470703125,299.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17748.84765625,18000.0,0.0,0.0,0.0610182471573352,0.0,0.0,0.0,0.0,1.0,0.0067812870256602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731067806482315,0.1195428818464279,-0.0464361049234867,0.0,6.192576256580651e-05,0.0,0.0,4.521383762359619,0.0,0.0,0.0,0.2691610455513,4.0,0.0,1.0
833400,293.2923278808594,297.1499938964844,293.1499938964844,0.0034463182091712,-266.67364501953125,295.5234680175781,0.5450621247291565,0.050000000745058,0.0458478666841983,294.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012084960937,0.5450621247291565,0.050000000745058,0.0482800118625164,293.3981018066406,297.1499938964844,293.1499938964844,0.0065281144343316,-367.84027099609375,299.1812744140625,0.5450621247291565,0.050000000745058,0.0356594510376453,293.1596984863281,297.1499938964844,293.1499938964844,0.0610935725271701,-1672.179931640625,304.1426086425781,0.7126374244689941,0.1064416319131851,0.1016832217574119,293.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012084960937,0.5450621247291565,0.050000000745058,0.2290195822715759,290.7095947265625,291.1499938964844,274.45001220703125,272.1003112792969,286.0965270996094,294.9550476074219,290.413818359375,1.0,0.1564899533987045,0.951162338256836,0.951162338256836,1.0,1.0,-0.5526072382926941,0.2389569282531738,0.3136503100395202,0.0806652605533599,0.0,0.0,0.075668103992939,25.03104591369629,25.0,-862.8051147460938,-3271.122802734375,33.11761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32470703125,299.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17748.84765625,18000.0,0.0,0.0,0.0610182471573352,0.0,0.0,0.0,0.0,1.0,0.0067812870256602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731067806482315,0.1195428818464279,-0.0464361049234867,0.0,6.192576256580651e-05,0.0,0.0,4.521383762359619,0.0,0.0,0.0,0.2691610455513,4.0,0.0,1.0
833460,293.2864074707031,297.1499938964844,293.1499938964844,0.0034145303070545,-259.08551025390625,295.6875,0.5451529026031494,0.050000000745058,0.0458471924066543,294.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5451529026031494,0.050000000745058,0.0482793040573596,293.3936767578125,297.1499938964844,293.1499938964844,0.0063342424109578,-352.21563720703125,299.2206726074219,0.5451529026031494,0.050000000745058,0.0356589294970035,293.1569519042969,297.1499938964844,293.1499938964844,0.0581179000437259,-1610.2586669921875,304.15045166015625,0.713258683681488,0.1067520901560783,0.1019075289368629,293.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5451529026031494,0.050000000745058,0.2290162295103073,291.0164794921875,291.1499938964844,274.41265869140625,272.0775756835937,286.0753479003906,294.945556640625,291.19158935546875,1.0,0.1564818918704986,0.9515042901039124,0.9515042901039124,1.0,1.0,-0.5528700351715088,0.2390648573637008,0.3138051927089691,0.0807422548532486,0.0,0.0,0.1030112951993942,25.015491485595703,25.0,591.4400024414062,-3752.710205078125,33.12785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.0605836547911167,0.0,0.0,0.0,0.0,1.0,0.0022645017597824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075008809566497,0.1170511692762374,-0.0095502901822328,0.0,6.148470856714994e-05,0.0,0.0,4.538710594177246,0.0,0.0,0.0,0.2716794610023498,4.0,0.0,1.0
833520,293.2864074707031,297.1499938964844,293.1499938964844,0.0034145303070545,-259.08551025390625,295.6875,0.5451529026031494,0.050000000745058,0.0458471924066543,294.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5451529026031494,0.050000000745058,0.0482793040573596,293.3936767578125,297.1499938964844,293.1499938964844,0.0063342424109578,-352.21563720703125,299.2206726074219,0.5451529026031494,0.050000000745058,0.0356589294970035,293.1569519042969,297.1499938964844,293.1499938964844,0.0581179000437259,-1610.2586669921875,304.15045166015625,0.713258683681488,0.1067520901560783,0.1019075289368629,293.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9622802734375,0.5451529026031494,0.050000000745058,0.2290162295103073,291.0164794921875,291.1499938964844,274.41265869140625,272.0775756835937,286.0753479003906,294.945556640625,291.19158935546875,1.0,0.1564818918704986,0.9515042901039124,0.9515042901039124,1.0,1.0,-0.5528700351715088,0.2390648573637008,0.3138051927089691,0.0807422548532486,0.0,0.0,0.1030112951993942,25.015491485595703,25.0,591.4400024414062,-3752.710205078125,33.12785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.64453125,18000.0,0.0,0.0,0.0605836547911167,0.0,0.0,0.0,0.0,1.0,0.0022645017597824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075008809566497,0.1170511692762374,-0.0095502901822328,0.0,6.148470856714994e-05,0.0,0.0,4.538710594177246,0.0,0.0,0.0,0.2716794610023498,4.0,0.0,1.0
833580,293.2866516113281,297.1499938964844,293.1499938964844,0.0033072507940232,-247.73651123046875,295.9202575683594,0.5452097654342651,0.050000000745058,0.0458467714488506,294.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369506835937,0.5452097654342651,0.050000000745058,0.0482788607478141,293.3939819335937,297.1499938964844,293.1499938964844,0.006120472215116,-338.09686279296875,299.30035400390625,0.5452097654342651,0.050000000745058,0.0356586016714572,293.1556396484375,297.1499938964844,293.1499938964844,0.0560535863041877,-1568.282470703125,304.15350341796875,0.7136992812156677,0.106844462454319,0.1020712777972221,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369506835937,0.5452097654342651,0.050000000745058,0.2290141284465789,291.4500732421875,291.1499938964844,274.3739929199219,272.0535888671875,286.0572814941406,294.9426574707031,291.47576904296875,1.0,0.1564796268939972,0.9518463015556335,0.9518463015556335,1.0,1.0,-0.5530626773834229,0.2391457259654998,0.313916951417923,0.0807996243238449,0.0,0.0,0.0258146300911903,25.006011962890625,25.0,328.9229736328125,-3297.763671875,33.13715362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,303.2748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.33984375,18000.0,0.0,0.0,0.0642320960760116,0.0,0.0,0.0,0.0,1.0,0.0032296027056872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789323076605796,0.0972854569554328,-0.0183531437069177,0.0,6.518741429317743e-05,0.0,0.0,3.73286509513855,0.0,0.0,0.0,0.2687181234359741,4.0,0.0,1.0
833640,293.2866516113281,297.1499938964844,293.1499938964844,0.0033072507940232,-247.73651123046875,295.9202575683594,0.5452097654342651,0.050000000745058,0.0458467714488506,294.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369506835937,0.5452097654342651,0.050000000745058,0.0482788607478141,293.3939819335937,297.1499938964844,293.1499938964844,0.006120472215116,-338.09686279296875,299.30035400390625,0.5452097654342651,0.050000000745058,0.0356586016714572,293.1556396484375,297.1499938964844,293.1499938964844,0.0560535863041877,-1568.282470703125,304.15350341796875,0.7136992812156677,0.106844462454319,0.1020712777972221,293.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369506835937,0.5452097654342651,0.050000000745058,0.2290141284465789,291.4500732421875,291.1499938964844,274.3739929199219,272.0535888671875,286.0572814941406,294.9426574707031,291.47576904296875,1.0,0.1564796268939972,0.9518463015556335,0.9518463015556335,1.0,1.0,-0.5530626773834229,0.2391457259654998,0.313916951417923,0.0807996243238449,0.0,0.0,0.0258146300911903,25.006011962890625,25.0,328.9229736328125,-3297.763671875,33.13715362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289245605469,303.2748107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.33984375,18000.0,0.0,0.0,0.0642320960760116,0.0,0.0,0.0,0.0,1.0,0.0032296027056872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789323076605796,0.0972854569554328,-0.0183531437069177,0.0,6.518741429317743e-05,0.0,0.0,3.73286509513855,0.0,0.0,0.0,0.2687181234359741,4.0,0.0,1.0
833700,293.28692626953125,297.1499938964844,293.1499938964844,0.0032826082315295,-245.6868591308593,295.91998291015625,0.5452085733413696,0.050000000745058,0.0458467826247215,294.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4827880859375,0.5452085733413696,0.050000000745058,0.0482788681983947,293.3947448730469,297.1499938964844,293.1499938964844,0.0060682580806314,-335.4405822753906,299.27105712890625,0.5452085733413696,0.050000000745058,0.0356586091220378,293.15545654296875,297.1499938964844,293.1499938964844,0.0558768063783645,-1564.8255615234375,304.1531982421875,0.7136625051498413,0.1068088263273239,0.1020559147000312,293.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4827880859375,0.5452085733413696,0.050000000745058,0.2290141731500625,291.4864196777344,291.1499938964844,274.3541564941406,272.0411376953125,286.048095703125,294.94158935546875,291.4914855957031,1.0,0.156478151679039,0.9520172476768494,0.9520172476768494,1.0,1.0,-0.553044319152832,0.2391396909952163,0.3139046430587768,0.0808013603091239,0.0,0.0,6.487697191914776e-06,25.006139755249023,25.0,182.40660095214844,-3127.57421875,33.135536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83514404296875,302.4203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18054.109375,18000.0,0.0,0.0,0.0657135993242263,0.0,0.0,0.0,0.0,1.0,0.0039453795179724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686094984412193,0.0942307561635971,-0.0256212595850229,0.0,6.669094727840275e-05,0.0,0.0,3.600461483001709,0.0,0.0,0.0,0.2677623331546783,4.0,0.0,1.0
833760,293.28692626953125,297.1499938964844,293.1499938964844,0.0032635245006531,-244.80133056640625,295.8809509277344,0.545200765132904,0.050000000745058,0.045846838504076,294.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46893310546875,0.545200765132904,0.050000000745058,0.0482789278030395,293.3953857421875,297.1499938964844,293.1499938964844,0.0060370499268174,-334.748779296875,299.2185363769531,0.545200765132904,0.050000000745058,0.0356586538255214,293.15533447265625,297.1499938964844,293.1499938964844,0.056173700839281,-1571.004150390625,304.15203857421875,0.7135622501373291,0.1067633181810379,0.102016195654869,293.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46893310546875,0.545200765132904,0.050000000745058,0.2290144562721252,291.46209716796875,291.1499938964844,274.3340148925781,272.02838134765625,286.0385131835937,294.9402160644531,291.3708190917969,1.0,0.156476229429245,0.952215611934662,0.952215611934662,1.0,1.0,-0.5529972314834595,0.2391229420900344,0.3138742744922638,0.0807955339550972,0.0,0.0,0.0,25.007305145263672,25.0,-558.7105712890625,-230.3925018310547,33.13217544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218688964844,298.7693786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7421875,18000.0,0.0,0.0,0.0665140151977539,0.0,0.0,0.0,0.0,1.0,0.0096742659807205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020524132996797,0.0623509734869003,-0.0602985583245754,0.0,6.750327156623825e-05,0.0,0.0,2.3353097438812256,0.0,0.0,0.0,0.2626143991947174,4.0,0.0,1.0
833820,293.2807312011719,297.1499938964844,293.1499938964844,0.0033817088697105,-262.2837219238281,295.2095947265625,0.5452166199684143,0.050000000745058,0.0458467230200767,294.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51190185546875,0.5452166199684143,0.050000000745058,0.0482788048684597,293.3923034667969,297.1499938964844,293.1499938964844,0.0062543754465878,-356.34619140625,298.7562255859375,0.5452166199684143,0.050000000745058,0.035658560693264,293.15399169921875,297.1499938964844,293.1499938964844,0.061759989708662,-1684.88720703125,304.14263916015625,0.7136461138725281,0.1068964526057243,0.1020450368523597,293.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51190185546875,0.5452166199684143,0.050000000745058,0.2290138751268386,290.481689453125,291.1499938964844,274.29266357421875,272.0019226074219,286.0157470703125,294.9323425292969,290.5904541015625,1.0,0.1564734429121017,0.952612280845642,0.952612280845642,1.0,1.0,-0.5530306696891785,0.2391453981399536,0.3138852417469024,0.0808047503232956,0.0,0.0,0.1369120329618454,25.0043888092041,25.0,35.1358642578125,-3638.0244140625,33.13259506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613647460937,303.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.44921875,18000.0,0.0,0.0,0.0601434558629989,0.0,0.0,0.0,0.0,1.0,0.0043698977679014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965544506907463,0.1262930035591125,-0.0297385565936565,0.0,6.103796476963907e-05,0.0,0.0,4.840489864349365,0.0,0.0,0.0,0.2714651823043823,4.0,0.0,1.0
833880,293.2807312011719,297.1499938964844,293.1499938964844,0.0033817088697105,-262.2837219238281,295.2095947265625,0.5452166199684143,0.050000000745058,0.0458467230200767,294.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51190185546875,0.5452166199684143,0.050000000745058,0.0482788048684597,293.3923034667969,297.1499938964844,293.1499938964844,0.0062543754465878,-356.34619140625,298.7562255859375,0.5452166199684143,0.050000000745058,0.035658560693264,293.15399169921875,297.1499938964844,293.1499938964844,0.061759989708662,-1684.88720703125,304.14263916015625,0.7136461138725281,0.1068964526057243,0.1020450368523597,293.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.51190185546875,0.5452166199684143,0.050000000745058,0.2290138751268386,290.481689453125,291.1499938964844,274.29266357421875,272.0019226074219,286.0157470703125,294.9323425292969,290.5904541015625,1.0,0.1564734429121017,0.952612280845642,0.952612280845642,1.0,1.0,-0.5530306696891785,0.2391453981399536,0.3138852417469024,0.0808047503232956,0.0,0.0,0.1369120329618454,25.0043888092041,25.0,35.1358642578125,-3638.0244140625,33.13259506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613647460937,303.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.44921875,18000.0,0.0,0.0,0.0601434558629989,0.0,0.0,0.0,0.0,1.0,0.0043698977679014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965544506907463,0.1262930035591125,-0.0297385565936565,0.0,6.103796476963907e-05,0.0,0.0,4.840489864349365,0.0,0.0,0.0,0.2714651823043823,4.0,0.0,1.0
833940,293.2779235839844,297.1499938964844,293.1499938964844,0.003256973112002,-245.59567260742188,295.6694030761719,0.5453130006790161,0.050000000745058,0.0458460077643394,294.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006225585937,0.5453130006790161,0.050000000745058,0.0482780560851097,293.3895874023437,297.1499938964844,293.1499938964844,0.0059551652520895,-332.7713317871094,298.98052978515625,0.5453130006790161,0.050000000745058,0.0356580056250095,293.15167236328125,297.1499938964844,293.1499938964844,0.0573806762695312,-1594.34716796875,304.1521301269531,0.7145644426345825,0.107266828417778,0.1023994386196136,293.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006225585937,0.5453130006790161,0.050000000745058,0.2290103137493133,291.24090576171875,291.1499938964844,274.25,271.9742431640625,285.9931640625,294.9249267578125,291.3456115722656,1.0,0.1564791053533554,0.9530088901519777,0.9530088901519777,1.0,1.0,-0.553449273109436,0.2393311113119125,0.3141181468963623,0.0808886885643005,0.0,0.0,0.0748696327209472,24.988630294799805,25.0,539.8933715820312,-3603.242919921875,33.15738296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.5111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.767578125,18000.0,0.0,0.0,0.0628723874688148,0.0,0.0,0.0,0.0,1.0,0.0023115524090826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974508449435234,0.107376717031002,-0.0099258683621883,0.0,6.380747799994424e-05,0.0,0.0,4.153034687042236,0.0,0.0,0.0,0.270511269569397,4.0,0.0,1.0
834000,293.2779235839844,297.1499938964844,293.1499938964844,0.003256973112002,-245.59567260742188,295.6694030761719,0.5453130006790161,0.050000000745058,0.0458460077643394,294.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006225585937,0.5453130006790161,0.050000000745058,0.0482780560851097,293.3895874023437,297.1499938964844,293.1499938964844,0.0059551652520895,-332.7713317871094,298.98052978515625,0.5453130006790161,0.050000000745058,0.0356580056250095,293.15167236328125,297.1499938964844,293.1499938964844,0.0573806762695312,-1594.34716796875,304.1521301269531,0.7145644426345825,0.107266828417778,0.1023994386196136,293.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2006225585937,0.5453130006790161,0.050000000745058,0.2290103137493133,291.24090576171875,291.1499938964844,274.25,271.9742431640625,285.9931640625,294.9249267578125,291.3456115722656,1.0,0.1564791053533554,0.9530088901519777,0.9530088901519777,1.0,1.0,-0.553449273109436,0.2393311113119125,0.3141181468963623,0.0808886885643005,0.0,0.0,0.0748696327209472,24.988630294799805,25.0,539.8933715820312,-3603.242919921875,33.15738296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.5111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.767578125,18000.0,0.0,0.0,0.0628723874688148,0.0,0.0,0.0,0.0,1.0,0.0023115524090826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974508449435234,0.107376717031002,-0.0099258683621883,0.0,6.380747799994424e-05,0.0,0.0,4.153034687042236,0.0,0.0,0.0,0.270511269569397,4.0,0.0,1.0
834060,293.2784729003906,297.1499938964844,293.1499938964844,0.0031853087712079,-238.7092742919922,295.77081298828125,0.5453396439552307,0.050000000745058,0.0458458103239536,294.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4578552246094,0.5453396439552307,0.050000000745058,0.048277847468853,293.3904724121094,297.1499938964844,293.1499938964844,0.0058136912994086,-324.114501953125,298.9862976074219,0.5453396439552307,0.050000000745058,0.0356578528881073,293.1510009765625,297.1499938964844,293.1499938964844,0.0564323477447032,-1575.0274658203125,304.1528625488281,0.7149414420127869,0.1073646545410156,0.1025521382689476,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4578552246094,0.5453396439552307,0.050000000745058,0.2290093302726745,291.4633483886719,291.1499938964844,274.2059936523437,271.9453125,285.9722900390625,294.9220275878906,291.4722900390625,1.0,0.1564871370792389,0.9532909393310548,0.9532909393310548,1.0,1.0,-0.5536307096481323,0.2394198328256607,0.3142108917236328,0.0809128880500793,0.0,0.0,0.0128599368035793,24.98456764221192,25.0,217.5581817626953,-3227.237548828125,33.170738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,302.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5625,18000.0,0.0,0.0,0.0661885067820549,0.0,0.0,0.0,0.0,1.0,0.0035449203569442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740733593702316,0.0956055521965026,-0.0215321909636259,0.0,6.717291398672387e-05,0.0,0.0,3.658359050750733,0.0,0.0,0.0,0.2682637870311737,4.0,0.0,1.0
834120,293.2784729003906,297.1499938964844,293.1499938964844,0.0031853087712079,-238.7092742919922,295.77081298828125,0.5453396439552307,0.050000000745058,0.0458458103239536,294.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4578552246094,0.5453396439552307,0.050000000745058,0.048277847468853,293.3904724121094,297.1499938964844,293.1499938964844,0.0058136912994086,-324.114501953125,298.9862976074219,0.5453396439552307,0.050000000745058,0.0356578528881073,293.1510009765625,297.1499938964844,293.1499938964844,0.0564323477447032,-1575.0274658203125,304.1528625488281,0.7149414420127869,0.1073646545410156,0.1025521382689476,293.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4578552246094,0.5453396439552307,0.050000000745058,0.2290093302726745,291.4633483886719,291.1499938964844,274.2059936523437,271.9453125,285.9722900390625,294.9220275878906,291.4722900390625,1.0,0.1564871370792389,0.9532909393310548,0.9532909393310548,1.0,1.0,-0.5536307096481323,0.2394198328256607,0.3142108917236328,0.0809128880500793,0.0,0.0,0.0128599368035793,24.98456764221192,25.0,217.5581817626953,-3227.237548828125,33.170738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,302.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5625,18000.0,0.0,0.0,0.0661885067820549,0.0,0.0,0.0,0.0,1.0,0.0035449203569442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740733593702316,0.0956055521965026,-0.0215321909636259,0.0,6.717291398672387e-05,0.0,0.0,3.658359050750733,0.0,0.0,0.0,0.2682637870311737,4.0,0.0,1.0
834180,293.2779235839844,297.1499938964844,293.1499938964844,0.0031581628136336,-239.0909118652344,295.6202392578125,0.545329213142395,0.050000000745058,0.0458458885550498,294.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348999023437,0.545329213142395,0.050000000745058,0.0482779294252395,293.3910827636719,297.1499938964844,293.1499938964844,0.005788741633296,-326.21539306640625,298.83544921875,0.545329213142395,0.050000000745058,0.035657912492752,293.1507263183594,297.1499938964844,293.1499938964844,0.0580577738583087,-1608.1708984375,304.1488342285156,0.7149850130081177,0.1073918938636779,0.1025761812925338,293.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348999023437,0.545329213142395,0.050000000745058,0.2290097028017044,291.2998962402344,291.1499938964844,274.1606750488281,271.9151306152344,285.949951171875,294.918212890625,291.03680419921875,1.0,0.1564937531948089,0.9535730481147766,0.9535730481147766,1.0,1.0,-0.5536602735519409,0.2394494414329528,0.3142108619213104,0.0808956623077392,0.0,0.0,0.0,24.986446380615234,25.0,-1182.33544921875,-0.0,33.17530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90069580078125,298.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.970703125,18000.0,0.0,0.0,0.0670854076743125,0.0,0.0,0.0,0.0,1.0,0.0110782440751791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001497933844802,0.065015397965908,-0.0648656040430069,0.0,6.808316538808867e-05,0.0,0.0,2.4244096279144287,0.0,0.0,0.0,0.2624263763427734,4.0,0.0,1.0
834240,293.2779235839844,297.1499938964844,293.1499938964844,0.0031581628136336,-239.0909118652344,295.6202392578125,0.545329213142395,0.050000000745058,0.0458458885550498,294.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348999023437,0.545329213142395,0.050000000745058,0.0482779294252395,293.3910827636719,297.1499938964844,293.1499938964844,0.005788741633296,-326.21539306640625,298.83544921875,0.545329213142395,0.050000000745058,0.035657912492752,293.1507263183594,297.1499938964844,293.1499938964844,0.0580577738583087,-1608.1708984375,304.1488342285156,0.7149850130081177,0.1073918938636779,0.1025761812925338,293.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348999023437,0.545329213142395,0.050000000745058,0.2290097028017044,291.2998962402344,291.1499938964844,274.1606750488281,271.9151306152344,285.949951171875,294.918212890625,291.03680419921875,1.0,0.1564937531948089,0.9535730481147766,0.9535730481147766,1.0,1.0,-0.5536602735519409,0.2394494414329528,0.3142108619213104,0.0808956623077392,0.0,0.0,0.0,24.986446380615234,25.0,-1182.33544921875,-0.0,33.17530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90069580078125,298.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.970703125,18000.0,0.0,0.0,0.0670854076743125,0.0,0.0,0.0,0.0,1.0,0.0110782440751791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001497933844802,0.065015397965908,-0.0648656040430069,0.0,6.808316538808867e-05,0.0,0.0,2.4244096279144287,0.0,0.0,0.0,0.2624263763427734,4.0,0.0,1.0
834300,293.2742919921875,297.1499938964844,293.1499938964844,0.003239304292947,-251.71083068847656,295.1348571777344,0.5453363656997681,0.050000000745058,0.0458458364009857,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752624511719,0.5453363656997681,0.050000000745058,0.048277873545885,293.3891296386719,297.1499938964844,293.1499938964844,0.0059525100514292,-342.7612609863281,298.5027160644531,0.5453363656997681,0.050000000745058,0.0356578715145587,293.1501159667969,297.1499938964844,293.1499938964844,0.0624383650720119,-1697.9571533203125,304.14117431640625,0.7151159048080444,0.1075051724910736,0.1026303842663765,293.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752624511719,0.5453363656997681,0.050000000745058,0.2290094494819641,290.588623046875,291.1499938964844,274.13751220703125,271.89959716796875,285.93701171875,294.9138488769531,290.4035339355469,1.0,0.1564973890781402,0.9537140727043152,0.9537140727043152,1.0,1.0,-0.5537248253822327,0.2394866049289703,0.3142381906509399,0.0808938592672348,0.0,0.0,0.1004037335515022,24.98529624938965,25.0,-551.9437866210938,-3382.969482421875,33.18033599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,301.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.642578125,18000.0,0.0,0.0,0.0623410083353519,0.0,0.0,0.0,0.0,1.0,0.0060095144435763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788050666451454,0.1206663697957992,-0.0418613068759441,0.0,6.326819857349619e-05,0.0,0.0,4.580669403076172,0.0,0.0,0.0,0.2698312103748321,4.0,0.0,1.0
834360,293.2704467773437,297.1499938964844,293.1499938964844,0.0032588723115622,-250.9427185058593,295.1548156738281,0.5453765988349915,0.050000000745058,0.0458455383777618,294.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.5453765988349915,0.050000000745058,0.0482775606215,293.3861999511719,297.1499938964844,293.1499938964844,0.0059005422517657,-337.2607727050781,298.4877014160156,0.5453765988349915,0.050000000745058,0.0356576405465602,293.1488342285156,297.1499938964844,293.1499938964844,0.0611589215695858,-1670.76513671875,304.1452331542969,0.7155605554580688,0.1077567264437675,0.1028075441718101,293.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.5453765988349915,0.050000000745058,0.2290079593658447,290.6361999511719,291.1499938964844,274.114013671875,271.8837280273437,285.9231262207031,294.9077453613281,290.84210205078125,1.0,0.1565032601356506,0.9538834691047668,0.9538834691047668,1.0,1.0,-0.5539345741271973,0.2395856976509094,0.3143488764762878,0.0809208825230598,0.0,0.0,0.1378766149282455,24.97877311706543,25.0,351.53857421875,-3829.072265625,33.19406509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40789794921875,304.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17874.3671875,18000.0,0.0,0.0,0.061500959098339,0.0,0.0,0.0,0.0,1.0,0.0030082259327173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096304878592491,0.1258022338151931,-0.016171745955944,0.0,6.241565279196948e-05,0.0,0.0,4.860226631164551,0.0,0.0,0.0,0.2722346782684326,4.0,0.0,1.0
