time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.2689208984375,297.1499938964844,293.1499938964844,0.0031324138399213,-235.7631225585937,295.577392578125,0.5454709529876709,0.050000000745058,0.045844841748476,294.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5454709529876709,0.050000000745058,0.0482768267393112,293.3841857910156,297.1499938964844,293.1499938964844,0.0056431163102388,-317.4403686523437,298.7020568847656,0.5454709529876709,0.050000000745058,0.035657100379467,293.1468505859375,297.1499938964844,293.1499938964844,0.0577172040939331,-1599.50537109375,304.1522216796875,0.7166751623153687,0.1081876382231712,0.1032586619257927,293.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5454709529876709,0.050000000745058,0.2290044724941253,291.3260803222656,291.1499938964844,274.0660095214844,271.8510437011719,285.89825439453125,294.9011535644531,291.3904113769531,1.0,0.1565213203430175,0.9542222619056702,0.9542222619056702,1.0,1.0,-0.5544694066047668,0.2398343831300735,0.3146350383758545,0.0809939354658126,0.0,0.0,0.0611126013100147,24.9638729095459,25.0,451.9620971679688,-3521.322021484375,33.230716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,304.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.654296875,18000.0,0.0,0.0,0.0648435652256012,0.0,0.0,0.0,0.0,1.0,0.0024519646540284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914637669920921,0.1025494486093521,-0.0110856750980019,0.0,6.580798071809113e-05,0.0,0.0,3.956663131713867,0.0,0.0,0.0,0.2698205709457397,4.0,0.0,1.0
834480,293.2689208984375,297.1499938964844,293.1499938964844,0.0031324138399213,-235.7631225585937,295.577392578125,0.5454709529876709,0.050000000745058,0.045844841748476,294.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5454709529876709,0.050000000745058,0.0482768267393112,293.3841857910156,297.1499938964844,293.1499938964844,0.0056431163102388,-317.4403686523437,298.7020568847656,0.5454709529876709,0.050000000745058,0.035657100379467,293.1468505859375,297.1499938964844,293.1499938964844,0.0577172040939331,-1599.50537109375,304.1522216796875,0.7166751623153687,0.1081876382231712,0.1032586619257927,293.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982482910156,0.5454709529876709,0.050000000745058,0.2290044724941253,291.3260803222656,291.1499938964844,274.0660095214844,271.8510437011719,285.89825439453125,294.9011535644531,291.3904113769531,1.0,0.1565213203430175,0.9542222619056702,0.9542222619056702,1.0,1.0,-0.5544694066047668,0.2398343831300735,0.3146350383758545,0.0809939354658126,0.0,0.0,0.0611126013100147,24.9638729095459,25.0,451.9620971679688,-3521.322021484375,33.230716705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,304.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.654296875,18000.0,0.0,0.0,0.0648435652256012,0.0,0.0,0.0,0.0,1.0,0.0024519646540284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914637669920921,0.1025494486093521,-0.0110856750980019,0.0,6.580798071809113e-05,0.0,0.0,3.956663131713867,0.0,0.0,0.0,0.2698205709457397,4.0,0.0,1.0
834540,293.2690734863281,297.1499938964844,293.1499938964844,0.0030804357957094,-231.08987426757807,295.6200256347656,0.5454901456832886,0.050000000745058,0.0458447001874446,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.5454901456832886,0.050000000745058,0.0482766777276992,293.38458251953125,297.1499938964844,293.1499938964844,0.0055373357608914,-311.30426025390625,298.6746520996094,0.5454901456832886,0.050000000745058,0.035656988620758,293.1463317871094,297.1499938964844,293.1499938964844,0.0573201961815357,-1591.1705322265625,304.1520690917969,0.7171908617019653,0.1083770617842674,0.103480763733387,293.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.5454901456832886,0.050000000745058,0.2290037721395492,291.4507141113281,291.1499938964844,274.01666259765625,271.817138671875,285.8738098144531,294.89715576171875,291.45367431640625,1.0,0.156540498137474,0.9545611143112184,0.9545611143112184,1.0,1.0,-0.5547346472740173,0.239975169301033,0.3147594928741455,0.0810004249215126,0.0,0.0,0.0092392675578594,24.96142768859864,25.0,153.80032348632812,-3213.626708984375,33.25356674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,302.5158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.07421875,18000.0,0.0,0.0,0.067846305668354,0.0,0.0,0.0,0.0,1.0,0.0036619666498154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724910125136375,0.095209963619709,-0.0227189473807811,0.0,6.885537004563957e-05,0.0,0.0,3.639160394668579,0.0,0.0,0.0,0.2681063115596771,4.0,0.0,1.0
834600,293.2690734863281,297.1499938964844,293.1499938964844,0.0030804357957094,-231.08987426757807,295.6200256347656,0.5454901456832886,0.050000000745058,0.0458447001874446,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.5454901456832886,0.050000000745058,0.0482766777276992,293.38458251953125,297.1499938964844,293.1499938964844,0.0055373357608914,-311.30426025390625,298.6746520996094,0.5454901456832886,0.050000000745058,0.035656988620758,293.1463317871094,297.1499938964844,293.1499938964844,0.0573201961815357,-1591.1705322265625,304.1520690917969,0.7171908617019653,0.1083770617842674,0.103480763733387,293.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.5454901456832886,0.050000000745058,0.2290037721395492,291.4507141113281,291.1499938964844,274.01666259765625,271.817138671875,285.8738098144531,294.89715576171875,291.45367431640625,1.0,0.156540498137474,0.9545611143112184,0.9545611143112184,1.0,1.0,-0.5547346472740173,0.239975169301033,0.3147594928741455,0.0810004249215126,0.0,0.0,0.0092392675578594,24.96142768859864,25.0,153.80032348632812,-3213.626708984375,33.25356674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,302.5158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.07421875,18000.0,0.0,0.0,0.067846305668354,0.0,0.0,0.0,0.0,1.0,0.0036619666498154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724910125136375,0.095209963619709,-0.0227189473807811,0.0,6.885537004563957e-05,0.0,0.0,3.639160394668579,0.0,0.0,0.0,0.2681063115596771,4.0,0.0,1.0
834660,293.267578125,297.1499938964844,293.1499938964844,0.0030640996992588,-233.22879028320312,295.4071960449219,0.5454888939857483,0.050000000745058,0.0458447076380252,294.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.5454888939857483,0.050000000745058,0.0482766851782798,293.3841247558594,297.1499938964844,293.1499938964844,0.0055386135354638,-315.9026794433594,298.4818420410156,0.5454888939857483,0.050000000745058,0.0356569960713386,293.1459045410156,297.1499938964844,293.1499938964844,0.0597937889397144,-1641.503173828125,304.14678955078125,0.7175271511077881,0.1085522845387458,0.1036327853798866,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.5454888939857483,0.050000000745058,0.2290038168430328,291.1892395019531,291.1499938964844,273.96600341796875,271.7819519042969,285.8476867675781,294.89178466796875,290.8755798339844,1.0,0.1565588861703872,0.9548953771591188,0.9548953771591188,1.0,1.0,-0.5549171566963196,0.2400860339403152,0.3148311376571655,0.0809791609644889,0.0,0.0,0.0075780195184051,24.9621810913086,25.0,-1338.8916015625,-0.0,33.27159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,298.5445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.744140625,18000.0,0.0,0.0,0.0679639875888824,0.0,0.0,0.0,0.0,1.0,0.0114699155092239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003619958006311,0.0662691071629524,-0.0659071132540702,0.0,6.89748048898764e-05,0.0,0.0,2.468677043914795,0.0,0.0,0.0,0.2624686956405639,4.0,0.0,1.0
834720,293.267578125,297.1499938964844,293.1499938964844,0.0030640996992588,-233.22879028320312,295.4071960449219,0.5454888939857483,0.050000000745058,0.0458447076380252,294.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.5454888939857483,0.050000000745058,0.0482766851782798,293.3841247558594,297.1499938964844,293.1499938964844,0.0055386135354638,-315.9026794433594,298.4818420410156,0.5454888939857483,0.050000000745058,0.0356569960713386,293.1459045410156,297.1499938964844,293.1499938964844,0.0597937889397144,-1641.503173828125,304.14678955078125,0.7175271511077881,0.1085522845387458,0.1036327853798866,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.5454888939857483,0.050000000745058,0.2290038168430328,291.1892395019531,291.1499938964844,273.96600341796875,271.7819519042969,285.8476867675781,294.89178466796875,290.8755798339844,1.0,0.1565588861703872,0.9548953771591188,0.9548953771591188,1.0,1.0,-0.5549171566963196,0.2400860339403152,0.3148311376571655,0.0809791609644889,0.0,0.0,0.0075780195184051,24.9621810913086,25.0,-1338.8916015625,-0.0,33.27159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,298.5445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18068.744140625,18000.0,0.0,0.0,0.0679639875888824,0.0,0.0,0.0,0.0,1.0,0.0114699155092239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003619958006311,0.0662691071629524,-0.0659071132540702,0.0,6.89748048898764e-05,0.0,0.0,2.468677043914795,0.0,0.0,0.0,0.2624686956405639,4.0,0.0,1.0
834780,293.2597045898437,297.1499938964844,293.1499938964844,0.003148308256641,-241.8236083984375,295.0687255859375,0.5455556511878967,0.050000000745058,0.0458442158997058,294.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777648925781,0.5455556511878967,0.050000000745058,0.0482761673629283,293.378173828125,297.1499938964844,293.1499938964844,0.0055992463603615,-321.8514709472656,298.2080993652344,0.5455556511878967,0.050000000745058,0.0356566123664379,293.14373779296875,297.1499938964844,293.1499938964844,0.0617457590997219,-1680.329833984375,304.1457824707031,0.7184847593307495,0.1090943962335586,0.1040347814559936,293.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777648925781,0.5455556511878967,0.050000000745058,0.2290013581514358,290.7166442871094,291.1499938964844,273.9140014648437,271.7455139160156,285.8171691894531,294.8798217773437,290.91827392578125,1.0,0.1565815657377243,0.955229640007019,0.955229640007019,1.0,1.0,-0.5553948879241943,0.240324467420578,0.3150704205036163,0.0810098573565483,0.0,0.0,0.133990004658699,24.95181655883789,25.0,410.08642578125,-3874.38671875,33.30717086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726501464844,304.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.70703125,18000.0,0.0,0.0,0.0630977302789688,0.0,0.0,0.0,0.0,1.0,0.0025900192558765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119200512766838,0.1242012605071067,-0.0122812120243906,0.0,6.403617589967325e-05,0.0,0.0,4.807775974273682,0.0,0.0,0.0,0.2722803950309753,4.0,0.0,1.0
834840,293.2597045898437,297.1499938964844,293.1499938964844,0.003148308256641,-241.8236083984375,295.0687255859375,0.5455556511878967,0.050000000745058,0.0458442158997058,294.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777648925781,0.5455556511878967,0.050000000745058,0.0482761673629283,293.378173828125,297.1499938964844,293.1499938964844,0.0055992463603615,-321.8514709472656,298.2080993652344,0.5455556511878967,0.050000000745058,0.0356566123664379,293.14373779296875,297.1499938964844,293.1499938964844,0.0617457590997219,-1680.329833984375,304.1457824707031,0.7184847593307495,0.1090943962335586,0.1040347814559936,293.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777648925781,0.5455556511878967,0.050000000745058,0.2290013581514358,290.7166442871094,291.1499938964844,273.9140014648437,271.7455139160156,285.8171691894531,294.8798217773437,290.91827392578125,1.0,0.1565815657377243,0.955229640007019,0.955229640007019,1.0,1.0,-0.5553948879241943,0.240324467420578,0.3150704205036163,0.0810098573565483,0.0,0.0,0.133990004658699,24.95181655883789,25.0,410.08642578125,-3874.38671875,33.30717086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726501464844,304.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.70703125,18000.0,0.0,0.0,0.0630977302789688,0.0,0.0,0.0,0.0,1.0,0.0025900192558765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119200512766838,0.1242012605071067,-0.0122812120243906,0.0,6.403617589967325e-05,0.0,0.0,4.807775974273682,0.0,0.0,0.0,0.2722803950309753,4.0,0.0,1.0
834900,293.2583923339844,297.1499938964844,293.1499938964844,0.0030820339452475,-233.58560180664065,295.322998046875,0.5456138849258423,0.050000000745058,0.0458437874913215,294.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.5456138849258423,0.050000000745058,0.0482757166028022,293.3763427734375,297.1499938964844,293.1499938964844,0.0054666949436068,-311.078857421875,298.3500366210937,0.5456138849258423,0.050000000745058,0.035656277090311,293.1425476074219,297.1499938964844,293.1499938964844,0.0597639754414558,-1638.9683837890625,304.15008544921875,0.7192268371582031,0.1094085723161697,0.1043456047773361,293.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701599121094,0.5456138849258423,0.050000000745058,0.2289992123842239,291.1155700683594,291.1499938964844,273.88751220703125,271.7268371582031,285.80279541015625,294.8753967285156,291.2430419921875,1.0,0.1565966606140136,0.9553967714309692,0.9553967714309692,1.0,1.0,-0.5557639002799988,0.2404992282390594,0.3152646422386169,0.0810496658086776,0.0,0.0,0.0957231000065803,24.94275665283203,25.0,536.7568969726562,-3746.066162109375,33.33366394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1869812011719,304.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.78125,18000.0,0.0,0.0,0.0646923333406448,0.0,0.0,0.0,0.0,1.0,0.0019673209171742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046195030212402,0.1119167283177375,-0.0072972271591424,0.0,6.565450166817755e-05,0.0,0.0,4.33794641494751,0.0,0.0,0.0,0.2711859941482544,4.0,0.0,1.0
834960,293.2580871582031,297.1499938964844,293.1499938964844,0.0030350470915436,-228.5441131591797,295.45068359375,0.5456539392471313,0.050000000745058,0.0458434931933879,294.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069763183594,0.5456539392471313,0.050000000745058,0.0482754036784172,293.3755187988281,297.1499938964844,293.1499938964844,0.0053796260617673,-304.7890625,298.4091796875,0.5456539392471313,0.050000000745058,0.0356560498476028,293.14178466796875,297.1499938964844,293.1499938964844,0.0588882975280284,-1620.6512451171875,304.1516418457031,0.7198401093482971,0.1096493229269981,0.1046078950166702,293.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069763183594,0.5456539392471313,0.050000000745058,0.2289977371692657,291.33013916015625,291.1499938964844,273.86065673828125,271.70782470703125,285.78887939453125,294.8722839355469,291.3811950683594,1.0,0.1566128879785537,0.955563187599182,0.955563187599182,1.0,1.0,-0.5560758709907532,0.2406512945890426,0.3154245913028717,0.0810751616954803,0.0,0.0,0.0610874332487583,24.936786651611328,25.0,406.5987854003906,-3525.87841796875,33.35768127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237121582031,303.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.232421875,18000.0,0.0,0.0,0.0664218813180923,0.0,0.0,0.0,0.0,1.0,0.0024046734906733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907286927103996,0.1014089211821556,-0.0106802312657237,0.0,6.740976823493838e-05,0.0,0.0,3.9105591773986816,0.0,0.0,0.0,0.2696738541126251,4.0,0.0,1.0
835020,293.257568359375,297.1499938964844,293.1499938964844,0.0029920709785073,-224.7498321533203,295.4803161621094,0.5456829071044922,0.050000000745058,0.0458432771265506,294.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239807128906,0.5456829071044922,0.050000000745058,0.0482751801609993,293.37457275390625,297.1499938964844,293.1499938964844,0.0052901557646691,-299.60723876953125,298.37799072265625,0.5456829071044922,0.050000000745058,0.0356558822095394,293.1410827636719,297.1499938964844,293.1499938964844,0.0587526746094226,-1617.3099365234375,304.1512756347656,0.7206634283065796,0.1100022047758102,0.1049740016460418,293.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239807128906,0.5456829071044922,0.050000000745058,0.2289966642856598,291.42578125,291.1499938964844,273.8059997558594,271.6688842773437,285.7604064941406,294.86627197265625,291.4271850585937,1.0,0.156645730137825,0.9558959603309632,0.9558959603309632,1.0,1.0,-0.5565133094787598,0.2408811748027801,0.3156321048736572,0.0810790210962295,0.0,0.0,0.0151332765817642,24.933252334594727,25.0,130.59585571289062,-3251.666748046875,33.39594268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,302.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.349609375,18000.0,0.0,0.0,0.069251924753189,0.0,0.0,0.0,0.0,1.0,0.003547993954271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738136917352676,0.0953626409173011,-0.0215489510446786,0.0,7.028190157143399e-05,0.0,0.0,3.646010875701904,0.0,0.0,0.0,0.2681629061698913,4.0,0.0,1.0
835080,293.257568359375,297.1499938964844,293.1499938964844,0.0029920709785073,-224.7498321533203,295.4803161621094,0.5456829071044922,0.050000000745058,0.0458432771265506,294.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239807128906,0.5456829071044922,0.050000000745058,0.0482751801609993,293.37457275390625,297.1499938964844,293.1499938964844,0.0052901557646691,-299.60723876953125,298.37799072265625,0.5456829071044922,0.050000000745058,0.0356558822095394,293.1410827636719,297.1499938964844,293.1499938964844,0.0587526746094226,-1617.3099365234375,304.1512756347656,0.7206634283065796,0.1100022047758102,0.1049740016460418,293.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239807128906,0.5456829071044922,0.050000000745058,0.2289966642856598,291.42578125,291.1499938964844,273.8059997558594,271.6688842773437,285.7604064941406,294.86627197265625,291.4271850585937,1.0,0.156645730137825,0.9558959603309632,0.9558959603309632,1.0,1.0,-0.5565133094787598,0.2408811748027801,0.3156321048736572,0.0810790210962295,0.0,0.0,0.0151332765817642,24.933252334594727,25.0,130.59585571289062,-3251.666748046875,33.39594268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,302.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.349609375,18000.0,0.0,0.0,0.069251924753189,0.0,0.0,0.0,0.0,1.0,0.003547993954271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738136917352676,0.0953626409173011,-0.0215489510446786,0.0,7.028190157143399e-05,0.0,0.0,3.646010875701904,0.0,0.0,0.0,0.2681629061698913,4.0,0.0,1.0
835140,293.2557983398437,297.1499938964844,293.1499938964844,0.0029692205134779,-224.6218719482422,295.3698425292969,0.5456975698471069,0.050000000745058,0.045843169093132,294.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.334228515625,0.5456975698471069,0.050000000745058,0.048275064677,293.3729553222656,297.1499938964844,293.1499938964844,0.0052559976466,-300.0223999023437,298.253173828125,0.5456975698471069,0.050000000745058,0.0356558002531528,293.14044189453125,297.1499938964844,293.1499938964844,0.0601702630519866,-1645.8133544921875,304.1482238769531,0.7213767766952515,0.1103580817580223,0.105298139154911,293.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.334228515625,0.5456975698471069,0.050000000745058,0.2289961278438568,291.3106994628906,291.1499938964844,273.75,271.6286926269531,285.7304077148437,294.8590393066406,291.1120910644531,1.0,0.1566788554191589,0.956228733062744,0.956228733062744,1.0,1.0,-0.556901216506958,0.2410949617624282,0.3158062696456909,0.081062451004982,0.0,0.0,0.0,24.93197059631348,25.0,-1037.0050048828125,-0.0,33.431663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,298.3463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18113.375,18000.0,0.0,0.0,0.0702543556690216,0.0,0.0,0.0,0.0,1.0,0.0106004374101758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004454284498933,0.0638978108763694,-0.0634523853659629,0.0,7.129924051696435e-05,0.0,0.0,2.385583639144897,0.0,0.0,0.0,0.2624566853046417,4.0,0.0,1.0
835200,293.2557983398437,297.1499938964844,293.1499938964844,0.0029692205134779,-224.6218719482422,295.3698425292969,0.5456975698471069,0.050000000745058,0.045843169093132,294.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.334228515625,0.5456975698471069,0.050000000745058,0.048275064677,293.3729553222656,297.1499938964844,293.1499938964844,0.0052559976466,-300.0223999023437,298.253173828125,0.5456975698471069,0.050000000745058,0.0356558002531528,293.14044189453125,297.1499938964844,293.1499938964844,0.0601702630519866,-1645.8133544921875,304.1482238769531,0.7213767766952515,0.1103580817580223,0.105298139154911,293.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.334228515625,0.5456975698471069,0.050000000745058,0.2289961278438568,291.3106994628906,291.1499938964844,273.75,271.6286926269531,285.7304077148437,294.8590393066406,291.1120910644531,1.0,0.1566788554191589,0.956228733062744,0.956228733062744,1.0,1.0,-0.556901216506958,0.2410949617624282,0.3158062696456909,0.081062451004982,0.0,0.0,0.0,24.93197059631348,25.0,-1037.0050048828125,-0.0,33.431663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,298.3463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18113.375,18000.0,0.0,0.0,0.0702543556690216,0.0,0.0,0.0,0.0,1.0,0.0106004374101758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004454284498933,0.0638978108763694,-0.0634523853659629,0.0,7.129924051696435e-05,0.0,0.0,2.385583639144897,0.0,0.0,0.0,0.2624566853046417,4.0,0.0,1.0
835260,293.2474365234375,297.1499938964844,293.1499938964844,0.003073000581935,-237.17449951171875,294.875,0.5457664132118225,0.050000000745058,0.0458426624536514,294.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899658203125,0.5457664132118225,0.050000000745058,0.0482745319604873,293.3662109375,297.1499938964844,293.1499938964844,0.0053759706206619,-312.2534484863281,297.8690490722656,0.5457664132118225,0.050000000745058,0.0356554053723812,293.1383056640625,297.1499938964844,293.1499938964844,0.0640604496002197,-1724.7142333984375,304.1434326171875,0.7225757837295532,0.1110293269157409,0.1058252826333046,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899658203125,0.5457664132118225,0.050000000745058,0.2289935946464538,290.6081237792969,291.1499938964844,273.6933288574219,271.5877990722656,285.696533203125,294.8459167480469,290.79107666015625,1.0,0.1567161679267883,0.9567911028862,0.9567911028862,1.0,1.0,-0.5575290322303772,0.2414141297340393,0.3161148726940155,0.0810958594083786,0.0,0.0,0.1394757181406021,24.92194938659668,25.0,261.2995910644531,-3847.22998046875,33.48198699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396484375,304.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.646484375,18000.0,0.0,0.0,0.0646427124738693,0.0,0.0,0.0,0.0,1.0,0.0030621152836829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080969870090484,0.1247847154736518,-0.0166877321898937,0.0,6.560413021361455e-05,0.0,0.0,4.81559944152832,0.0,0.0,0.0,0.2720503509044647,4.0,0.0,1.0
835320,293.2474365234375,297.1499938964844,293.1499938964844,0.003073000581935,-237.17449951171875,294.875,0.5457664132118225,0.050000000745058,0.0458426624536514,294.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899658203125,0.5457664132118225,0.050000000745058,0.0482745319604873,293.3662109375,297.1499938964844,293.1499938964844,0.0053759706206619,-312.2534484863281,297.8690490722656,0.5457664132118225,0.050000000745058,0.0356554053723812,293.1383056640625,297.1499938964844,293.1499938964844,0.0640604496002197,-1724.7142333984375,304.1434326171875,0.7225757837295532,0.1110293269157409,0.1058252826333046,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899658203125,0.5457664132118225,0.050000000745058,0.2289935946464538,290.6081237792969,291.1499938964844,273.6933288574219,271.5877990722656,285.696533203125,294.8459167480469,290.79107666015625,1.0,0.1567161679267883,0.9567911028862,0.9567911028862,1.0,1.0,-0.5575290322303772,0.2414141297340393,0.3161148726940155,0.0810958594083786,0.0,0.0,0.1394757181406021,24.92194938659668,25.0,261.2995910644531,-3847.22998046875,33.48198699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396484375,304.28375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.646484375,18000.0,0.0,0.0,0.0646427124738693,0.0,0.0,0.0,0.0,1.0,0.0030621152836829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080969870090484,0.1247847154736518,-0.0166877321898937,0.0,6.560413021361455e-05,0.0,0.0,4.81559944152832,0.0,0.0,0.0,0.2720503509044647,4.0,0.0,1.0
835380,293.2444763183594,297.1499938964844,293.1499938964844,0.0029669112991541,-223.99542236328125,295.2967529296875,0.5458865761756897,0.050000000745058,0.0458417795598506,294.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.5458865761756897,0.050000000745058,0.0482736006379127,293.3620300292969,297.1499938964844,293.1499938964844,0.0051648369990289,-294.8684997558594,298.10919189453125,0.5458865761756897,0.050000000745058,0.0356547161936759,293.1359558105469,297.1499938964844,293.1499938964844,0.0609768889844417,-1659.4239501953125,304.15045166015625,0.7243210673332214,0.111804760992527,0.1065902486443519,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.5458865761756897,0.050000000745058,0.2289891839027404,291.2603454589844,291.1499938964844,273.6366577148437,271.5468444824219,285.6650085449219,294.83599853515625,291.324462890625,1.0,0.1567632555961609,0.957353413105011,0.957353413105011,1.0,1.0,-0.5584387183189392,0.241849347949028,0.3165893852710724,0.0811923369765281,0.0,0.0,0.0752179846167564,24.90424346923828,25.0,425.0256042480469,-3625.7158203125,33.551971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06866455078125,304.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.01171875,18000.0,0.0,0.0,0.0675829946994781,0.0,0.0,0.0,0.0,1.0,0.00211091642268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956585779786109,0.103998564183712,-0.008339986205101,0.0,6.858815322630107e-05,0.0,0.0,4.018002510070801,0.0,0.0,0.0,0.2701289653778076,4.0,0.0,1.0
835440,293.2444763183594,297.1499938964844,293.1499938964844,0.0029669112991541,-223.99542236328125,295.2967529296875,0.5458865761756897,0.050000000745058,0.0458417795598506,294.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.5458865761756897,0.050000000745058,0.0482736006379127,293.3620300292969,297.1499938964844,293.1499938964844,0.0051648369990289,-294.8684997558594,298.10919189453125,0.5458865761756897,0.050000000745058,0.0356547161936759,293.1359558105469,297.1499938964844,293.1499938964844,0.0609768889844417,-1659.4239501953125,304.15045166015625,0.7243210673332214,0.111804760992527,0.1065902486443519,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23272705078125,0.5458865761756897,0.050000000745058,0.2289891839027404,291.2603454589844,291.1499938964844,273.6366577148437,271.5468444824219,285.6650085449219,294.83599853515625,291.324462890625,1.0,0.1567632555961609,0.957353413105011,0.957353413105011,1.0,1.0,-0.5584387183189392,0.241849347949028,0.3165893852710724,0.0811923369765281,0.0,0.0,0.0752179846167564,24.90424346923828,25.0,425.0256042480469,-3625.7158203125,33.551971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06866455078125,304.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.01171875,18000.0,0.0,0.0,0.0675829946994781,0.0,0.0,0.0,0.0,1.0,0.00211091642268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956585779786109,0.103998564183712,-0.008339986205101,0.0,6.858815322630107e-05,0.0,0.0,4.018002510070801,0.0,0.0,0.0,0.2701289653778076,4.0,0.0,1.0
835500,293.24395751953125,297.1499938964844,293.1499938964844,0.0029393793083727,-221.2918701171875,295.3507080078125,0.5459186434745789,0.050000000745058,0.0458415448665618,294.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.5459186434745789,0.050000000745058,0.0482733510434627,293.3611145019531,297.1499938964844,293.1499938964844,0.0051114726811647,-291.3377380371094,298.1223449707031,0.5459186434745789,0.050000000745058,0.0356545336544513,293.1353759765625,297.1499938964844,293.1499938964844,0.0607423186302185,-1654.0921630859375,304.1507873535156,0.7249944806098938,0.1120967119932174,0.1068944409489631,293.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34979248046875,0.5459186434745789,0.050000000745058,0.2289880067110061,291.3603515625,291.1499938964844,273.6083374023437,271.5263671875,285.64996337890625,294.83251953125,291.3801574707031,1.0,0.156788170337677,0.9576346278190612,0.9576346278190612,1.0,1.0,-0.5588015913963318,0.2420282512903213,0.3167733550071716,0.0812220275402069,0.0,0.0,0.0504528582096099,24.90014839172364,25.0,274.77227783203125,-3460.773193359375,33.58273696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,303.4839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.43359375,18000.0,0.0,0.0,0.0691058486700058,0.0,0.0,0.0,0.0,1.0,0.0026393660809844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853982120752334,0.0981003418564796,-0.0127021288499236,0.0,7.013364665908739e-05,0.0,0.0,3.771549224853516,0.0,0.0,0.0,0.2690612077713012,4.0,0.0,1.0
835560,293.24334716796875,297.1499938964844,293.1499938964844,0.0029237505514174,-219.9629669189453,295.3555908203125,0.545936644077301,0.050000000745058,0.0458414107561111,294.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.545936644077301,0.050000000745058,0.0482732132077217,293.3603515625,297.1499938964844,293.1499938964844,0.0050757769495248,-289.3261108398437,298.1017150878906,0.545936644077301,0.050000000745058,0.035654429346323,293.1349792480469,297.1499938964844,293.1499938964844,0.0608330704271793,-1655.5057373046875,304.1504821777344,0.7255591154098511,0.1123579964041709,0.1071546524763107,293.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.545936644077301,0.050000000745058,0.2289873361587524,291.3883972167969,291.1499938964844,273.5799865722656,271.505859375,285.6349792480469,294.8289794921875,291.3922424316406,1.0,0.1568132042884826,0.9576807618141174,0.9576807618141174,1.0,1.0,-0.5591126680374146,0.2421818524599075,0.3169308006763458,0.0812375918030738,0.0,0.0,0.0314737744629383,24.89838409423828,25.0,153.02133178710938,-3347.6044921875,33.61078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,302.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.0625,18000.0,0.0,0.0,0.0704121366143226,0.0,0.0,0.0,0.0,1.0,0.0031578810885548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784376859664917,0.0960455387830734,-0.0176078528165817,0.0,7.14593697921373e-05,0.0,0.0,3.678922891616821,0.0,0.0,0.0,0.2684553563594818,4.0,0.0,1.0
835620,293.24151611328125,297.1499938964844,293.1499938964844,0.0029038139618933,-218.5824279785156,295.3236389160156,0.5459622144699097,0.050000000745058,0.0458412207663059,294.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.5459622144699097,0.050000000745058,0.0482730120420455,293.3583984375,297.1499938964844,293.1499938964844,0.0050208875909447,-286.6907653808594,298.03179931640625,0.5459622144699097,0.050000000745058,0.0356542840600013,293.1343078613281,297.1499938964844,293.1499938964844,0.0613202936947345,-1664.637939453125,304.1495056152344,0.726608157157898,0.1128782257437706,0.1076439097523689,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.5459622144699097,0.050000000745058,0.2289863973855972,291.3809509277344,291.1499938964844,273.5233459472656,271.4647827148437,285.5951232910156,294.8060607910156,291.37237548828125,1.0,0.1568636298179626,0.9577730894088744,0.9577730894088744,1.0,1.0,-0.5596980452537537,0.2424727380275726,0.3172252774238586,0.0812616869807243,0.0,0.0,0.000548492593225,24.89661407470703,25.0,-22.214614868164062,-2892.764404296875,33.66509246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,301.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18101.048828125,18000.0,0.0,0.0,0.0723486840724945,0.0,0.0,0.0,0.0,1.0,0.0050205355510115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520936958491802,0.0874399542808532,-0.0353462621569633,0.0,7.342472235905007e-05,0.0,0.0,3.327472925186157,0.0,0.0,0.0,0.2662959992885589,4.0,0.0,1.0
835680,293.24151611328125,297.1499938964844,293.1499938964844,0.0029038139618933,-218.5824279785156,295.3236389160156,0.5459622144699097,0.050000000745058,0.0458412207663059,294.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.5459622144699097,0.050000000745058,0.0482730120420455,293.3583984375,297.1499938964844,293.1499938964844,0.0050208875909447,-286.6907653808594,298.03179931640625,0.5459622144699097,0.050000000745058,0.0356542840600013,293.1343078613281,297.1499938964844,293.1499938964844,0.0613202936947345,-1664.637939453125,304.1495056152344,0.726608157157898,0.1128782257437706,0.1076439097523689,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.5459622144699097,0.050000000745058,0.2289863973855972,291.3809509277344,291.1499938964844,273.5233459472656,271.4647827148437,285.5951232910156,294.8060607910156,291.37237548828125,1.0,0.1568636298179626,0.9577730894088744,0.9577730894088744,1.0,1.0,-0.5596980452537537,0.2424727380275726,0.3172252774238586,0.0812616869807243,0.0,0.0,0.000548492593225,24.89661407470703,25.0,-22.214614868164062,-2892.764404296875,33.66509246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,301.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18101.048828125,18000.0,0.0,0.0,0.0723486840724945,0.0,0.0,0.0,0.0,1.0,0.0050205355510115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0520936958491802,0.0874399542808532,-0.0353462621569633,0.0,7.342472235905007e-05,0.0,0.0,3.327472925186157,0.0,0.0,0.0,0.2662959992885589,4.0,0.0,1.0
835740,293.23638916015625,297.1499938964844,293.1499938964844,0.0029497614596039,-228.78201293945312,294.8237609863281,0.5460010766983032,0.050000000745058,0.0458409339189529,294.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76837158203125,0.5460010766983032,0.050000000745058,0.0482727140188217,293.3541564941406,297.1499938964844,293.1499938964844,0.005123805720359,-300.7864074707031,297.63494873046875,0.5460010766983032,0.050000000745058,0.0356540605425834,293.1331787109375,297.1499938964844,293.1499938964844,0.06685072183609,-1778.6763916015625,304.1399230957031,0.727776050567627,0.1134997606277465,0.1081861928105354,293.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76837158203125,0.5460010766983032,0.050000000745058,0.2289849668741226,290.6846008300781,291.1499938964844,273.4666748046875,271.42364501953125,285.5426025390625,294.75836181640625,290.4596862792969,1.0,0.1569157093763351,0.9578654170036316,0.9578654170036316,1.0,1.0,-0.5603460669517517,0.2427890747785568,0.3175570070743561,0.0813005939126014,0.0,0.0,0.0859655365347862,24.892786026000977,25.0,-639.7387084960938,-3392.040771484375,33.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,300.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.046875,18000.0,0.0,0.0,0.0683856606483459,0.0,0.0,0.0,0.0,1.0,0.0058499197475612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762136876583099,0.117067739367485,-0.0408540479838848,0.0,6.940275488886982e-05,0.0,0.0,4.441795349121094,0.0,0.0,0.0,0.2693935036659241,4.0,0.0,1.0
835800,293.23638916015625,297.1499938964844,293.1499938964844,0.0029497614596039,-228.78201293945312,294.8237609863281,0.5460010766983032,0.050000000745058,0.0458409339189529,294.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76837158203125,0.5460010766983032,0.050000000745058,0.0482727140188217,293.3541564941406,297.1499938964844,293.1499938964844,0.005123805720359,-300.7864074707031,297.63494873046875,0.5460010766983032,0.050000000745058,0.0356540605425834,293.1331787109375,297.1499938964844,293.1499938964844,0.06685072183609,-1778.6763916015625,304.1399230957031,0.727776050567627,0.1134997606277465,0.1081861928105354,293.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.76837158203125,0.5460010766983032,0.050000000745058,0.2289849668741226,290.6846008300781,291.1499938964844,273.4666748046875,271.42364501953125,285.5426025390625,294.75836181640625,290.4596862792969,1.0,0.1569157093763351,0.9578654170036316,0.9578654170036316,1.0,1.0,-0.5603460669517517,0.2427890747785568,0.3175570070743561,0.0813005939126014,0.0,0.0,0.0859655365347862,24.892786026000977,25.0,-639.7387084960938,-3392.040771484375,33.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,300.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.046875,18000.0,0.0,0.0,0.0683856606483459,0.0,0.0,0.0,0.0,1.0,0.0058499197475612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762136876583099,0.117067739367485,-0.0408540479838848,0.0,6.940275488886982e-05,0.0,0.0,4.441795349121094,0.0,0.0,0.0,0.2693935036659241,4.0,0.0,1.0
835860,293.2297058105469,297.1499938964844,293.1499938964844,0.0029437714256346,-224.31396484375,295.0191955566406,0.5461159348487854,0.050000000745058,0.0458400920033454,294.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.940185546875,0.5461159348487854,0.050000000745058,0.0482718236744403,293.3473815917969,297.1499938964844,293.1499938964844,0.0050196517258882,-290.1855773925781,297.72705078125,0.5461159348487854,0.050000000745058,0.0356534048914909,293.130615234375,297.1499938964844,293.1499938964844,0.064608410000801,-1729.6248779296875,304.14727783203125,0.7296260595321655,0.1144454851746559,0.1090236231684684,293.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.940185546875,0.5461159348487854,0.050000000745058,0.2289807498455047,290.9830627441406,291.1499938964844,273.4100036621094,271.3824157714844,285.4989929199219,294.7277526855469,291.1120300292969,1.0,0.1569753289222717,0.9581893682479858,0.9581893682479858,1.0,1.0,-0.5613430738449097,0.2432537972927093,0.3180893063545227,0.081418290734291,0.0,0.0,0.1101856678724289,24.87698745727539,25.0,444.7955627441406,-3854.59130859375,33.80405807495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.0682351291179657,0.0,0.0,0.0,0.0,1.0,0.0019482491770759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078310161828994,0.1149886772036552,-0.0071576666086912,0.0,6.924998160684481e-05,0.0,0.0,4.457166194915772,0.0,0.0,0.0,0.2715141773223877,4.0,0.0,1.0
835920,293.2297058105469,297.1499938964844,293.1499938964844,0.0029437714256346,-224.31396484375,295.0191955566406,0.5461159348487854,0.050000000745058,0.0458400920033454,294.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.940185546875,0.5461159348487854,0.050000000745058,0.0482718236744403,293.3473815917969,297.1499938964844,293.1499938964844,0.0050196517258882,-290.1855773925781,297.72705078125,0.5461159348487854,0.050000000745058,0.0356534048914909,293.130615234375,297.1499938964844,293.1499938964844,0.064608410000801,-1729.6248779296875,304.14727783203125,0.7296260595321655,0.1144454851746559,0.1090236231684684,293.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.940185546875,0.5461159348487854,0.050000000745058,0.2289807498455047,290.9830627441406,291.1499938964844,273.4100036621094,271.3824157714844,285.4989929199219,294.7277526855469,291.1120300292969,1.0,0.1569753289222717,0.9581893682479858,0.9581893682479858,1.0,1.0,-0.5613430738449097,0.2432537972927093,0.3180893063545227,0.081418290734291,0.0,0.0,0.1101856678724289,24.87698745727539,25.0,444.7955627441406,-3854.59130859375,33.80405807495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.0682351291179657,0.0,0.0,0.0,0.0,1.0,0.0019482491770759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078310161828994,0.1149886772036552,-0.0071576666086912,0.0,6.924998160684481e-05,0.0,0.0,4.457166194915772,0.0,0.0,0.0,0.2715141773223877,4.0,0.0,1.0
835980,293.2281188964844,297.1499938964844,293.1499938964844,0.0028779364656656,-217.1898498535156,295.2171936035156,0.546201229095459,0.050000000745058,0.0458394661545753,294.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918395996094,0.546201229095459,0.050000000745058,0.0482711642980575,293.3447265625,297.1499938964844,293.1499938964844,0.0048952586948871,-280.97515869140625,297.822265625,0.546201229095459,0.050000000745058,0.0356529168784618,293.1292419433594,297.1499938964844,293.1499938964844,0.0635934025049209,-1707.1116943359375,304.1496887207031,0.7313404083251953,0.1152177900075912,0.1098144873976707,293.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918395996094,0.546201229095459,0.050000000745058,0.228977620601654,291.301513671875,291.1499938964844,273.35333251953125,271.3411560058594,285.4337463378906,294.65875244140625,291.3191833496094,1.0,0.1570409685373306,0.95851331949234,0.95851331949234,1.0,1.0,-0.562286376953125,0.2436951100826263,0.3185912668704986,0.0815274193882942,0.0,0.0,0.0624800622463226,24.86659240722656,25.0,245.86740112304688,-3547.018310546875,33.884735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,303.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.44921875,18000.0,0.0,0.0,0.071159079670906,0.0,0.0,0.0,0.0,1.0,0.0023996725212782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886210277676582,0.0992420688271522,-0.0106210382655262,0.0,7.221742271212861e-05,0.0,0.0,3.819301843643189,0.0,0.0,0.0,0.2693002223968506,4.0,0.0,1.0
836040,293.2281188964844,297.1499938964844,293.1499938964844,0.0028779364656656,-217.1898498535156,295.2171936035156,0.546201229095459,0.050000000745058,0.0458394661545753,294.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918395996094,0.546201229095459,0.050000000745058,0.0482711642980575,293.3447265625,297.1499938964844,293.1499938964844,0.0048952586948871,-280.97515869140625,297.822265625,0.546201229095459,0.050000000745058,0.0356529168784618,293.1292419433594,297.1499938964844,293.1499938964844,0.0635934025049209,-1707.1116943359375,304.1496887207031,0.7313404083251953,0.1152177900075912,0.1098144873976707,293.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918395996094,0.546201229095459,0.050000000745058,0.228977620601654,291.301513671875,291.1499938964844,273.35333251953125,271.3411560058594,285.4337463378906,294.65875244140625,291.3191833496094,1.0,0.1570409685373306,0.95851331949234,0.95851331949234,1.0,1.0,-0.562286376953125,0.2436951100826263,0.3185912668704986,0.0815274193882942,0.0,0.0,0.0624800622463226,24.86659240722656,25.0,245.86740112304688,-3547.018310546875,33.884735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,303.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.44921875,18000.0,0.0,0.0,0.071159079670906,0.0,0.0,0.0,0.0,1.0,0.0023996725212782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886210277676582,0.0992420688271522,-0.0106210382655262,0.0,7.221742271212861e-05,0.0,0.0,3.819301843643189,0.0,0.0,0.0,0.2693002223968506,4.0,0.0,1.0
836100,293.2275085449219,297.1499938964844,293.1499938964844,0.0028647754807025,-216.0658264160156,295.22265625,0.5462184548377991,0.050000000745058,0.0458393394947052,294.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.5462184548377991,0.050000000745058,0.0482710301876068,293.3439025878906,297.1499938964844,293.1499938964844,0.0048634158447384,-279.1537780761719,297.80328369140625,0.5462184548377991,0.050000000745058,0.035652820020914,293.12896728515625,297.1499938964844,293.1499938964844,0.0637455955147743,-1709.7010498046875,304.14947509765625,0.7320066094398499,0.1155348867177963,0.1101307198405265,293.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.5462184548377991,0.050000000745058,0.2289769947528839,291.3262634277344,291.1499938964844,273.32501220703125,271.32049560546875,285.402099609375,294.62548828125,291.32928466796875,1.0,0.157073900103569,0.9586752653121948,0.9586752653121948,1.0,1.0,-0.5626646876335144,0.2438766658306121,0.3187880516052246,0.0815627574920654,0.0,0.0,0.0479968711733818,24.86558723449707,25.0,136.5822296142578,-3455.3603515625,33.920162200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829345703125,303.0706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.58984375,18000.0,0.0,0.0,0.0724051147699356,0.0,0.0,0.0,0.0,1.0,0.0028090877458453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829041227698326,0.0971440970897674,-0.0142399752512574,0.0,7.348198414547369e-05,0.0,0.0,3.726776123046875,0.0,0.0,0.0,0.2687559425830841,4.0,0.0,1.0
836160,293.226806640625,297.1499938964844,293.1499938964844,0.0028557206969708,-215.3995819091797,295.21221923828125,0.54622882604599,0.050000000745058,0.0458392649888992,294.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276672363281,0.54622882604599,0.050000000745058,0.0482709519565105,293.3431091308594,297.1499938964844,293.1499938964844,0.0048371762968599,-277.812255859375,297.7729187011719,0.54622882604599,0.050000000745058,0.0356527604162693,293.1287841796875,297.1499938964844,293.1499938964844,0.0639973357319831,-1714.389404296875,304.14910888671875,0.7326166033744812,0.1158385872840881,0.1104234829545021,293.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3276672363281,0.54622882604599,0.050000000745058,0.2289766073226928,291.3276062011719,291.1499938964844,273.2966613769531,271.2998352050781,285.3717346191406,294.59454345703125,291.32501220703125,1.0,0.1571066528558731,0.958834171295166,0.958834171295166,1.0,1.0,-0.563015341758728,0.2440468072891235,0.3189685344696045,0.0815918073058128,0.0,0.0,0.0359237492084503,24.865707397460938,25.0,58.369476318359375,-3389.11328125,33.95402526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8344421386719,302.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.099609375,18000.0,0.0,0.0,0.0734769701957702,0.0,0.0,0.0,0.0,1.0,0.0031860831659287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787039920687675,0.0965825319290161,-0.0178785435855388,0.0,7.45697834645398e-05,0.0,0.0,3.697200059890747,0.0,0.0,0.0,0.268448919057846,4.0,0.0,1.0
