time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.2248840332031,297.1499938964844,293.1499938964844,0.0028428772930055,-214.6916961669922,295.17144775390625,0.5462474822998047,0.050000000745058,0.0458391234278678,294.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.5462474822998047,0.050000000745058,0.0482708066701889,293.3410949707031,297.1499938964844,293.1499938964844,0.0047929142601788,-275.84228515625,297.6981506347656,0.5462474822998047,0.050000000745058,0.0356526523828506,293.1283874511719,297.1499938964844,293.1499938964844,0.0646813809871673,-1727.521728515625,304.14825439453125,0.7338176965713501,0.1164558082818985,0.1110018864274025,293.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.5462474822998047,0.050000000745058,0.2289759218692779,291.2994079589844,291.1499938964844,273.239990234375,271.2584228515625,285.3131103515625,294.53680419921875,291.2890930175781,1.0,0.1571719050407409,0.9591520428657532,0.9591520428657532,1.0,1.0,-0.5637081861495972,0.2443864494562149,0.319321721792221,0.081641711294651,0.0,0.0,0.0174167267978191,24.86616516113281,25.0,-40.918399810791016,-3297.67236328125,34.021217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057861328125,302.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.083984375,18000.0,0.0,0.0,0.075109526515007,0.0,0.0,0.0,0.0,1.0,0.0038193312939256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726145803928375,0.0969245508313179,-0.0243099723011255,0.0,7.622662087669596e-05,0.0,0.0,3.70054292678833,0.0,0.0,0.0,0.2681559324264526,4.0,0.0,1.0
836280,293.2248840332031,297.1499938964844,293.1499938964844,0.0028428772930055,-214.6916961669922,295.17144775390625,0.5462474822998047,0.050000000745058,0.0458391234278678,294.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.5462474822998047,0.050000000745058,0.0482708066701889,293.3410949707031,297.1499938964844,293.1499938964844,0.0047929142601788,-275.84228515625,297.6981506347656,0.5462474822998047,0.050000000745058,0.0356526523828506,293.1283874511719,297.1499938964844,293.1499938964844,0.0646813809871673,-1727.521728515625,304.14825439453125,0.7338176965713501,0.1164558082818985,0.1110018864274025,293.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.5462474822998047,0.050000000745058,0.2289759218692779,291.2994079589844,291.1499938964844,273.239990234375,271.2584228515625,285.3131103515625,294.53680419921875,291.2890930175781,1.0,0.1571719050407409,0.9591520428657532,0.9591520428657532,1.0,1.0,-0.5637081861495972,0.2443864494562149,0.319321721792221,0.081641711294651,0.0,0.0,0.0174167267978191,24.86616516113281,25.0,-40.918399810791016,-3297.67236328125,34.021217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8057861328125,302.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.083984375,18000.0,0.0,0.0,0.075109526515007,0.0,0.0,0.0,0.0,1.0,0.0038193312939256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726145803928375,0.0969245508313179,-0.0243099723011255,0.0,7.622662087669596e-05,0.0,0.0,3.70054292678833,0.0,0.0,0.0,0.2681559324264526,4.0,0.0,1.0
836340,293.2222900390625,297.1499938964844,293.1499938964844,0.0028354448731988,-214.6314849853516,295.1115417480469,0.5462762713432312,0.050000000745058,0.0458389110863208,294.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.5462762713432312,0.050000000745058,0.0482705831527709,293.3384704589844,297.1499938964844,293.1499938964844,0.0047570867463946,-274.6103820800781,297.6099548339844,0.5462762713432312,0.050000000745058,0.0356524884700775,293.1278076171875,297.1499938964844,293.1499938964844,0.0655967965722084,-1745.410400390625,304.1473083496094,0.7351040244102478,0.117122508585453,0.1116183325648307,293.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.5462762713432312,0.050000000745058,0.2289748638868332,291.2403869628906,291.1499938964844,273.1833190917969,271.2169494628906,285.25653076171875,294.4829406738281,291.221923828125,1.0,0.1572377383708953,0.9594699144363404,0.9594699144363404,1.0,1.0,-0.564445972442627,0.2447499483823776,0.3196960091590881,0.0816898345947265,0.0,0.0,0.0089009096845984,24.86486053466797,25.0,-116.93675231933594,-3124.70068359375,34.091156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84197998046875,301.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84765625,18000.0,0.0,0.0,0.0760703161358833,0.0,0.0,0.0,0.0,1.0,0.004718373529613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0617333203554153,0.0946025550365448,-0.0328692309558391,0.0,7.720170106040314e-05,0.0,0.0,3.60084867477417,0.0,0.0,0.0,0.2674881517887115,4.0,0.0,1.0
836400,293.2222900390625,297.1499938964844,293.1499938964844,0.0028354448731988,-214.6314849853516,295.1115417480469,0.5462762713432312,0.050000000745058,0.0458389110863208,294.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.5462762713432312,0.050000000745058,0.0482705831527709,293.3384704589844,297.1499938964844,293.1499938964844,0.0047570867463946,-274.6103820800781,297.6099548339844,0.5462762713432312,0.050000000745058,0.0356524884700775,293.1278076171875,297.1499938964844,293.1499938964844,0.0655967965722084,-1745.410400390625,304.1473083496094,0.7351040244102478,0.117122508585453,0.1116183325648307,293.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.244873046875,0.5462762713432312,0.050000000745058,0.2289748638868332,291.2403869628906,291.1499938964844,273.1833190917969,271.2169494628906,285.25653076171875,294.4829406738281,291.221923828125,1.0,0.1572377383708953,0.9594699144363404,0.9594699144363404,1.0,1.0,-0.564445972442627,0.2447499483823776,0.3196960091590881,0.0816898345947265,0.0,0.0,0.0089009096845984,24.86486053466797,25.0,-116.93675231933594,-3124.70068359375,34.091156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84197998046875,301.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84765625,18000.0,0.0,0.0,0.0760703161358833,0.0,0.0,0.0,0.0,1.0,0.004718373529613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0617333203554153,0.0946025550365448,-0.0328692309558391,0.0,7.720170106040314e-05,0.0,0.0,3.60084867477417,0.0,0.0,0.0,0.2674881517887115,4.0,0.0,1.0
836460,293.21875,297.1499938964844,293.1499938964844,0.0028392423409968,-215.95309448242188,295.0058898925781,0.546320378780365,0.050000000745058,0.0458385907113552,294.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.546320378780365,0.050000000745058,0.0482702404260635,293.33502197265625,297.1499938964844,293.1499938964844,0.004738634917885,-274.9630126953125,297.488525390625,0.546320378780365,0.050000000745058,0.0356522351503372,293.1269226074219,297.1499938964844,293.1499938964844,0.067004270851612,-1773.50341796875,304.1458740234375,0.7365328669548035,0.1178632825613021,0.112298235297203,293.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.546320378780365,0.050000000745058,0.228973239660263,291.11138916015625,291.1499938964844,273.1266784667969,271.1754150390625,285.2027893066406,294.4342041015625,291.0964050292969,1.0,0.1573054045438766,0.959787368774414,0.959787368774414,1.0,1.0,-0.565258800983429,0.2451488524675369,0.3201099634170532,0.0817447230219841,0.0,0.0,0.0220543574541807,24.861047744750977,25.0,-109.73953247070312,-3310.83447265625,34.166046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,301.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19140625,18000.0,0.0,0.0,0.0760133638978004,0.0,0.0,0.0,0.0,1.0,0.0044826446101069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713273137807846,0.1021111831068992,-0.0307838730514049,0.0,7.714390085311607e-05,0.0,0.0,3.8934504985809326,0.0,0.0,0.0,0.2684739232063293,4.0,0.0,1.0
836520,293.21875,297.1499938964844,293.1499938964844,0.0028392423409968,-215.95309448242188,295.0058898925781,0.546320378780365,0.050000000745058,0.0458385907113552,294.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.546320378780365,0.050000000745058,0.0482702404260635,293.33502197265625,297.1499938964844,293.1499938964844,0.004738634917885,-274.9630126953125,297.488525390625,0.546320378780365,0.050000000745058,0.0356522351503372,293.1269226074219,297.1499938964844,293.1499938964844,0.067004270851612,-1773.50341796875,304.1458740234375,0.7365328669548035,0.1178632825613021,0.112298235297203,293.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.546320378780365,0.050000000745058,0.228973239660263,291.11138916015625,291.1499938964844,273.1266784667969,271.1754150390625,285.2027893066406,294.4342041015625,291.0964050292969,1.0,0.1573054045438766,0.959787368774414,0.959787368774414,1.0,1.0,-0.565258800983429,0.2451488524675369,0.3201099634170532,0.0817447230219841,0.0,0.0,0.0220543574541807,24.861047744750977,25.0,-109.73953247070312,-3310.83447265625,34.166046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,301.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.19140625,18000.0,0.0,0.0,0.0760133638978004,0.0,0.0,0.0,0.0,1.0,0.0044826446101069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713273137807846,0.1021111831068992,-0.0307838730514049,0.0,7.714390085311607e-05,0.0,0.0,3.8934504985809326,0.0,0.0,0.0,0.2684739232063293,4.0,0.0,1.0
836580,293.2149963378906,297.1499938964844,293.1499938964844,0.0028320362325757,-215.3864898681641,294.9881896972656,0.5463813543319702,0.050000000745058,0.0458381436765193,294.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5463813543319702,0.050000000745058,0.0482697710394859,293.3313293457031,297.1499938964844,293.1499938964844,0.0046964888460934,-272.70965576171875,297.4313659667969,0.5463813543319702,0.050000000745058,0.0356518886983394,293.1257629394531,297.1499938964844,293.1499938964844,0.0676302537322044,-1785.116943359375,304.1462097167969,0.7381327152252197,0.1186778917908668,0.1130547970533371,293.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5463813543319702,0.050000000745058,0.2289710193872451,291.1054077148437,291.1499938964844,273.07000732421875,271.1338195800781,285.15106201171875,294.38922119140625,291.1053771972656,1.0,0.1573762446641922,0.9601048231124878,0.9601048231124878,1.0,1.0,-0.5661625266075134,0.2455868422985077,0.3205757141113281,0.0818162411451339,0.0,0.0,0.0292870942503213,24.85466957092285,25.0,-28.769927978515625,-3374.498046875,34.24737930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933776855469,302.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.0762750282883644,0.0,0.0,0.0,0.0,1.0,0.004108658991754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744538530707359,0.1016948744654655,-0.0272410158067941,0.0,7.740945875411853e-05,0.0,0.0,3.8862671852111816,0.0,0.0,0.0,0.2686896622180938,4.0,0.0,1.0
836640,293.2149963378906,297.1499938964844,293.1499938964844,0.0028320362325757,-215.3864898681641,294.9881896972656,0.5463813543319702,0.050000000745058,0.0458381436765193,294.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5463813543319702,0.050000000745058,0.0482697710394859,293.3313293457031,297.1499938964844,293.1499938964844,0.0046964888460934,-272.70965576171875,297.4313659667969,0.5463813543319702,0.050000000745058,0.0356518886983394,293.1257629394531,297.1499938964844,293.1499938964844,0.0676302537322044,-1785.116943359375,304.1462097167969,0.7381327152252197,0.1186778917908668,0.1130547970533371,293.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5463813543319702,0.050000000745058,0.2289710193872451,291.1054077148437,291.1499938964844,273.07000732421875,271.1338195800781,285.15106201171875,294.38922119140625,291.1053771972656,1.0,0.1573762446641922,0.9601048231124878,0.9601048231124878,1.0,1.0,-0.5661625266075134,0.2455868422985077,0.3205757141113281,0.0818162411451339,0.0,0.0,0.0292870942503213,24.85466957092285,25.0,-28.769927978515625,-3374.498046875,34.24737930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933776855469,302.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.0762750282883644,0.0,0.0,0.0,0.0,1.0,0.004108658991754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744538530707359,0.1016948744654655,-0.0272410158067941,0.0,7.740945875411853e-05,0.0,0.0,3.8862671852111816,0.0,0.0,0.0,0.2686896622180938,4.0,0.0,1.0
836700,293.2132568359375,297.1499938964844,293.1499938964844,0.0028272261843085,-215.05487060546875,294.9797058105469,0.5464131236076355,0.050000000745058,0.0458379089832305,294.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5464131236076355,0.050000000745058,0.0482695251703262,293.3296203613281,297.1499938964844,293.1499938964844,0.0046748211607337,-271.6024475097656,297.4030456542969,0.5464131236076355,0.050000000745058,0.0356517061591148,293.1252136230469,297.1499938964844,293.1499938964844,0.0679870098829269,-1791.84326171875,304.146240234375,0.7389593124389648,0.1190933287143707,0.113445907831192,293.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5464131236076355,0.050000000745058,0.228969857096672,291.1026611328125,291.1499938964844,273.0416564941406,271.1130065917969,285.125244140625,294.3667297363281,291.1001892089844,1.0,0.157412901520729,0.9602635502815248,0.9602635502815248,1.0,1.0,-0.5666297078132629,0.2458114773035049,0.3208182454109192,0.0818569585680961,0.0,0.0,0.0326649211347103,24.85138320922852,25.0,-21.640743255615234,-3393.63818359375,34.28948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036926269531,302.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.38671875,18000.0,0.0,0.0,0.0764742344617843,0.0,0.0,0.0,0.0,1.0,0.003990227356553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753082782030105,0.1013695523142814,-0.026061275973916,0.0,7.761162851238623e-05,0.0,0.0,3.875185489654541,0.0,0.0,0.0,0.268709123134613,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028232713229954,-214.80496215820312,294.9691467285156,0.5464441776275635,0.050000000745058,0.0458376817405223,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.5464441776275635,0.050000000745058,0.0482692867517471,293.3280029296875,297.1499938964844,293.1499938964844,0.0046541951596736,-270.5697326660156,297.3730773925781,0.5464441776275635,0.050000000745058,0.0356515310704708,293.12469482421875,297.1499938964844,293.1499938964844,0.068359725177288,-1798.9100341796875,304.146240234375,0.7397900223731995,0.1195109859108924,0.1138395890593528,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.5464441776275635,0.050000000745058,0.2289687097072601,291.0966186523437,291.1499938964844,273.0133361816406,271.0921630859375,285.099853515625,294.3448791503906,291.0941162109375,1.0,0.1574502736330032,0.96042001247406,0.96042001247406,1.0,1.0,-0.5671000480651855,0.2460362166166305,0.3210638165473938,0.0819009095430374,0.0,0.0,0.0368171781301498,24.848297119140625,25.0,-16.112232208251953,-3416.8046875,34.33213424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,302.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.05859375,18000.0,0.0,0.0,0.0766793116927146,0.0,0.0,0.0,0.0,1.0,0.0038693635724484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0764305740594863,0.1012704446911811,-0.0248398706316947,0.0,7.781975727993995e-05,0.0,0.0,3.872758865356445,0.0,0.0,0.0,0.2687492966651916,4.0,0.0,1.0
836820,293.2081298828125,297.1499938964844,293.1499938964844,0.0028155341278761,-214.2678985595703,294.9521789550781,0.5465044975280762,0.050000000745058,0.0458372384309768,294.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.5465044975280762,0.050000000745058,0.0482688210904598,293.3249206542969,297.1499938964844,293.1499938964844,0.0046122879721224,-268.399169921875,297.3160095214844,0.5465044975280762,0.050000000745058,0.0356511883437633,293.12371826171875,297.1499938964844,293.1499938964844,0.0690686106681823,-1812.292236328125,304.1463317871094,0.7414608001708984,0.1203523352742195,0.1146329715847969,293.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.5465044975280762,0.050000000745058,0.2289665043354034,291.089599609375,291.1499938964844,272.9566650390625,271.0504455566406,285.0504455566406,294.3033142089844,291.08935546875,1.0,0.1575270444154739,0.9607329368591307,0.9607329368591307,1.0,1.0,-0.5680480003356934,0.2464834749698639,0.3215645551681518,0.0820021852850914,0.0,0.0,0.0454571507871151,24.84273147583008,25.0,-2.9074161052703857,-3467.7060546875,34.4188346862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189208984375,302.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.0771413668990135,0.0,0.0,0.0,0.0,1.0,0.0036144035402685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790436044335365,0.1012785881757736,-0.0222349800169467,0.0,7.828868547221646e-05,0.0,0.0,3.876406669616699,0.0,0.0,0.0,0.2688634395599365,4.0,0.0,1.0
836880,293.2081298828125,297.1499938964844,293.1499938964844,0.0028155341278761,-214.2678985595703,294.9521789550781,0.5465044975280762,0.050000000745058,0.0458372384309768,294.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.5465044975280762,0.050000000745058,0.0482688210904598,293.3249206542969,297.1499938964844,293.1499938964844,0.0046122879721224,-268.399169921875,297.3160095214844,0.5465044975280762,0.050000000745058,0.0356511883437633,293.12371826171875,297.1499938964844,293.1499938964844,0.0690686106681823,-1812.292236328125,304.1463317871094,0.7414608001708984,0.1203523352742195,0.1146329715847969,293.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.5465044975280762,0.050000000745058,0.2289665043354034,291.089599609375,291.1499938964844,272.9566650390625,271.0504455566406,285.0504455566406,294.3033142089844,291.08935546875,1.0,0.1575270444154739,0.9607329368591307,0.9607329368591307,1.0,1.0,-0.5680480003356934,0.2464834749698639,0.3215645551681518,0.0820021852850914,0.0,0.0,0.0454571507871151,24.84273147583008,25.0,-2.9074161052703857,-3467.7060546875,34.4188346862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189208984375,302.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.0771413668990135,0.0,0.0,0.0,0.0,1.0,0.0036144035402685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790436044335365,0.1012785881757736,-0.0222349800169467,0.0,7.828868547221646e-05,0.0,0.0,3.876406669616699,0.0,0.0,0.0,0.2688634395599365,4.0,0.0,1.0
836940,293.2049255371094,297.1499938964844,293.1499938964844,0.0028072400018572,-213.6170196533203,294.94256591796875,0.5465628504753113,0.050000000745058,0.0458368137478828,294.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.5465628504753113,0.050000000745058,0.0482683703303337,293.32208251953125,297.1499938964844,293.1499938964844,0.0045691169798374,-266.062744140625,297.2642517089844,0.5465628504753113,0.050000000745058,0.0356508530676364,293.122802734375,297.1499938964844,293.1499938964844,0.0697217732667923,-1824.526611328125,304.1464538574219,0.7431409955024719,0.1211991608142852,0.1154323667287826,293.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.5465628504753113,0.050000000745058,0.2289643734693527,291.0919494628906,291.1499938964844,272.8999938964844,271.0086364746094,285.0022277832031,294.2633056640625,291.0931701660156,1.0,0.1576061397790908,0.9610458612442015,0.9610458612442015,1.0,1.0,-0.5690033435821533,0.2469245791435241,0.3220787644386291,0.0821256935596466,0.0,0.0,0.053127646446228,24.837926864624023,25.0,7.341058254241943,-3514.963623046875,34.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,302.6778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.0777150392532348,0.0,0.0,0.0,0.0,1.0,0.0033655981533229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815424695611,0.1012371480464935,-0.0196946747601032,0.0,7.887088577263057e-05,0.0,0.0,3.8782107830047607,0.0,0.0,0.0,0.2689726948738098,4.0,0.0,1.0
837000,293.2049255371094,297.1499938964844,293.1499938964844,0.0028072400018572,-213.6170196533203,294.94256591796875,0.5465628504753113,0.050000000745058,0.0458368137478828,294.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.5465628504753113,0.050000000745058,0.0482683703303337,293.32208251953125,297.1499938964844,293.1499938964844,0.0045691169798374,-266.062744140625,297.2642517089844,0.5465628504753113,0.050000000745058,0.0356508530676364,293.122802734375,297.1499938964844,293.1499938964844,0.0697217732667923,-1824.526611328125,304.1464538574219,0.7431409955024719,0.1211991608142852,0.1154323667287826,293.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.5465628504753113,0.050000000745058,0.2289643734693527,291.0919494628906,291.1499938964844,272.8999938964844,271.0086364746094,285.0022277832031,294.2633056640625,291.0931701660156,1.0,0.1576061397790908,0.9610458612442015,0.9610458612442015,1.0,1.0,-0.5690033435821533,0.2469245791435241,0.3220787644386291,0.0821256935596466,0.0,0.0,0.053127646446228,24.837926864624023,25.0,7.341058254241943,-3514.963623046875,34.50714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,302.6778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.0777150392532348,0.0,0.0,0.0,0.0,1.0,0.0033655981533229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815424695611,0.1012371480464935,-0.0196946747601032,0.0,7.887088577263057e-05,0.0,0.0,3.8782107830047607,0.0,0.0,0.0,0.2689726948738098,4.0,0.0,1.0
837060,293.20184326171875,297.1499938964844,293.1499938964844,0.0027988124638795,-212.92349243164065,294.9369201660156,0.546619176864624,0.050000000745058,0.0458364002406597,294.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.546619176864624,0.050000000745058,0.048267938196659,293.3194274902344,297.1499938964844,293.1499938964844,0.0045255161821842,-263.6545715332031,297.2154541015625,0.546619176864624,0.050000000745058,0.0356505326926708,293.1220397949219,297.1499938964844,293.1499938964844,0.0703475847840309,-1836.215576171875,304.1466064453125,0.7448245286941528,0.1220481991767883,0.1162345483899116,293.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.546619176864624,0.050000000745058,0.2289623171091079,291.098876953125,291.1499938964844,272.84332275390625,270.966796875,284.9547119140625,294.2238464355469,291.1005859375,1.0,0.1576872020959854,0.9613553881645204,0.9613553881645204,1.0,1.0,-0.5699621438980103,0.2473569214344024,0.3226052522659302,0.0822726413607597,0.0,0.0,0.0595151223242282,24.833879470825195,25.0,11.899578094482422,-3555.6875,34.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,302.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.0784040391445159,0.0,0.0,0.0,0.0,1.0,0.0031391880474984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837074816226959,0.1011289730668068,-0.0174214951694011,0.0,7.957013440318406e-05,0.0,0.0,3.8770270347595215,0.0,0.0,0.0,0.269061803817749,4.0,0.0,1.0
837120,293.20184326171875,297.1499938964844,293.1499938964844,0.0027988124638795,-212.92349243164065,294.9369201660156,0.546619176864624,0.050000000745058,0.0458364002406597,294.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.546619176864624,0.050000000745058,0.048267938196659,293.3194274902344,297.1499938964844,293.1499938964844,0.0045255161821842,-263.6545715332031,297.2154541015625,0.546619176864624,0.050000000745058,0.0356505326926708,293.1220397949219,297.1499938964844,293.1499938964844,0.0703475847840309,-1836.215576171875,304.1466064453125,0.7448245286941528,0.1220481991767883,0.1162345483899116,293.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.546619176864624,0.050000000745058,0.2289623171091079,291.098876953125,291.1499938964844,272.84332275390625,270.966796875,284.9547119140625,294.2238464355469,291.1005859375,1.0,0.1576872020959854,0.9613553881645204,0.9613553881645204,1.0,1.0,-0.5699621438980103,0.2473569214344024,0.3226052522659302,0.0822726413607597,0.0,0.0,0.0595151223242282,24.833879470825195,25.0,11.899578094482422,-3555.6875,34.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,302.8232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.0784040391445159,0.0,0.0,0.0,0.0,1.0,0.0031391880474984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837074816226959,0.1011289730668068,-0.0174214951694011,0.0,7.957013440318406e-05,0.0,0.0,3.8770270347595215,0.0,0.0,0.0,0.269061803817749,4.0,0.0,1.0
837180,293.19891357421875,297.1499938964844,293.1499938964844,0.0027907837647944,-212.25616455078125,294.9325561523437,0.546673595905304,0.050000000745058,0.0458360016345977,294.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.546673595905304,0.050000000745058,0.0482675172388553,293.3169250488281,297.1499938964844,293.1499938964844,0.004482312593609,-261.2550964355469,297.16754150390625,0.546673595905304,0.050000000745058,0.035650223493576,293.121337890625,297.1499938964844,293.1499938964844,0.0709679648280143,-1847.8232421875,304.1466979980469,0.7465077638626099,0.1228978037834167,0.1170375570654869,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.546673595905304,0.050000000745058,0.228960320353508,291.10662841796875,291.1499938964844,272.7866516113281,270.92486572265625,284.908203125,294.1854858398437,291.1081848144531,1.0,0.1577699035406112,0.961664855480194,0.961664855480194,1.0,1.0,-0.5709221363067627,0.2477809786796569,0.3231411278247833,0.0824394896626472,0.0,0.0,0.0647784397006034,24.83053207397461,25.0,11.856816291809082,-3590.439697265625,34.68717575073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,302.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.0791846737265586,0.0,0.0,0.0,0.0,1.0,0.0029390677809715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855337753891944,0.1010016277432441,-0.0154678504914045,0.0,8.036237704800442e-05,0.0,0.0,3.874624252319336,0.0,0.0,0.0,0.2691335678100586,4.0,0.0,1.0
837240,293.19891357421875,297.1499938964844,293.1499938964844,0.0027907837647944,-212.25616455078125,294.9325561523437,0.546673595905304,0.050000000745058,0.0458360016345977,294.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.546673595905304,0.050000000745058,0.0482675172388553,293.3169250488281,297.1499938964844,293.1499938964844,0.004482312593609,-261.2550964355469,297.16754150390625,0.546673595905304,0.050000000745058,0.035650223493576,293.121337890625,297.1499938964844,293.1499938964844,0.0709679648280143,-1847.8232421875,304.1466979980469,0.7465077638626099,0.1228978037834167,0.1170375570654869,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.546673595905304,0.050000000745058,0.228960320353508,291.10662841796875,291.1499938964844,272.7866516113281,270.92486572265625,284.908203125,294.1854858398437,291.1081848144531,1.0,0.1577699035406112,0.961664855480194,0.961664855480194,1.0,1.0,-0.5709221363067627,0.2477809786796569,0.3231411278247833,0.0824394896626472,0.0,0.0,0.0647784397006034,24.83053207397461,25.0,11.856816291809082,-3590.439697265625,34.68717575073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,302.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.0791846737265586,0.0,0.0,0.0,0.0,1.0,0.0029390677809715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855337753891944,0.1010016277432441,-0.0154678504914045,0.0,8.036237704800442e-05,0.0,0.0,3.874624252319336,0.0,0.0,0.0,0.2691335678100586,4.0,0.0,1.0
837300,293.1974792480469,297.1499938964844,293.1499938964844,0.0027870088815689,-211.94436645507807,294.93035888671875,0.5467000007629395,0.050000000745058,0.0458358079195022,294.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5467000007629395,0.050000000745058,0.0482673123478889,293.3157958984375,297.1499938964844,293.1499938964844,0.0044609112665057,-260.0679931640625,297.1434936523437,0.5467000007629395,0.050000000745058,0.0356500744819641,293.1210327148437,297.1499938964844,293.1499938964844,0.0712803602218627,-1853.686279296875,304.146728515625,0.7473487854003906,0.1233225688338279,0.1174390986561775,293.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5467000007629395,0.050000000745058,0.2289593517780304,291.1100769042969,291.1499938964844,272.7583312988281,270.9039001464844,284.88543701171875,294.16705322265625,291.1114807128906,1.0,0.1578117758035659,0.961819589138031,0.961819589138031,1.0,1.0,-0.5714021921157837,0.247990682721138,0.3234114944934845,0.0825282260775566,0.0,0.0,0.0670896545052528,24.829090118408203,25.0,10.725764274597168,-3606.093505859375,34.73271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,302.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.0795990973711013,0.0,0.0,0.0,0.0,1.0,0.0028478980530053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863421931862831,0.1009426936507225,-0.0146005004644393,0.0,8.078296377789229e-05,0.0,0.0,3.873454570770264,0.0,0.0,0.0,0.2691650390625,4.0,0.0,1.0
837360,293.196044921875,297.1499938964844,293.1499938964844,0.0027834353968501,-211.65185546875,294.92803955078125,0.5467259287834167,0.050000000745058,0.045835617929697,294.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.5467259287834167,0.050000000745058,0.0482671149075031,293.3146667480469,297.1499938964844,293.1499938964844,0.0044397301971912,-258.8959045410156,297.1192932128906,0.5467259287834167,0.050000000745058,0.0356499254703521,293.1207275390625,297.1499938964844,293.1499938964844,0.0715955793857574,-1859.6171875,304.1467590332031,0.7481892704963684,0.1237473711371421,0.1178406104445457,293.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.5467259287834167,0.050000000745058,0.2289584130048751,291.1130676269531,291.1499938964844,272.7300109863281,270.8829040527344,284.86297607421875,294.1490478515625,291.1141967773437,1.0,0.1578539460897445,0.9619728326797484,0.9619728326797484,1.0,1.0,-0.5718822479248047,0.248199462890625,0.3236827850341797,0.0826190486550331,0.0,0.0,0.069250464439392,24.82778549194336,25.0,9.176183700561523,-3620.96240234375,34.778438568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710998535156,303.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.0800236985087394,0.0,0.0,0.0,0.0,1.0,0.0027614475693553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087098516523838,0.1008917391300201,-0.0137932216748595,0.0,8.12138823675923e-05,0.0,0.0,3.872516870498657,0.0,0.0,0.0,0.2691948413848877,4.0,0.0,1.0
837420,293.1932678222656,297.1499938964844,293.1499938964844,0.0027769501321017,-211.13038635253903,294.9227905273437,0.546776294708252,0.050000000745058,0.0458352491259574,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.546776294708252,0.050000000745058,0.048266727477312,293.3125,297.1499938964844,293.1499938964844,0.0043981163762509,-256.6033020019531,297.0703430175781,0.546776294708252,0.050000000745058,0.0356496386229991,293.12017822265625,297.1499938964844,293.1499938964844,0.0722364708781242,-1871.7232666015625,304.1467590332031,0.7498703598976135,0.1245979666709899,0.1186442449688911,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.546776294708252,0.050000000745058,0.2289565652608871,291.1173095703125,291.1499938964844,272.67333984375,270.8408508300781,284.8185729980469,294.1139221191406,291.1179504394531,1.0,0.1579390913248062,0.9622792601585388,0.9622792601585388,1.0,1.0,-0.5728431940078735,0.2486165314912796,0.3242267072200775,0.0828027874231338,0.0,0.0,0.073303148150444,24.825496673583984,25.0,5.59934663772583,-3649.441650390625,34.870399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,303.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.0808876082301139,0.0,0.0,0.0,0.0,1.0,0.0025976565666496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885141342878341,0.1008228361606597,-0.0123087055981159,0.0,8.209064253605902e-05,0.0,0.0,3.871775150299072,0.0,0.0,0.0,0.2692531645298004,4.0,0.0,1.0
837480,293.1932678222656,297.1499938964844,293.1499938964844,0.0027769501321017,-211.13038635253903,294.9227905273437,0.546776294708252,0.050000000745058,0.0458352491259574,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.546776294708252,0.050000000745058,0.048266727477312,293.3125,297.1499938964844,293.1499938964844,0.0043981163762509,-256.6033020019531,297.0703430175781,0.546776294708252,0.050000000745058,0.0356496386229991,293.12017822265625,297.1499938964844,293.1499938964844,0.0722364708781242,-1871.7232666015625,304.1467590332031,0.7498703598976135,0.1245979666709899,0.1186442449688911,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.546776294708252,0.050000000745058,0.2289565652608871,291.1173095703125,291.1499938964844,272.67333984375,270.8408508300781,284.8185729980469,294.1139221191406,291.1179504394531,1.0,0.1579390913248062,0.9622792601585388,0.9622792601585388,1.0,1.0,-0.5728431940078735,0.2486165314912796,0.3242267072200775,0.0828027874231338,0.0,0.0,0.073303148150444,24.825496673583984,25.0,5.59934663772583,-3649.441650390625,34.870399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,303.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.595703125,18000.0,0.0,0.0,0.0808876082301139,0.0,0.0,0.0,0.0,1.0,0.0025976565666496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885141342878341,0.1008228361606597,-0.0123087055981159,0.0,8.209064253605902e-05,0.0,0.0,3.871775150299072,0.0,0.0,0.0,0.2692531645298004,4.0,0.0,1.0
837540,293.19049072265625,297.1499938964844,293.1499938964844,0.0027714020106941,-210.69639587402344,294.9169616699219,0.5468250513076782,0.050000000745058,0.0458348914980888,294.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5468250513076782,0.050000000745058,0.0482663512229919,293.3104553222656,297.1499938964844,293.1499938964844,0.0043574972078204,-254.3778686523437,297.020751953125,0.5468250513076782,0.050000000745058,0.0356493629515171,293.11968994140625,297.1499938964844,293.1499938964844,0.0728920325636863,-1884.1663818359373,304.1467590332031,0.7515555620193481,0.1254519671201706,0.1194504871964454,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5468250513076782,0.050000000745058,0.2289547771215438,291.119384765625,291.1499938964844,272.6166687011719,270.7987365722656,284.77490234375,294.08013916015625,291.11962890625,1.0,0.1580252051353454,0.9625856876373292,0.9625856876373292,1.0,1.0,-0.573807418346405,0.2490368783473968,0.3247705399990082,0.0829830691218376,0.0,0.0,0.0772287547588348,24.823490142822266,25.0,2.4127345085144043,-3677.672607421875,34.963130950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,303.1585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.081751137971878,0.0,0.0,0.0,0.0,1.0,0.0024374364875257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898847952485084,0.1008044108748436,-0.0109196165576577,0.0,8.296700980281457e-05,0.0,0.0,3.872921943664551,0.0,0.0,0.0,0.2693143784999847,4.0,0.0,1.0
837600,293.19049072265625,297.1499938964844,293.1499938964844,0.0027714020106941,-210.69639587402344,294.9169616699219,0.5468250513076782,0.050000000745058,0.0458348914980888,294.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5468250513076782,0.050000000745058,0.0482663512229919,293.3104553222656,297.1499938964844,293.1499938964844,0.0043574972078204,-254.3778686523437,297.020751953125,0.5468250513076782,0.050000000745058,0.0356493629515171,293.11968994140625,297.1499938964844,293.1499938964844,0.0728920325636863,-1884.1663818359373,304.1467590332031,0.7515555620193481,0.1254519671201706,0.1194504871964454,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5468250513076782,0.050000000745058,0.2289547771215438,291.119384765625,291.1499938964844,272.6166687011719,270.7987365722656,284.77490234375,294.08013916015625,291.11962890625,1.0,0.1580252051353454,0.9625856876373292,0.9625856876373292,1.0,1.0,-0.573807418346405,0.2490368783473968,0.3247705399990082,0.0829830691218376,0.0,0.0,0.0772287547588348,24.823490142822266,25.0,2.4127345085144043,-3677.672607421875,34.963130950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,303.1585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51171875,18000.0,0.0,0.0,0.081751137971878,0.0,0.0,0.0,0.0,1.0,0.0024374364875257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898847952485084,0.1008044108748436,-0.0109196165576577,0.0,8.296700980281457e-05,0.0,0.0,3.872921943664551,0.0,0.0,0.0,0.2693143784999847,4.0,0.0,1.0
837660,293.1877136230469,297.1499938964844,293.1499938964844,0.0027667502872645,-210.341537475586,294.9110107421875,0.5468725562095642,0.050000000745058,0.045834545046091,294.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5468725562095642,0.050000000745058,0.0482659824192523,293.3084716796875,297.1499938964844,293.1499938964844,0.0043176165781915,-252.19949340820312,296.9708251953125,0.5468725562095642,0.050000000745058,0.0356490910053253,293.1192626953125,297.1499938964844,293.1499938964844,0.0735598504543304,-1896.8914794921875,304.146728515625,0.7532497048377991,0.1263114213943481,0.12026147544384,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5468725562095642,0.050000000745058,0.2289530485868454,291.11993408203125,291.1499938964844,272.5599975585937,270.7565612792969,284.7319641113281,294.0480041503906,291.11993408203125,1.0,0.1581122428178787,0.9628899693489076,0.9628899693489076,1.0,1.0,-0.5747774243354797,0.2494640946388244,0.3253133594989776,0.0831547304987907,0.0,0.0,0.0811915248632431,24.821626663208008,25.0,0.3704759180545807,-3706.722900390625,35.05674362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467163085937,303.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0825975015759468,0.0,0.0,0.0,0.0,1.0,0.002271537669003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912782847881317,0.1008318662643432,-0.0095535842701792,0.0,8.382595842704177e-05,0.0,0.0,3.875889539718628,0.0,0.0,0.0,0.2693814635276794,4.0,0.0,1.0
837720,293.1877136230469,297.1499938964844,293.1499938964844,0.0027667502872645,-210.341537475586,294.9110107421875,0.5468725562095642,0.050000000745058,0.045834545046091,294.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5468725562095642,0.050000000745058,0.0482659824192523,293.3084716796875,297.1499938964844,293.1499938964844,0.0043176165781915,-252.19949340820312,296.9708251953125,0.5468725562095642,0.050000000745058,0.0356490910053253,293.1192626953125,297.1499938964844,293.1499938964844,0.0735598504543304,-1896.8914794921875,304.146728515625,0.7532497048377991,0.1263114213943481,0.12026147544384,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5468725562095642,0.050000000745058,0.2289530485868454,291.11993408203125,291.1499938964844,272.5599975585937,270.7565612792969,284.7319641113281,294.0480041503906,291.11993408203125,1.0,0.1581122428178787,0.9628899693489076,0.9628899693489076,1.0,1.0,-0.5747774243354797,0.2494640946388244,0.3253133594989776,0.0831547304987907,0.0,0.0,0.0811915248632431,24.821626663208008,25.0,0.3704759180545807,-3706.722900390625,35.05674362182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467163085937,303.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.365234375,18000.0,0.0,0.0,0.0825975015759468,0.0,0.0,0.0,0.0,1.0,0.002271537669003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912782847881317,0.1008318662643432,-0.0095535842701792,0.0,8.382595842704177e-05,0.0,0.0,3.875889539718628,0.0,0.0,0.0,0.2693814635276794,4.0,0.0,1.0
837780,293.1849365234375,297.1499938964844,293.1499938964844,0.0027629102114588,-210.0528106689453,294.905517578125,0.5469192266464233,0.050000000745058,0.0458342060446739,294.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5469192266464233,0.050000000745058,0.0482656247913837,293.3065185546875,297.1499938964844,293.1499938964844,0.0042784572578966,-250.05960083007807,296.9210510253906,0.5469192266464233,0.050000000745058,0.0356488265097141,293.11883544921875,297.1499938964844,293.1499938964844,0.0742353051900863,-1909.797607421875,304.1466979980469,0.7549552321434021,0.1271771341562271,0.1210782676935195,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5469192266464233,0.050000000745058,0.2289513349533081,291.1197509765625,291.1499938964844,272.5033264160156,270.71435546875,284.68963623046875,294.0172424316406,291.1197204589844,1.0,0.1582001447677612,0.9631941914558412,0.9631941914558412,1.0,1.0,-0.5757544636726379,0.2498993426561355,0.3258551061153412,0.0833166092634201,0.0,0.0,0.0852303802967071,24.819833755493164,25.0,-0.4514346420764923,-3736.919921875,35.15129852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,303.3007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.224609375,18000.0,0.0,0.0,0.0834182053804397,0.0,0.0,0.0,0.0,1.0,0.0020931356120854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927196964621543,0.1008927747607231,-0.008173082023859,0.0,8.465887367492542e-05,0.0,0.0,3.880241870880127,0.0,0.0,0.0,0.2694545686244964,4.0,0.0,1.0
837840,293.1849365234375,297.1499938964844,293.1499938964844,0.0027629102114588,-210.0528106689453,294.905517578125,0.5469192266464233,0.050000000745058,0.0458342060446739,294.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5469192266464233,0.050000000745058,0.0482656247913837,293.3065185546875,297.1499938964844,293.1499938964844,0.0042784572578966,-250.05960083007807,296.9210510253906,0.5469192266464233,0.050000000745058,0.0356488265097141,293.11883544921875,297.1499938964844,293.1499938964844,0.0742353051900863,-1909.797607421875,304.1466979980469,0.7549552321434021,0.1271771341562271,0.1210782676935195,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5469192266464233,0.050000000745058,0.2289513349533081,291.1197509765625,291.1499938964844,272.5033264160156,270.71435546875,284.68963623046875,294.0172424316406,291.1197204589844,1.0,0.1582001447677612,0.9631941914558412,0.9631941914558412,1.0,1.0,-0.5757544636726379,0.2498993426561355,0.3258551061153412,0.0833166092634201,0.0,0.0,0.0852303802967071,24.819833755493164,25.0,-0.4514346420764923,-3736.919921875,35.15129852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,303.3007202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.224609375,18000.0,0.0,0.0,0.0834182053804397,0.0,0.0,0.0,0.0,1.0,0.0020931356120854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0927196964621543,0.1008927747607231,-0.008173082023859,0.0,8.465887367492542e-05,0.0,0.0,3.880241870880127,0.0,0.0,0.0,0.2694545686244964,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027612717822194,-209.929916381836,294.90313720703125,0.5469423532485962,0.050000000745058,0.0458340346813201,294.651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5469423532485962,0.050000000745058,0.0482654459774494,293.3055725097656,297.1499938964844,293.1499938964844,0.0042591514065861,-249.00244140625,296.8963928222656,0.5469423532485962,0.050000000745058,0.0356486923992633,293.1186218261719,297.1499938964844,293.1499938964844,0.074574626982212,-1916.291015625,304.14666748046875,0.7558126449584961,0.1276124268770218,0.1214889883995056,293.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.5469423532485962,0.050000000745058,0.2289505004882812,291.11962890625,291.1499938964844,272.4750061035156,270.6932067871094,284.6686096191406,294.002197265625,291.1195983886719,1.0,0.1582444459199905,0.963346302509308,0.963346302509308,1.0,1.0,-0.5762457847595215,0.250119537115097,0.3261262476444244,0.0833950862288475,0.0,0.0,0.0872676521539688,24.81895637512207,25.0,-0.5018039345741272,-3752.4130859375,35.19894027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,303.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.0838175937533378,0.0,0.0,0.0,0.0,1.0,0.0019976103212684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934574678540229,0.1009310707449913,-0.007473599165678,0.0,8.506420272169635e-05,0.0,0.0,3.882758378982544,0.0,0.0,0.0,0.2694928646087646,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027597970329225,-209.8190155029297,294.9009704589844,0.546965479850769,0.050000000745058,0.0458338670432567,294.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.546965479850769,0.050000000745058,0.048265267163515,293.3045959472656,297.1499938964844,293.1499938964844,0.0042400029487907,-247.951889038086,296.8719482421875,0.546965479850769,0.050000000745058,0.0356485620141029,293.118408203125,297.1499938964844,293.1499938964844,0.0749144479632377,-1922.799560546875,304.14666748046875,0.7566729784011841,0.1280491650104522,0.1219010800123214,293.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195678710937,0.546965479850769,0.050000000745058,0.2289496511220932,291.1195678710937,291.1499938964844,272.4466552734375,270.67205810546875,284.6476135253906,293.9872741699219,291.1195373535156,1.0,0.1582889407873153,0.9634963870048524,0.9634963870048524,1.0,1.0,-0.576738715171814,0.2503406107425689,0.3263981342315674,0.0834734365344047,0.0,0.0,0.08930604159832,24.81809425354004,25.0,-0.4062375128269195,-3768.08447265625,35.24680709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,303.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.0842101722955703,0.0,0.0,0.0,0.0,1.0,0.0018975500715896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942027792334556,0.1009744629263877,-0.0067716836929321,0.0,8.54626196087338e-05,0.0,0.0,3.885485887527466,0.0,0.0,0.0,0.2695322632789612,4.0,0.0,1.0
