time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027573083061724,-209.63047790527344,294.8974914550781,0.54701167345047,0.050000000745058,0.0458335280418396,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.54701167345047,0.050000000745058,0.0482649132609367,293.3023376464844,297.1499938964844,293.1499938964844,0.0042032236233353,-245.9280242919922,296.8245544433594,0.54701167345047,0.050000000745058,0.035648301243782,293.1180419921875,297.1499938964844,293.1499938964844,0.07559484988451,-1935.846923828125,304.1466369628906,0.7584015130996704,0.1289264559745788,0.122729018330574,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.54701167345047,0.050000000745058,0.2289479672908783,291.1195983886719,291.1499938964844,272.3900146484375,270.6296691894531,284.6044616699219,293.95556640625,291.11962890625,1.0,0.1583785116672516,0.9637964963912964,0.9637964963912964,1.0,1.0,-0.5777291655540466,0.2507844269275665,0.3269447386264801,0.0836316496133804,0.0,0.0,0.0933608412742614,24.81641387939453,25.0,-0.135828286409378,-3800.0322265625,35.34316635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,303.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.084976240992546,0.0,0.0,0.0,0.0,1.0,0.0016821370227262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957064852118492,0.1010773926973342,-0.0053709070198237,0.0,8.624007750768214e-05,0.0,0.0,3.8916049003601074,0.0,0.0,0.0,0.2696135640144348,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027573083061724,-209.63047790527344,294.8974914550781,0.54701167345047,0.050000000745058,0.0458335280418396,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.54701167345047,0.050000000745058,0.0482649132609367,293.3023376464844,297.1499938964844,293.1499938964844,0.0042032236233353,-245.9280242919922,296.8245544433594,0.54701167345047,0.050000000745058,0.035648301243782,293.1180419921875,297.1499938964844,293.1499938964844,0.07559484988451,-1935.846923828125,304.1466369628906,0.7584015130996704,0.1289264559745788,0.122729018330574,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.54701167345047,0.050000000745058,0.2289479672908783,291.1195983886719,291.1499938964844,272.3900146484375,270.6296691894531,284.6044616699219,293.95556640625,291.11962890625,1.0,0.1583785116672516,0.9637964963912964,0.9637964963912964,1.0,1.0,-0.5777291655540466,0.2507844269275665,0.3269447386264801,0.0836316496133804,0.0,0.0,0.0933608412742614,24.81641387939453,25.0,-0.135828286409378,-3800.0322265625,35.34316635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,303.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.084976240992546,0.0,0.0,0.0,0.0,1.0,0.0016821370227262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957064852118492,0.1010773926973342,-0.0053709070198237,0.0,8.624007750768214e-05,0.0,0.0,3.8916049003601074,0.0,0.0,0.0,0.2696135640144348,4.0,0.0,1.0
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.0027555427514016,-209.50115966796875,294.8946533203125,0.5470579862594604,0.050000000745058,0.0458331890404224,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5470579862594604,0.050000000745058,0.048264555633068,293.2987365722656,297.1499938964844,293.1499938964844,0.0041700243018567,-244.10166931152344,296.78131103515625,0.5470579862594604,0.050000000745058,0.0356480367481708,293.11767578125,297.1499938964844,293.1499938964844,0.0762822851538658,-1949.063232421875,304.1466064453125,0.7601407766342163,0.1298093348741531,0.1235621497035026,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5470579862594604,0.050000000745058,0.2289462834596634,291.1191711425781,291.1499938964844,272.3333435058594,270.5872497558594,284.55389404296875,293.9109191894531,291.1189270019531,1.0,0.158468872308731,0.9640965461730956,0.9640965461730956,1.0,1.0,-0.5787258148193359,0.2512305676937103,0.3274952471256256,0.0837919637560844,0.0,0.0,0.0974850133061409,24.81479835510254,25.0,-1.293084740638733,-3833.5888671875,35.440391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.0857193320989608,0.0,0.0,0.0,0.0,1.0,0.0014390157302841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972412377595901,0.1012182757258415,-0.0039770398288965,0.0,8.699422323843464e-05,0.0,0.0,3.899251937866211,0.0,0.0,0.0,0.2697005271911621,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.0027555427514016,-209.50115966796875,294.8946533203125,0.5470579862594604,0.050000000745058,0.0458331890404224,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5470579862594604,0.050000000745058,0.048264555633068,293.2987365722656,297.1499938964844,293.1499938964844,0.0041700243018567,-244.10166931152344,296.78131103515625,0.5470579862594604,0.050000000745058,0.0356480367481708,293.11767578125,297.1499938964844,293.1499938964844,0.0762822851538658,-1949.063232421875,304.1466064453125,0.7601407766342163,0.1298093348741531,0.1235621497035026,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5470579862594604,0.050000000745058,0.2289462834596634,291.1191711425781,291.1499938964844,272.3333435058594,270.5872497558594,284.55389404296875,293.9109191894531,291.1189270019531,1.0,0.158468872308731,0.9640965461730956,0.9640965461730956,1.0,1.0,-0.5787258148193359,0.2512305676937103,0.3274952471256256,0.0837919637560844,0.0,0.0,0.0974850133061409,24.81479835510254,25.0,-1.293084740638733,-3833.5888671875,35.440391540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,303.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.865234375,18000.0,0.0,0.0,0.0857193320989608,0.0,0.0,0.0,0.0,1.0,0.0014390157302841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972412377595901,0.1012182757258415,-0.0039770398288965,0.0,8.699422323843464e-05,0.0,0.0,3.899251937866211,0.0,0.0,0.0,0.2697005271911621,4.0,0.0,1.0
838260,293.17388916015625,297.1499938964844,293.1499938964844,0.0027546319179236,-209.44488525390625,294.8919372558594,0.54710453748703,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.54710453748703,0.050000000745058,0.0482641980051994,293.2948303222656,297.1499938964844,293.1499938964844,0.0041386415250599,-242.381088256836,296.7396240234375,0.54710453748703,0.050000000745058,0.0356477722525596,293.1173400878906,297.1499938964844,293.1499938964844,0.0769807696342468,-1962.5333251953125,304.1465759277344,0.7618920207023621,0.1306985020637512,0.1244009882211685,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.54710453748703,0.050000000745058,0.2289445847272873,291.1176147460937,291.1499938964844,272.27667236328125,270.5447692871094,284.5015563964844,293.8627319335937,291.11724853515625,1.0,0.1585599929094314,0.9643938541412354,0.9643938541412354,1.0,1.0,-0.5797293186187744,0.2516791820526123,0.3280501067638397,0.0839545354247093,0.0,0.0,0.1018982902169227,24.81319999694824,25.0,-2.255826711654663,-3869.2177734375,35.53850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,303.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.0864498242735862,0.0,0.0,0.0,0.0,1.0,0.0011467826552689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988974049687385,0.1014698818325996,-0.0025724717415869,0.0,8.773558511165902e-05,0.0,0.0,3.911375522613525,0.0,0.0,0.0,0.2698041796684265,4.0,0.0,1.0
838320,293.17388916015625,297.1499938964844,293.1499938964844,0.0027546319179236,-209.44488525390625,294.8919372558594,0.54710453748703,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.54710453748703,0.050000000745058,0.0482641980051994,293.2948303222656,297.1499938964844,293.1499938964844,0.0041386415250599,-242.381088256836,296.7396240234375,0.54710453748703,0.050000000745058,0.0356477722525596,293.1173400878906,297.1499938964844,293.1499938964844,0.0769807696342468,-1962.5333251953125,304.1465759277344,0.7618920207023621,0.1306985020637512,0.1244009882211685,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.54710453748703,0.050000000745058,0.2289445847272873,291.1176147460937,291.1499938964844,272.27667236328125,270.5447692871094,284.5015563964844,293.8627319335937,291.11724853515625,1.0,0.1585599929094314,0.9643938541412354,0.9643938541412354,1.0,1.0,-0.5797293186187744,0.2516791820526123,0.3280501067638397,0.0839545354247093,0.0,0.0,0.1018982902169227,24.81319999694824,25.0,-2.255826711654663,-3869.2177734375,35.53850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,303.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.0864498242735862,0.0,0.0,0.0,0.0,1.0,0.0011467826552689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988974049687385,0.1014698818325996,-0.0025724717415869,0.0,8.773558511165902e-05,0.0,0.0,3.911375522613525,0.0,0.0,0.0,0.2698041796684265,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027544838376343,-209.4454345703125,294.8902587890625,0.5471515655517578,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5471515655517578,0.050000000745058,0.0482638366520404,293.2908935546875,297.1499938964844,293.1499938964844,0.0041084014810621,-240.71885681152344,296.69940185546875,0.5471515655517578,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.07768265157938,-1976.0908203125,304.14654541015625,0.7636561989784241,0.1315943002700805,0.1252461224794387,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5471515655517578,0.050000000745058,0.22894287109375,291.1160583496094,291.1499938964844,272.2200012207031,270.5022277832031,284.4496154785156,293.81512451171875,291.11578369140625,1.0,0.1586519032716751,0.9646911025047302,0.9646911025047302,1.0,1.0,-0.5807403326034546,0.2521306276321411,0.3286097049713135,0.0841196253895759,0.0,0.0,0.1065362989902496,24.811601638793945,25.0,-1.950027585029602,-3906.63818359375,35.6375617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,303.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.0871812179684639,0.0,0.0,0.0,0.0,1.0,0.0007706956239417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006812006235122,0.1018909588456153,-0.0012097582221031,0.0,8.847785647958517e-05,0.0,0.0,3.930325746536255,0.0,0.0,0.0,0.2699317932128906,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027544838376343,-209.4454345703125,294.8902587890625,0.5471515655517578,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5471515655517578,0.050000000745058,0.0482638366520404,293.2908935546875,297.1499938964844,293.1499938964844,0.0041084014810621,-240.71885681152344,296.69940185546875,0.5471515655517578,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.07768265157938,-1976.0908203125,304.14654541015625,0.7636561989784241,0.1315943002700805,0.1252461224794387,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5471515655517578,0.050000000745058,0.22894287109375,291.1160583496094,291.1499938964844,272.2200012207031,270.5022277832031,284.4496154785156,293.81512451171875,291.11578369140625,1.0,0.1586519032716751,0.9646911025047302,0.9646911025047302,1.0,1.0,-0.5807403326034546,0.2521306276321411,0.3286097049713135,0.0841196253895759,0.0,0.0,0.1065362989902496,24.811601638793945,25.0,-1.950027585029602,-3906.63818359375,35.6375617980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620666503906,303.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.0871812179684639,0.0,0.0,0.0,0.0,1.0,0.0007706956239417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006812006235122,0.1018909588456153,-0.0012097582221031,0.0,8.847785647958517e-05,0.0,0.0,3.930325746536255,0.0,0.0,0.0,0.2699317932128906,4.0,0.0,1.0
838500,293.16973876953125,297.1499938964844,293.1499938964844,0.0027546496130526,-209.46173095703125,294.88995361328125,0.5471752285957336,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5471752285957336,0.050000000745058,0.0482636578381061,293.2889099121094,297.1499938964844,293.1499938964844,0.0040936251170933,-239.9029998779297,296.6799011230469,0.5471752285957336,0.050000000745058,0.0356473736464977,293.1168212890625,297.1499938964844,293.1499938964844,0.0780331119894981,-1982.8646240234373,304.14654541015625,0.7645427584648132,0.1320444196462631,0.1256708800792694,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5471752285957336,0.050000000745058,0.2289420068264007,291.11553955078125,291.1499938964844,272.1916809082031,270.4809265136719,284.4239501953125,293.7918395996094,291.1153564453125,1.0,0.1586981564760208,0.9648397564888,0.9648397564888,1.0,1.0,-0.5812484622001648,0.2523573040962219,0.3288911283016205,0.0842031016945838,0.0,0.0,0.1088885068893432,24.810806274414062,25.0,-1.4713560342788696,-3925.710205078125,35.68742752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96258544921875,303.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.0875513777136802,0.0,0.0,0.0,0.0,1.0,0.0005333659355528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016039028763771,0.1022144109010696,-0.0006105073262006,0.0,8.885352144716308e-05,0.0,0.0,3.944263696670532,0.0,0.0,0.0,0.270008772611618,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.002754968823865,-209.4878692626953,294.8900451660156,0.5471989512443542,0.050000000745058,0.0458321608603,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5471989512443542,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.004079062025994,-239.0960998535156,296.6608581542969,0.5471989512443542,0.050000000745058,0.0356472358107566,293.1166687011719,297.1499938964844,293.1499938964844,0.0783828124403953,-1989.625732421875,304.14654541015625,0.765431821346283,0.1324959248304367,0.1260969638824463,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5471989512443542,0.050000000745058,0.2289411425590515,291.115234375,291.1499938964844,272.163330078125,270.4596252441406,284.3985290527344,293.7689819335937,291.1151428222656,1.0,0.1587445884943008,0.9649868607521056,0.9649868607521056,1.0,1.0,-0.5817582011222839,0.2525845468044281,0.3291736245155334,0.0842871442437172,0.0,0.0,0.11123888194561,24.810022354125977,25.0,-0.8880733251571655,-3944.855224609375,35.73751449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,303.7550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.0879263430833816,0.0,0.0,0.0,0.0,1.0,0.00024084886536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025371327996254,0.1026880592107772,-0.0001509251451352,0.0,8.923406130634248e-05,0.0,0.0,3.964073896408081,0.0,0.0,0.0,0.2701018154621124,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.0027560351882129,-209.567626953125,294.8913879394531,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831420898437,297.1499938964844,293.1499938964844,0.0040504825301468,-237.50474548339844,296.6238708496094,0.5472463369369507,0.050000000745058,0.0356469675898551,293.1163635253906,297.1499938964844,293.1499938964844,0.0790797099471092,-2003.1060791015625,304.1465148925781,0.7672160863876343,0.1334021538496017,0.1269524842500686,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472463369369507,0.050000000745058,0.228939414024353,291.1152648925781,291.1499938964844,272.1066589355469,270.4169616699219,284.3484191894531,293.7245178222656,291.1153564453125,1.0,0.1588380187749862,0.965281069278717,0.965281069278717,1.0,1.0,-0.5827816128730774,0.2530403435230255,0.3297412693500519,0.0844568982720375,0.0,0.0,0.1158786639571189,24.80850410461425,25.0,0.302088052034378,-3983.000244140625,35.83829116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,303.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.0886931121349334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044103875756263,0.1044146046042442,-4.215761691739317e-06,0.0,9.001223224913701e-05,0.0,0.0,4.034270763397217,0.0,0.0,0.0,0.2703669667243957,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.0027560351882129,-209.567626953125,294.8913879394531,0.5472463369369507,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472463369369507,0.050000000745058,0.0482631102204322,293.2831420898437,297.1499938964844,293.1499938964844,0.0040504825301468,-237.50474548339844,296.6238708496094,0.5472463369369507,0.050000000745058,0.0356469675898551,293.1163635253906,297.1499938964844,293.1499938964844,0.0790797099471092,-2003.1060791015625,304.1465148925781,0.7672160863876343,0.1334021538496017,0.1269524842500686,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5472463369369507,0.050000000745058,0.228939414024353,291.1152648925781,291.1499938964844,272.1066589355469,270.4169616699219,284.3484191894531,293.7245178222656,291.1153564453125,1.0,0.1588380187749862,0.965281069278717,0.965281069278717,1.0,1.0,-0.5827816128730774,0.2530403435230255,0.3297412693500519,0.0844568982720375,0.0,0.0,0.1158786639571189,24.80850410461425,25.0,0.302088052034378,-3983.000244140625,35.83829116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,303.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.0886931121349334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044103875756263,0.1044146046042442,-4.215761691739317e-06,0.0,9.001223224913701e-05,0.0,0.0,4.034270763397217,0.0,0.0,0.0,0.2703669667243957,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027576764114201,-209.6854248046875,294.8941345214844,0.547293484210968,0.050000000745058,0.0458314754068851,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.547293484210968,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040226499550044,-235.9458465576172,296.58837890625,0.547293484210968,0.050000000745058,0.035646703094244,293.1160888671875,297.1499938964844,293.1499938964844,0.0797732472419738,-2016.531005859375,304.1465148925781,0.7690055966377258,0.1343115270137787,0.127811312675476,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.547293484210968,0.050000000745058,0.2289377003908157,291.1159973144531,291.1499938964844,272.04998779296875,270.37420654296875,284.2992858886719,293.6817626953125,291.1162414550781,1.0,0.1589321196079254,0.9655752778053284,0.9655752778053284,1.0,1.0,-0.5838090777397156,0.2534973919391632,0.3303116858005523,0.0846286416053772,0.0,0.0,0.1203681305050849,24.80709457397461,25.0,1.281295895576477,-4020.645263671875,35.93977737426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.0894841477274894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062692403793335,0.1062734574079513,-4.218621597829042e-06,0.0,9.081503958441316e-05,0.0,0.0,4.110230445861816,0.0,0.0,0.0,0.2706548273563385,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027576764114201,-209.6854248046875,294.8941345214844,0.547293484210968,0.050000000745058,0.0458314754068851,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.547293484210968,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040226499550044,-235.9458465576172,296.58837890625,0.547293484210968,0.050000000745058,0.035646703094244,293.1160888671875,297.1499938964844,293.1499938964844,0.0797732472419738,-2016.531005859375,304.1465148925781,0.7690055966377258,0.1343115270137787,0.127811312675476,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.547293484210968,0.050000000745058,0.2289377003908157,291.1159973144531,291.1499938964844,272.04998779296875,270.37420654296875,284.2992858886719,293.6817626953125,291.1162414550781,1.0,0.1589321196079254,0.9655752778053284,0.9655752778053284,1.0,1.0,-0.5838090777397156,0.2534973919391632,0.3303116858005523,0.0846286416053772,0.0,0.0,0.1203681305050849,24.80709457397461,25.0,1.281295895576477,-4020.645263671875,35.93977737426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,303.904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.0894841477274894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062692403793335,0.1062734574079513,-4.218621597829042e-06,0.0,9.081503958441316e-05,0.0,0.0,4.110230445861816,0.0,0.0,0.0,0.2706548273563385,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027611721307039,-209.9402008056641,294.8993835449219,0.5473549962043762,0.050000000745058,0.0458310283720493,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5473549962043762,0.050000000745058,0.0482622794806957,293.2752990722656,297.1499938964844,293.1499938964844,0.0039969417266547,-234.49937438964844,296.5555419921875,0.5473549962043762,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805052518844604,-2030.7255859375,304.1464538574219,0.7709187269210815,0.1353126615285873,0.1287238299846649,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5473549962043762,0.050000000745058,0.2289354652166366,291.1171875,291.1499938964844,271.99334716796875,270.3319702148437,284.2510681152344,293.6405029296875,291.1174621582031,1.0,0.1590278148651123,0.9658664464950562,0.9658664464950562,1.0,1.0,-0.5848999619483948,0.2539807260036468,0.3309192359447479,0.084814429283142,0.0,0.0,0.1246638000011444,24.803464889526367,25.0,1.7532551288604736,-4057.55419921875,36.045631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,303.9715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.212890625,18000.0,0.0,0.0,0.0902975350618362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080829575657844,0.1080871745944023,-4.221523795422399e-06,0.0,9.164051880361512e-05,0.0,0.0,4.184621334075928,0.0,0.0,0.0,0.2709387838840484,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027611721307039,-209.9402008056641,294.8993835449219,0.5473549962043762,0.050000000745058,0.0458310283720493,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5473549962043762,0.050000000745058,0.0482622794806957,293.2752990722656,297.1499938964844,293.1499938964844,0.0039969417266547,-234.49937438964844,296.5555419921875,0.5473549962043762,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805052518844604,-2030.7255859375,304.1464538574219,0.7709187269210815,0.1353126615285873,0.1287238299846649,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5473549962043762,0.050000000745058,0.2289354652166366,291.1171875,291.1499938964844,271.99334716796875,270.3319702148437,284.2510681152344,293.6405029296875,291.1174621582031,1.0,0.1590278148651123,0.9658664464950562,0.9658664464950562,1.0,1.0,-0.5848999619483948,0.2539807260036468,0.3309192359447479,0.084814429283142,0.0,0.0,0.1246638000011444,24.803464889526367,25.0,1.7532551288604736,-4057.55419921875,36.045631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,303.9715881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.212890625,18000.0,0.0,0.0,0.0902975350618362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080829575657844,0.1080871745944023,-4.221523795422399e-06,0.0,9.164051880361512e-05,0.0,0.0,4.184621334075928,0.0,0.0,0.0,0.2709387838840484,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027669142000377,-210.36524963378903,294.9078063964844,0.5474492907524109,0.050000000745058,0.0458303429186344,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5474492907524109,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.003973898012191,-233.20034790039065,296.5261535644531,0.5474492907524109,0.050000000745058,0.0356458239257335,293.1141052246094,297.1499938964844,293.1499938964844,0.0813402235507965,-2046.9608154296875,304.146240234375,0.7731310725212097,0.136445477604866,0.1297665983438491,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5474492907524109,0.050000000745058,0.2289320528507232,291.1183776855469,291.1499938964844,271.9366760253906,270.2906799316406,284.2041931152344,293.6015014648437,291.1185913085937,1.0,0.1591278612613678,0.966157615184784,0.966157615184784,1.0,1.0,-0.5861449241638184,0.2545284330844879,0.3316165208816528,0.0850333720445633,0.0,0.0,0.1287984251976013,24.79482078552246,25.0,1.6048226356506348,-4093.98388671875,36.16222381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,304.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.0911284983158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098525822162628,0.1098568066954612,-4.224376880301861e-06,0.0,9.248383867088704e-05,0.0,0.0,4.257388114929199,0.0,0.0,0.0,0.271216869354248,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027669142000377,-210.36524963378903,294.9078063964844,0.5474492907524109,0.050000000745058,0.0458303429186344,294.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5474492907524109,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.003973898012191,-233.20034790039065,296.5261535644531,0.5474492907524109,0.050000000745058,0.0356458239257335,293.1141052246094,297.1499938964844,293.1499938964844,0.0813402235507965,-2046.9608154296875,304.146240234375,0.7731310725212097,0.136445477604866,0.1297665983438491,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5474492907524109,0.050000000745058,0.2289320528507232,291.1183776855469,291.1499938964844,271.9366760253906,270.2906799316406,284.2041931152344,293.6015014648437,291.1185913085937,1.0,0.1591278612613678,0.966157615184784,0.966157615184784,1.0,1.0,-0.5861449241638184,0.2545284330844879,0.3316165208816528,0.0850333720445633,0.0,0.0,0.1287984251976013,24.79482078552246,25.0,1.6048226356506348,-4093.98388671875,36.16222381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,304.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.0911284983158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098525822162628,0.1098568066954612,-4.224376880301861e-06,0.0,9.248383867088704e-05,0.0,0.0,4.257388114929199,0.0,0.0,0.0,0.271216869354248,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.002770556602627,-210.6368103027344,294.9129943847656,0.547503650188446,0.050000000745058,0.045829951763153,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.547503650188446,0.050000000745058,0.0482611432671546,293.2678527832031,297.1499938964844,293.1499938964844,0.0039632795378565,-232.6016082763672,296.5125732421875,0.547503650188446,0.050000000745058,0.035645518451929,293.1133728027344,297.1499938964844,293.1499938964844,0.0817867591977119,-2055.6572265625,304.1461181640625,0.7743170261383057,0.1370464861392974,0.1303239613771438,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.547503650188446,0.050000000745058,0.2289300858974456,291.1188659667969,291.1499938964844,271.9083251953125,270.2703857421875,284.1813659667969,293.5829772949219,291.1190490722656,1.0,0.1591798961162567,0.9663032293319702,0.9663032293319702,1.0,1.0,-0.5868101119995117,0.2548200488090515,0.3319900929927826,0.0851522013545036,0.0,0.0,0.1308250874280929,24.78948783874512,25.0,1.439536452293396,-4112.11865234375,36.223915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94842529296875,304.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.091548852622509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107284799218177,0.1107327044010162,-4.225788870826364e-06,0.0,9.291044989367948e-05,0.0,0.0,4.293465614318848,0.0,0.0,0.0,0.2713546752929687,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027746888808906,-210.9457855224609,294.9188232421875,0.5475610494613647,0.050000000745058,0.0458295345306396,294.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5475610494613647,0.050000000745058,0.0482607074081897,293.26513671875,297.1499938964844,293.1499938964844,0.003953241277486,-232.0354919433593,296.49969482421875,0.5475610494613647,0.050000000745058,0.0356451943516731,293.1125793457031,297.1499938964844,293.1499938964844,0.0822490528225898,-2064.6689453125,304.14599609375,0.7755449414253235,0.1376670598983764,0.1309008449316024,293.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5475610494613647,0.050000000745058,0.2289280146360397,291.1192932128906,291.1499938964844,271.8800048828125,270.25030517578125,284.1589050292969,293.56512451171875,291.11944580078125,1.0,0.1592333614826202,0.966445803642273,0.966445803642273,1.0,1.0,-0.5874985456466675,0.2551212310791015,0.3323772847652435,0.0852761790156364,0.0,0.0,0.1328291296958923,24.78377342224121,25.0,1.278591513633728,-4130.23193359375,36.28764724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,304.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0919716656208038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116006076335907,0.1116048395633697,-4.227195859130006e-06,0.0,9.333954949397594e-05,0.0,0.0,4.329428672790527,0.0,0.0,0.0,0.2714920341968536,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027843497227877,-211.6700439453125,294.9322814941406,0.5476823449134827,0.050000000745058,0.0458286590874195,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5476823449134827,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039348118007183,-230.99557495117188,296.4759826660156,0.5476823449134827,0.050000000745058,0.0356445126235485,293.1108703613281,297.1499938964844,293.1499938964844,0.0832150354981422,-2083.52197265625,304.1457214355469,0.778108537197113,0.138960376381874,0.132106214761734,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5476823449134827,0.050000000745058,0.2289236485958099,291.1200256347656,291.1499938964844,271.8233337402344,270.21075439453125,284.11505126953125,293.5311584472656,291.12017822265625,1.0,0.1593448668718338,0.9667308926582336,0.9667308926582336,1.0,1.0,-0.5889368653297424,0.2557490766048431,0.3331877887248993,0.0855382084846496,0.0,0.0,0.1367744952440261,24.77165412902832,25.0,1.0309982299804688,-4166.44970703125,36.4208869934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,304.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.0928224325180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133366748690605,0.1133409067988395,-4.230003469274379e-06,0.0,9.420297283213586e-05,0.0,0.0,4.401144027709961,0.0,0.0,0.0,0.2717659771442413,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027843497227877,-211.6700439453125,294.9322814941406,0.5476823449134827,0.050000000745058,0.0458286590874195,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5476823449134827,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039348118007183,-230.99557495117188,296.4759826660156,0.5476823449134827,0.050000000745058,0.0356445126235485,293.1108703613281,297.1499938964844,293.1499938964844,0.0832150354981422,-2083.52197265625,304.1457214355469,0.778108537197113,0.138960376381874,0.132106214761734,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5476823449134827,0.050000000745058,0.2289236485958099,291.1200256347656,291.1499938964844,271.8233337402344,270.21075439453125,284.11505126953125,293.5311584472656,291.12017822265625,1.0,0.1593448668718338,0.9667308926582336,0.9667308926582336,1.0,1.0,-0.5889368653297424,0.2557490766048431,0.3331877887248993,0.0855382084846496,0.0,0.0,0.1367744952440261,24.77165412902832,25.0,1.0309982299804688,-4166.44970703125,36.4208869934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9435729980469,304.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.427734375,18000.0,0.0,0.0,0.0928224325180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133366748690605,0.1133409067988395,-4.230003469274379e-06,0.0,9.420297283213586e-05,0.0,0.0,4.401144027709961,0.0,0.0,0.0,0.2717659771442413,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.002795762149617,-212.5269775390625,294.94805908203125,0.5478091835975647,0.050000000745058,0.045827742666006,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5478091835975647,0.050000000745058,0.0482588224112987,293.25347900390625,297.1499938964844,293.1499938964844,0.0039184321649372,-230.0703125,296.4548645019531,0.5478091835975647,0.050000000745058,0.0356438010931015,293.1091003417969,297.1499938964844,293.1499938964844,0.0842284634709358,-2103.3291015625,304.1454467773437,0.7807924151420593,0.1403147429227829,0.1333713829517364,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5478091835975647,0.050000000745058,0.2289190739393234,291.12066650390625,291.1499938964844,271.76666259765625,270.1719665527344,284.072509765625,293.4994201660156,291.1208190917969,1.0,0.1594624668359756,0.9670160412788392,0.9670160412788392,1.0,1.0,-0.5904465913772583,0.2564061880111694,0.3340403735637665,0.0858170613646507,0.0,0.0,0.1406396180391311,24.759117126464844,25.0,0.9092020392417908,-4202.68603515625,36.56130599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,304.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.0936768129467964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150633990764617,0.1150676310062408,-4.2328097151767e-06,0.0,9.507005597697572e-05,0.0,0.0,4.472646713256836,0.0,0.0,0.0,0.2720391452312469,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.002795762149617,-212.5269775390625,294.94805908203125,0.5478091835975647,0.050000000745058,0.045827742666006,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5478091835975647,0.050000000745058,0.0482588224112987,293.25347900390625,297.1499938964844,293.1499938964844,0.0039184321649372,-230.0703125,296.4548645019531,0.5478091835975647,0.050000000745058,0.0356438010931015,293.1091003417969,297.1499938964844,293.1499938964844,0.0842284634709358,-2103.3291015625,304.1454467773437,0.7807924151420593,0.1403147429227829,0.1333713829517364,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5478091835975647,0.050000000745058,0.2289190739393234,291.12066650390625,291.1499938964844,271.76666259765625,270.1719665527344,284.072509765625,293.4994201660156,291.1208190917969,1.0,0.1594624668359756,0.9670160412788392,0.9670160412788392,1.0,1.0,-0.5904465913772583,0.2564061880111694,0.3340403735637665,0.0858170613646507,0.0,0.0,0.1406396180391311,24.759117126464844,25.0,0.9092020392417908,-4202.68603515625,36.56130599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,304.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.0936768129467964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150633990764617,0.1150676310062408,-4.2328097151767e-06,0.0,9.507005597697572e-05,0.0,0.0,4.472646713256836,0.0,0.0,0.0,0.2720391452312469,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028088369872421,-213.50930786132807,294.96612548828125,0.5479394197463989,0.050000000745058,0.0458268076181411,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5479394197463989,0.050000000745058,0.0482578352093696,293.24737548828125,297.1499938964844,293.1499938964844,0.0039039850234985,-229.2528839111328,296.436279296875,0.5479394197463989,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852830335497856,-2123.9658203125,304.14520263671875,0.7835769057273865,0.1417230069637298,0.1346890479326248,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5479394197463989,0.050000000745058,0.2289143800735473,291.1213073730469,291.1499938964844,271.7099914550781,270.1338806152344,284.0311279296875,293.4696350097656,291.1214599609375,1.0,0.1595861762762069,0.9672950506210328,0.9672950506210328,1.0,1.0,-0.5920190811157227,0.257088840007782,0.3349302411079407,0.0861110985279083,0.0,0.0,0.1444218903779983,24.746543884277344,25.0,0.8868124485015869,-4238.91748046875,36.70846939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,304.2566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0945314019918441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167789921164512,0.1167832240462303,-4.235615051584318e-06,0.0,9.5937357400544e-05,0.0,0.0,4.5438666343688965,0.0,0.0,0.0,0.2723114192485809,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028088369872421,-213.50930786132807,294.96612548828125,0.5479394197463989,0.050000000745058,0.0458268076181411,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5479394197463989,0.050000000745058,0.0482578352093696,293.24737548828125,297.1499938964844,293.1499938964844,0.0039039850234985,-229.2528839111328,296.436279296875,0.5479394197463989,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852830335497856,-2123.9658203125,304.14520263671875,0.7835769057273865,0.1417230069637298,0.1346890479326248,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5479394197463989,0.050000000745058,0.2289143800735473,291.1213073730469,291.1499938964844,271.7099914550781,270.1338806152344,284.0311279296875,293.4696350097656,291.1214599609375,1.0,0.1595861762762069,0.9672950506210328,0.9672950506210328,1.0,1.0,-0.5920190811157227,0.257088840007782,0.3349302411079407,0.0861110985279083,0.0,0.0,0.1444218903779983,24.746543884277344,25.0,0.8868124485015869,-4238.91748046875,36.70846939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,304.2566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0945314019918441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167789921164512,0.1167832240462303,-4.235615051584318e-06,0.0,9.5937357400544e-05,0.0,0.0,4.5438666343688965,0.0,0.0,0.0,0.2723114192485809,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.0028235425706952,-214.6143035888672,294.9864196777344,0.5480714440345764,0.050000000745058,0.045825857669115,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480714440345764,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038914242759346,-228.540756225586,296.420166015625,0.5480714440345764,0.050000000745058,0.0356423333287239,293.1054077148437,297.1499938964844,293.1499938964844,0.0863749757409095,-2145.35595703125,304.1449890136719,0.7864486575126648,0.1431807577610016,0.1360546499490738,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480714440345764,0.050000000745058,0.2289096415042877,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9908447265625,293.4417419433594,291.1221008300781,1.0,0.1597159802913665,0.9675740003585817,0.9675740003585817,1.0,1.0,-0.5936490297317505,0.2577947676181793,0.3358542323112488,0.0864195078611373,0.0,0.0,0.1481147110462188,24.73417091369629,25.0,0.9077432155609132,-4275.0810546875,36.86212921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,304.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953831523656845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184792593121528,0.1184834912419319,-4.2384140215290245e-06,0.0,9.680177026893944e-05,0.0,0.0,4.614627838134766,0.0,0.0,0.0,0.2725821435451507,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.0028235425706952,-214.6143035888672,294.9864196777344,0.5480714440345764,0.050000000745058,0.045825857669115,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480714440345764,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038914242759346,-228.540756225586,296.420166015625,0.5480714440345764,0.050000000745058,0.0356423333287239,293.1054077148437,297.1499938964844,293.1499938964844,0.0863749757409095,-2145.35595703125,304.1449890136719,0.7864486575126648,0.1431807577610016,0.1360546499490738,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480714440345764,0.050000000745058,0.2289096415042877,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9908447265625,293.4417419433594,291.1221008300781,1.0,0.1597159802913665,0.9675740003585817,0.9675740003585817,1.0,1.0,-0.5936490297317505,0.2577947676181793,0.3358542323112488,0.0864195078611373,0.0,0.0,0.1481147110462188,24.73417091369629,25.0,0.9077432155609132,-4275.0810546875,36.86212921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,304.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953831523656845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184792593121528,0.1184834912419319,-4.2384140215290245e-06,0.0,9.680177026893944e-05,0.0,0.0,4.614627838134766,0.0,0.0,0.0,0.2725821435451507,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.002831500954926,-215.2123107910156,294.99737548828125,0.5481378436088562,0.050000000745058,0.0458253808319568,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481378436088562,0.050000000745058,0.048256330192089,293.238037109375,297.1499938964844,293.1499938964844,0.0038858414627611,-228.2237091064453,296.4129943847656,0.5481378436088562,0.050000000745058,0.035641960799694,293.1044921875,297.1499938964844,293.1499938964844,0.0869340300559997,-2156.314453125,304.1448974609375,0.7879136800765991,0.1439269781112671,0.1367542296648025,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481378436088562,0.050000000745058,0.2289072573184967,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9710998535156,293.4284362792969,291.1224365234375,1.0,0.1597831398248672,0.967713475227356,0.967713475227356,1.0,1.0,-0.5944840908050537,0.2581558525562286,0.3363282382488251,0.0865788608789444,0.0,0.0,0.1499262452125549,24.728111267089844,25.0,0.9201211929321288,-4293.1162109375,36.94132232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,304.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0958070456981659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193223372101783,0.119326576590538,-4.239809186401544e-06,0.0,9.723196853883564e-05,0.0,0.0,4.649782180786133,0.0,0.0,0.0,0.2727167010307312,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.0028398339636623,-215.8384704589844,295.0088806152344,0.5482044219970703,0.050000000745058,0.0458249002695083,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5482044219970703,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.0038806891534477,-227.9307861328125,296.40643310546875,0.5482044219970703,0.050000000745058,0.0356415882706642,293.10357666015625,297.1499938964844,293.1499938964844,0.0875008106231689,-2167.4287109375,304.144775390625,0.7893949151039124,0.1446834802627563,0.137463703751564,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5482044219970703,0.050000000745058,0.2289048731327057,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9515991210937,293.41552734375,291.122802734375,1.0,0.1598517000675201,0.9678493142127992,0.9678493142127992,1.0,1.0,-0.5953310132026672,0.2585216462612152,0.3368093967437744,0.0867412984371185,0.0,0.0,0.151715874671936,24.722145080566406,25.0,0.9293898940086364,-4311.12744140625,37.02194595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,304.35723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.0962293222546577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201613843441009,0.1201656237244606,-4.241201168042608e-06,0.0,9.766052971826866e-05,0.0,0.0,4.684811115264893,0.0,0.0,0.0,0.2728508412837982,4.0,0.0,1.0
