time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028576627373695,-217.1781311035156,295.0334167480469,0.5483376383781433,0.050000000745058,0.0458239465951919,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483376383781433,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038717146962881,-227.4196319580078,296.3949890136719,0.5483376383781433,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886575430631637,-2190.12255859375,304.14459228515625,0.792404055595398,0.146227091550827,0.138912171125412,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483376383781433,0.050000000745058,0.2289000898599624,291.1233215332031,291.1499938964844,271.5400085449219,270.0230712890625,283.913330078125,293.3909606933594,291.1234741210937,1.0,0.1599930375814438,0.9681209325790404,0.9681209325790404,1.0,1.0,-0.5970603823661804,0.2592673897743225,0.3377929627895355,0.0870755538344383,0.0,0.0,0.1552272588014602,24.71054077148437,25.0,0.9289325475692748,-4347.02734375,37.18754959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,304.4048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0970678031444549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218242421746254,0.1218284890055656,-4.243973307893612e-06,0.0,9.851148206507788e-05,0.0,0.0,4.754364967346191,0.0,0.0,0.0,0.273117333650589,4.0,0.0,1.0
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028576627373695,-217.1781311035156,295.0334167480469,0.5483376383781433,0.050000000745058,0.0458239465951919,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483376383781433,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038717146962881,-227.4196319580078,296.3949890136719,0.5483376383781433,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886575430631637,-2190.12255859375,304.14459228515625,0.792404055595398,0.146227091550827,0.138912171125412,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483376383781433,0.050000000745058,0.2289000898599624,291.1233215332031,291.1499938964844,271.5400085449219,270.0230712890625,283.913330078125,293.3909606933594,291.1234741210937,1.0,0.1599930375814438,0.9681209325790404,0.9681209325790404,1.0,1.0,-0.5970603823661804,0.2592673897743225,0.3377929627895355,0.0870755538344383,0.0,0.0,0.1552272588014602,24.71054077148437,25.0,0.9289325475692748,-4347.02734375,37.18754959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,304.4048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0970678031444549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218242421746254,0.1218284890055656,-4.243973307893612e-06,0.0,9.851148206507788e-05,0.0,0.0,4.754364967346191,0.0,0.0,0.0,0.273117333650589,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028770200442522,-218.6326599121093,295.06005859375,0.5484709143638611,0.050000000745058,0.0458229891955852,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5484709143638611,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038644855376333,-227.0067596435547,296.38580322265625,0.5484709143638611,0.050000000745058,0.0356401056051254,293.1000061035156,297.1499938964844,293.1499938964844,0.0898434966802597,-2213.39990234375,304.1444091796875,0.7954675555229187,0.1478089839220047,0.1403974443674087,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5484709143638611,0.050000000745058,0.2288953214883804,291.1239624023437,291.1499938964844,271.4833374023437,269.9870910644531,283.8760070800781,293.3679504394531,291.1241149902344,1.0,0.1601398289203643,0.9683924913406372,0.9683924913406372,1.0,1.0,-0.5988338589668274,0.2600307762622833,0.338803082704544,0.0874217972159385,0.0,0.0,0.1586522608995437,24.699398040771484,25.0,0.897067666053772,-4382.76611328125,37.35871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,304.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.0978969782590866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234677657485008,0.123472012579441,-4.246728167345282e-06,0.0,9.935299021890388e-05,0.0,0.0,4.823279857635498,0.0,0.0,0.0,0.2733815610408783,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028770200442522,-218.6326599121093,295.06005859375,0.5484709143638611,0.050000000745058,0.0458229891955852,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5484709143638611,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038644855376333,-227.0067596435547,296.38580322265625,0.5484709143638611,0.050000000745058,0.0356401056051254,293.1000061035156,297.1499938964844,293.1499938964844,0.0898434966802597,-2213.39990234375,304.1444091796875,0.7954675555229187,0.1478089839220047,0.1403974443674087,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5484709143638611,0.050000000745058,0.2288953214883804,291.1239624023437,291.1499938964844,271.4833374023437,269.9870910644531,283.8760070800781,293.3679504394531,291.1241149902344,1.0,0.1601398289203643,0.9683924913406372,0.9683924913406372,1.0,1.0,-0.5988338589668274,0.2600307762622833,0.338803082704544,0.0874217972159385,0.0,0.0,0.1586522608995437,24.699398040771484,25.0,0.897067666053772,-4382.76611328125,37.35871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,304.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.0978969782590866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234677657485008,0.123472012579441,-4.246728167345282e-06,0.0,9.935299021890388e-05,0.0,0.0,4.823279857635498,0.0,0.0,0.0,0.2733815610408783,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0028978693298995,-220.19927978515625,295.0886535644531,0.5486039519309998,0.050000000745058,0.0458220392465591,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5486039519309998,0.050000000745058,0.0482528135180473,293.2157897949219,297.1499938964844,293.1499938964844,0.0038589530158787,-226.689697265625,296.3788146972656,0.5486039519309998,0.050000000745058,0.035639364272356,293.0982666015625,297.1499938964844,293.1499938964844,0.0910566821694374,-2237.216064453125,304.1442565917969,0.7985764145851135,0.1494261026382446,0.1419165730476379,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5486039519309998,0.050000000745058,0.2288905680179596,291.1246032714844,291.1499938964844,271.4266662597656,269.95147705078125,283.83953857421875,293.34637451171875,291.1247253417969,1.0,0.1602917313575744,0.9686579704284668,0.9686579704284668,1.0,1.0,-0.6006479859352112,0.2608101665973663,0.3398378193378448,0.0877792313694953,0.0,0.0,0.1619984358549118,24.688724517822266,25.0,0.8427483439445496,-4418.353515625,37.53514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,304.4949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.09871606528759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250938326120376,0.1250980943441391,-4.249468474881724e-06,0.0,0.0001001842611003,0.0,0.0,4.89163064956665,0.0,0.0,0.0,0.27364382147789,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0028978693298995,-220.19927978515625,295.0886535644531,0.5486039519309998,0.050000000745058,0.0458220392465591,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5486039519309998,0.050000000745058,0.0482528135180473,293.2157897949219,297.1499938964844,293.1499938964844,0.0038589530158787,-226.689697265625,296.3788146972656,0.5486039519309998,0.050000000745058,0.035639364272356,293.0982666015625,297.1499938964844,293.1499938964844,0.0910566821694374,-2237.216064453125,304.1442565917969,0.7985764145851135,0.1494261026382446,0.1419165730476379,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5486039519309998,0.050000000745058,0.2288905680179596,291.1246032714844,291.1499938964844,271.4266662597656,269.95147705078125,283.83953857421875,293.34637451171875,291.1247253417969,1.0,0.1602917313575744,0.9686579704284668,0.9686579704284668,1.0,1.0,-0.6006479859352112,0.2608101665973663,0.3398378193378448,0.0877792313694953,0.0,0.0,0.1619984358549118,24.688724517822266,25.0,0.8427483439445496,-4418.353515625,37.53514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420166015625,304.4949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.09871606528759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250938326120376,0.1250980943441391,-4.249468474881724e-06,0.0,0.0001001842611003,0.0,0.0,4.89163064956665,0.0,0.0,0.0,0.27364382147789,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029202317818999,-221.87950134277344,295.1192626953125,0.5487366914749146,0.050000000745058,0.045821089297533,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5487366914749146,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038551371544599,-226.4697723388672,296.3740539550781,0.5487366914749146,0.050000000745058,0.0356386266648769,293.0965881347656,297.1499938964844,293.1499938964844,0.0922964438796043,-2261.55126953125,304.14410400390625,0.8017245531082153,0.1510770469903946,0.1434681266546249,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5487366914749146,0.050000000745058,0.2288858294486999,291.1251525878906,291.1499938964844,271.3699951171875,269.9161682128906,283.803955078125,293.3262634277344,291.1252746582031,1.0,0.1604486256837844,0.9689234495162964,0.9689234495162964,1.0,1.0,-0.6025010943412781,0.2616049945354461,0.3408960998058319,0.0881476253271102,0.0,0.0,0.1652712970972061,24.678529739379883,25.0,0.7708684206008911,-4453.7958984375,37.716705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,304.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.0995245277881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126704066991806,0.1267083138227462,-4.252194685250288e-06,0.0,0.0001010047490126,0.0,0.0,4.959481239318848,0.0,0.0,0.0,0.2739042937755584,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029202317818999,-221.87950134277344,295.1192626953125,0.5487366914749146,0.050000000745058,0.045821089297533,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5487366914749146,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.0038551371544599,-226.4697723388672,296.3740539550781,0.5487366914749146,0.050000000745058,0.0356386266648769,293.0965881347656,297.1499938964844,293.1499938964844,0.0922964438796043,-2261.55126953125,304.14410400390625,0.8017245531082153,0.1510770469903946,0.1434681266546249,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5487366914749146,0.050000000745058,0.2288858294486999,291.1251525878906,291.1499938964844,271.3699951171875,269.9161682128906,283.803955078125,293.3262634277344,291.1252746582031,1.0,0.1604486256837844,0.9689234495162964,0.9689234495162964,1.0,1.0,-0.6025010943412781,0.2616049945354461,0.3408960998058319,0.0881476253271102,0.0,0.0,0.1652712970972061,24.678529739379883,25.0,0.7708684206008911,-4453.7958984375,37.716705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9439697265625,304.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.0995245277881622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126704066991806,0.1267083138227462,-4.252194685250288e-06,0.0,0.0001010047490126,0.0,0.0,4.959481239318848,0.0,0.0,0.0,0.2739042937755584,4.0,0.0,1.0
840300,293.09991455078125,297.1499938964844,293.1499938964844,0.0029319869354367,-222.7626495361328,295.13531494140625,0.54880291223526,0.050000000745058,0.0458206161856651,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.54880291223526,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038538763765245,-226.3964691162109,296.3724975585937,0.54880291223526,0.050000000745058,0.0356382578611373,293.09576416015625,297.1499938964844,293.1499938964844,0.0929260700941085,-2273.90673828125,304.14404296875,0.8033115267753601,0.1519147455692291,0.1442556232213974,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.54880291223526,0.050000000745058,0.2288834750652313,291.1254272460937,291.1499938964844,271.3416748046875,269.89862060546875,283.7864685058594,293.3167419433594,291.12554931640625,1.0,0.1605289131402969,0.9690561890602112,0.9690561890602112,1.0,1.0,-0.6034417748451233,0.2620079815387726,0.3414337635040283,0.0883358195424079,0.0,0.0,0.1668824255466461,24.67361259460449,25.0,0.7333468794822693,-4471.46533203125,37.80937576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,304.558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.0999247953295707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275038868188858,0.127508133649826,-4.253553925082088e-06,0.0,0.0001014109584502,0.0,0.0,4.993245124816895,0.0,0.0,0.0,0.2740339934825897,4.0,0.0,1.0
840360,293.0970764160156,297.1499938964844,293.1499938964844,0.0029441078659147,-223.6731872558593,295.15185546875,0.5488690733909607,0.050000000745058,0.0458201467990875,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5488690733909607,0.050000000745058,0.0482508204877376,293.2030639648437,297.1499938964844,293.1499938964844,0.0038530291058123,-226.3465576171875,296.3714599609375,0.5488690733909607,0.050000000745058,0.0356378890573978,293.094970703125,297.1499938964844,293.1499938964844,0.0935617461800575,-2286.376953125,304.1439514160156,0.804905354976654,0.1527599841356277,0.1450502872467041,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5488690733909607,0.050000000745058,0.2288811206817627,291.12567138671875,291.1499938964844,271.3133239746094,269.881103515625,283.7691955566406,293.3075561523437,291.12579345703125,1.0,0.1606103181838989,0.969186007976532,0.969186007976532,1.0,1.0,-0.6043909788131714,0.2624143362045288,0.3419766724109649,0.0885264798998832,0.0,0.0,0.1684784889221191,24.668806076049805,25.0,0.6995031237602234,-4489.11083984375,37.90322494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461364746094,304.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1003226339817047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128301128745079,0.1283053904771804,-4.254911345924484e-06,0.0,0.0001018147231661,0.0,0.0,5.026941299438477,0.0,0.0,0.0,0.2741634547710418,4.0,0.0,1.0
840420,293.0911865234375,297.1499938964844,293.1499938964844,0.0029699734877794,-225.6125640869141,295.1871643066406,0.5490049123764038,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490049123764038,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038528630975633,-226.3299255371093,296.3714904785156,0.5490049123764038,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948579460382461,-2311.784423828125,304.1438293457031,0.8081128001213074,0.1544954180717468,0.1466735452413559,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490049123764038,0.050000000745058,0.2288762778043747,291.12646484375,291.1499938964844,271.25665283203125,269.84619140625,283.7411193847656,293.3000183105469,291.12677001953125,1.0,0.1607767343521118,0.9694457650184632,0.9694457650184632,1.0,1.0,-0.6063299775123596,0.2632433772087097,0.3430865705013275,0.0889182463288307,0.0,0.0,0.1715751588344574,24.658924102783203,25.0,1.65656578540802,-4523.19775390625,38.09538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,304.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1011101901531219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298765838146209,0.1298808306455612,-4.257619821146363e-06,0.0,0.00010261398711,0.0,0.0,5.093668460845947,0.0,0.0,0.0,0.2744200229644775,4.0,0.0,1.0
840480,293.0911865234375,297.1499938964844,293.1499938964844,0.0029699734877794,-225.6125640869141,295.1871643066406,0.5490049123764038,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490049123764038,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038528630975633,-226.3299255371093,296.3714904785156,0.5490049123764038,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948579460382461,-2311.784423828125,304.1438293457031,0.8081128001213074,0.1544954180717468,0.1466735452413559,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490049123764038,0.050000000745058,0.2288762778043747,291.12646484375,291.1499938964844,271.25665283203125,269.84619140625,283.7411193847656,293.3000183105469,291.12677001953125,1.0,0.1607767343521118,0.9694457650184632,0.9694457650184632,1.0,1.0,-0.6063299775123596,0.2632433772087097,0.3430865705013275,0.0889182463288307,0.0,0.0,0.1715751588344574,24.658924102783203,25.0,1.65656578540802,-4523.19775390625,38.09538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,304.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1011101901531219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298765838146209,0.1298808306455612,-4.257619821146363e-06,0.0,0.00010261398711,0.0,0.0,5.093668460845947,0.0,0.0,0.0,0.2744200229644775,4.0,0.0,1.0
840540,293.0849914550781,297.1499938964844,293.1499938964844,0.0029978416860103,-227.6929626464844,295.2260131835937,0.5491496920585632,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491496920585632,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038545031566172,-226.4069976806641,296.3747863769531,0.5491496920585632,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0961960107088089,-2337.968994140625,304.1436462402344,0.8113378882408142,0.1562916934490203,0.1483576446771621,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491496920585632,0.050000000745058,0.2288711369037628,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609484553337097,0.9697054624557496,0.9697054624557496,1.0,1.0,-0.60834139585495,0.2641021311283111,0.3442392349243164,0.0893278196454048,0.0,0.0,0.1743594259023666,24.648073196411133,25.0,2.333268880844116,-4555.6494140625,38.29484939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512634277344,304.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.1018827185034751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313307881355285,0.1313350349664688,-4.260221430740785e-06,0.0,0.0001033980079228,0.0,0.0,5.15551233291626,0.0,0.0,0.0,0.2746591567993164,4.0,0.0,1.0
840600,293.0849914550781,297.1499938964844,293.1499938964844,0.0029978416860103,-227.6929626464844,295.2260131835937,0.5491496920585632,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491496920585632,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038545031566172,-226.4069976806641,296.3747863769531,0.5491496920585632,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0961960107088089,-2337.968994140625,304.1436462402344,0.8113378882408142,0.1562916934490203,0.1483576446771621,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5491496920585632,0.050000000745058,0.2288711369037628,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609484553337097,0.9697054624557496,0.9697054624557496,1.0,1.0,-0.60834139585495,0.2641021311283111,0.3442392349243164,0.0893278196454048,0.0,0.0,0.1743594259023666,24.648073196411133,25.0,2.333268880844116,-4555.6494140625,38.29484939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512634277344,304.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34765625,18000.0,0.0,0.0,0.1018827185034751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313307881355285,0.1313350349664688,-4.260221430740785e-06,0.0,0.0001033980079228,0.0,0.0,5.15551233291626,0.0,0.0,0.0,0.2746591567993164,4.0,0.0,1.0
840660,293.0787353515625,297.1499938964844,293.1499938964844,0.003027306869626,-229.8954467773437,295.2669982910156,0.5492963194847107,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492963194847107,0.050000000745058,0.0482476167380809,293.1833190917969,297.1499938964844,293.1499938964844,0.0038579795509576,-226.59136962890625,296.3802490234375,0.5492963194847107,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975717455148696,-2364.8544921875,304.1434631347656,0.8145455718040466,0.1581254601478576,0.1500815600156784,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492963194847107,0.050000000745058,0.2288659363985061,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1299133300781,1.0,0.1611254066228866,0.9699586033821106,0.9699586033821106,1.0,1.0,-0.6104004383087158,0.2649800181388855,0.3454204499721527,0.0897499918937683,0.0,0.0,0.176962524652481,24.63736343383789,25.0,1.7249468564987185,-4586.86865234375,38.500247955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,304.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.1026340052485466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326833665370941,0.1326876282691955,-4.262627953721676e-06,0.0,0.0001041604627971,0.0,0.0,5.213135242462158,0.0,0.0,0.0,0.2748822271823883,4.0,0.0,1.0
840720,293.0787353515625,297.1499938964844,293.1499938964844,0.003027306869626,-229.8954467773437,295.2669982910156,0.5492963194847107,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492963194847107,0.050000000745058,0.0482476167380809,293.1833190917969,297.1499938964844,293.1499938964844,0.0038579795509576,-226.59136962890625,296.3802490234375,0.5492963194847107,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975717455148696,-2364.8544921875,304.1434631347656,0.8145455718040466,0.1581254601478576,0.1500815600156784,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492963194847107,0.050000000745058,0.2288659363985061,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1299133300781,1.0,0.1611254066228866,0.9699586033821106,0.9699586033821106,1.0,1.0,-0.6104004383087158,0.2649800181388855,0.3454204499721527,0.0897499918937683,0.0,0.0,0.176962524652481,24.63736343383789,25.0,1.7249468564987185,-4586.86865234375,38.500247955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,304.6891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6796875,18000.0,0.0,0.0,0.1026340052485466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326833665370941,0.1326876282691955,-4.262627953721676e-06,0.0,0.0001041604627971,0.0,0.0,5.213135242462158,0.0,0.0,0.0,0.2748822271823883,4.0,0.0,1.0
840780,293.07244873046875,297.1499938964844,293.1499938964844,0.0030585485510528,-232.2358245849609,295.3096618652344,0.5494416952133179,0.050000000745058,0.0458160750567913,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494416952133179,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.003863355377689,-226.8890838623047,296.3875732421875,0.5494416952133179,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989795327186584,-2392.318603515625,304.143310546875,0.8177267909049988,0.1599872857332229,0.1518337130546569,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494416952133179,0.050000000745058,0.2288607805967331,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.28631591796875,291.1304626464844,1.0,0.1613072901964187,0.9702116847038268,0.9702116847038268,1.0,1.0,-0.6124935150146484,0.2658714056015014,0.3466221392154693,0.0901819691061973,0.0,0.0,0.1795273870229721,24.627290725708008,25.0,0.7941484451293945,-4618.0107421875,38.71071243286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,304.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1033607199788093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340126544237136,0.1340169161558151,-4.264945800969144e-06,0.0,0.0001048979902407,0.0,0.0,5.26981782913208,0.0,0.0,0.0,0.2751009464263916,4.0,0.0,1.0
840840,293.07244873046875,297.1499938964844,293.1499938964844,0.0030585485510528,-232.2358245849609,295.3096618652344,0.5494416952133179,0.050000000745058,0.0458160750567913,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494416952133179,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.003863355377689,-226.8890838623047,296.3875732421875,0.5494416952133179,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989795327186584,-2392.318603515625,304.143310546875,0.8177267909049988,0.1599872857332229,0.1518337130546569,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494416952133179,0.050000000745058,0.2288607805967331,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.28631591796875,291.1304626464844,1.0,0.1613072901964187,0.9702116847038268,0.9702116847038268,1.0,1.0,-0.6124935150146484,0.2658714056015014,0.3466221392154693,0.0901819691061973,0.0,0.0,0.1795273870229721,24.627290725708008,25.0,0.7941484451293945,-4618.0107421875,38.71071243286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,304.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1033607199788093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340126544237136,0.1340169161558151,-4.264945800969144e-06,0.0,0.0001048979902407,0.0,0.0,5.26981782913208,0.0,0.0,0.0,0.2751009464263916,4.0,0.0,1.0
840900,293.0693359375,297.1499938964844,293.1499938964844,0.0030748343560844,-233.45704650878903,295.3316345214844,0.549513578414917,0.050000000745058,0.0458155646920204,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.549513578414917,0.050000000745058,0.0482459962368011,293.17333984375,297.1499938964844,293.1499938964844,0.0038667689077556,-227.0806884765625,296.3919982910156,0.549513578414917,0.050000000745058,0.0356343276798725,293.0873413085937,297.1499938964844,293.1499938964844,0.0996942296624183,-2406.237548828125,304.1432189941406,0.8193092942237854,0.1609276235103607,0.152719035744667,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.549513578414917,0.050000000745058,0.2288582324981689,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1304931640625,1.0,0.1614000350236892,0.9703382253646852,0.9703382253646852,1.0,1.0,-0.6135512590408325,0.2663215100765228,0.3472297489643097,0.090401291847229,0.0,0.0,0.1808169931173324,24.62254524230957,25.0,0.3956891298294067,-4633.75537109375,38.81774520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,304.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71484375,18000.0,0.0,0.0,0.1037150844931602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346834897994995,0.1346877515316009,-4.266103587724501e-06,0.0,0.0001052576262736,0.0,0.0,5.298449516296387,0.0,0.0,0.0,0.2752112150192261,4.0,0.0,1.0
840960,293.06622314453125,297.1499938964844,293.1499938964844,0.0030914859380573,-234.70591735839844,295.3540344238281,0.5495849251747131,0.050000000745058,0.0458150617778301,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495849251747131,0.050000000745058,0.0482454635202884,293.1700439453125,297.1499938964844,293.1499938964844,0.0038706103805452,-227.29708862304688,296.3968811035156,0.5495849251747131,0.050000000745058,0.0356339365243911,293.0865478515625,297.1499938964844,293.1499938964844,0.1004149317741394,-2420.253662109375,304.1431579589844,0.8208868503570557,0.1618732362985611,0.1536094546318054,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495849251747131,0.050000000745058,0.2288557142019271,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614938080310821,0.9704605340957642,0.9704605340957642,1.0,1.0,-0.6146150827407837,0.2667739391326904,0.3478411436080932,0.0906224846839904,0.0,0.0,0.1821164786815643,24.617969512939453,25.0,0.0756971687078476,-4649.642578125,38.92582321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,304.7512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1040648370981216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353615373373031,0.1353658139705658,-4.267271833668929e-06,0.0,0.0001056125765899,0.0,0.0,5.327414989471436,0.0,0.0,0.0,0.2753227353096008,4.0,0.0,1.0
841020,293.0600280761719,297.1499938964844,293.1499938964844,0.003125972347334,-237.29202270507807,295.4002380371094,0.5497260093688965,0.050000000745058,0.0458140634000301,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497260093688965,0.050000000745058,0.0482444129884243,293.16339111328125,297.1499938964844,293.1499938964844,0.00387963373214,-227.8067169189453,296.40826416015625,0.5497260093688965,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.1018737405538559,-2448.560791015625,304.1430053710937,0.824033260345459,0.1637801975011825,0.1554055213928222,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497260093688965,0.050000000745058,0.2288507223129272,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.1302795410156,1.0,0.161684513092041,0.9707051515579224,0.9707051515579224,1.0,1.0,-0.6167611479759216,0.2676860094070434,0.3490751683712005,0.0910706669092178,0.0,0.0,0.1847518533468246,24.609346389770508,25.0,-0.3091680109500885,-4681.90087890625,39.14516067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,304.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.501953125,18000.0,0.0,0.0,0.1047529652714729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367460191249847,0.1367502808570861,-4.26965789301903e-06,0.0,0.0001063109448296,0.0,0.0,5.386645317077637,0.0,0.0,0.0,0.2755507528781891,4.0,0.0,1.0
841080,293.0600280761719,297.1499938964844,293.1499938964844,0.003125972347334,-237.29202270507807,295.4002380371094,0.5497260093688965,0.050000000745058,0.0458140634000301,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497260093688965,0.050000000745058,0.0482444129884243,293.16339111328125,297.1499938964844,293.1499938964844,0.00387963373214,-227.8067169189453,296.40826416015625,0.5497260093688965,0.050000000745058,0.0356331579387187,293.0850830078125,297.1499938964844,293.1499938964844,0.1018737405538559,-2448.560791015625,304.1430053710937,0.824033260345459,0.1637801975011825,0.1554055213928222,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497260093688965,0.050000000745058,0.2288507223129272,291.1303100585937,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.1302795410156,1.0,0.161684513092041,0.9707051515579224,0.9707051515579224,1.0,1.0,-0.6167611479759216,0.2676860094070434,0.3490751683712005,0.0910706669092178,0.0,0.0,0.1847518533468246,24.609346389770508,25.0,-0.3091680109500885,-4681.90087890625,39.14516067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,304.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.501953125,18000.0,0.0,0.0,0.1047529652714729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367460191249847,0.1367502808570861,-4.26965789301903e-06,0.0,0.0001063109448296,0.0,0.0,5.386645317077637,0.0,0.0,0.0,0.2755507528781891,4.0,0.0,1.0
841140,293.05389404296875,297.1499938964844,293.1499938964844,0.0031619647052139,-239.9888458251953,295.4483642578125,0.5498653054237366,0.050000000745058,0.0458130799233913,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498653054237366,0.050000000745058,0.0482433773577213,293.15679931640625,297.1499938964844,293.1499938964844,0.0038903623353689,-228.4126434326172,296.4218139648437,0.5498653054237366,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.103352852165699,-2477.173095703125,304.14288330078125,0.82717365026474,0.1657061129808426,0.1572198867797851,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498653054237366,0.050000000745058,0.2288458049297332,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618790179491043,0.9709497690200806,0.9709497690200806,1.0,1.0,-0.6189293265342712,0.2686066925525665,0.3503226637840271,0.0915260091423988,0.0,0.0,0.187430590391159,24.601364135742188,25.0,-0.416782945394516,-4714.744140625,39.36844253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,304.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1054323986172676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381688117980957,0.1381730735301971,-4.272119895176729e-06,0.0,0.0001070004800567,0.0,0.0,5.44765043258667,0.0,0.0,0.0,0.275785744190216,4.0,0.0,1.0
841200,293.05389404296875,297.1499938964844,293.1499938964844,0.0031619647052139,-239.9888458251953,295.4483642578125,0.5498653054237366,0.050000000745058,0.0458130799233913,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498653054237366,0.050000000745058,0.0482433773577213,293.15679931640625,297.1499938964844,293.1499938964844,0.0038903623353689,-228.4126434326172,296.4218139648437,0.5498653054237366,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.103352852165699,-2477.173095703125,304.14288330078125,0.82717365026474,0.1657061129808426,0.1572198867797851,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498653054237366,0.050000000745058,0.2288458049297332,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618790179491043,0.9709497690200806,0.9709497690200806,1.0,1.0,-0.6189293265342712,0.2686066925525665,0.3503226637840271,0.0915260091423988,0.0,0.0,0.187430590391159,24.601364135742188,25.0,-0.416782945394516,-4714.744140625,39.36844253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9725036621094,304.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1054323986172676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381688117980957,0.1381730735301971,-4.272119895176729e-06,0.0,0.0001070004800567,0.0,0.0,5.44765043258667,0.0,0.0,0.0,0.275785744190216,4.0,0.0,1.0
841260,293.0478210449219,297.1499938964844,293.1499938964844,0.0031995067838579,-242.7981719970703,295.49853515625,0.5500027537345886,0.050000000745058,0.0458121076226234,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500027537345886,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039028436876833,-229.1164093017578,296.4376220703125,0.5500027537345886,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048508137464523,-2506.058837890625,304.14276123046875,0.8303160667419434,0.1676503717899322,0.1590518355369568,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500027537345886,0.050000000745058,0.2288409620523452,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620772331953048,0.9711887240409852,0.9711887240409852,1.0,1.0,-0.6211187839508057,0.2695355713367462,0.3515832126140594,0.0919881761074066,0.0,0.0,0.1901412308216095,24.5939998626709,25.0,-0.3597778081893921,-4748.03271484375,39.59558868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,304.8443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061103120446205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396251767873764,0.139629453420639,-4.27465965913143e-06,0.0,0.0001076884800568,0.0,0.0,5.510250091552734,0.0,0.0,0.0,0.2760271728038788,4.0,0.0,1.0
841320,293.0478210449219,297.1499938964844,293.1499938964844,0.0031995067838579,-242.7981719970703,295.49853515625,0.5500027537345886,0.050000000745058,0.0458121076226234,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500027537345886,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039028436876833,-229.1164093017578,296.4376220703125,0.5500027537345886,0.050000000745058,0.0356316417455673,293.0823974609375,297.1499938964844,293.1499938964844,0.1048508137464523,-2506.058837890625,304.14276123046875,0.8303160667419434,0.1676503717899322,0.1590518355369568,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500027537345886,0.050000000745058,0.2288409620523452,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620772331953048,0.9711887240409852,0.9711887240409852,1.0,1.0,-0.6211187839508057,0.2695355713367462,0.3515832126140594,0.0919881761074066,0.0,0.0,0.1901412308216095,24.5939998626709,25.0,-0.3597778081893921,-4748.03271484375,39.59558868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,304.8443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.189453125,18000.0,0.0,0.0,0.1061103120446205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396251767873764,0.139629453420639,-4.27465965913143e-06,0.0,0.0001076884800568,0.0,0.0,5.510250091552734,0.0,0.0,0.0,0.2760271728038788,4.0,0.0,1.0
841380,293.0417785644531,297.1499938964844,293.1499938964844,0.003238501958549,-245.7119140625,295.5506591796875,0.5501387715339661,0.050000000745058,0.0458111502230167,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039169881492853,-229.91249084472656,296.4556579589844,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.1063657626509666,-2535.18017578125,304.14263916015625,0.8334652781486511,0.1696109026670456,0.1608994305133819,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501387715339661,0.050000000745058,0.228836178779602,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.1296081542969,1.0,0.1622787117958068,0.9714276194572448,0.9714276194572448,1.0,1.0,-0.6233270764350891,0.2704717814922333,0.3528552949428558,0.0924567058682441,0.0,0.0,0.192870408296585,24.587158203125,25.0,-0.2556966543197632,-4781.63671875,39.826290130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,304.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.106793463230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411084085702896,0.1411126852035522,-4.277264451957308e-06,0.0,0.00010838178423,0.0,0.0,5.574163913726807,0.0,0.0,0.0,0.2762739360332489,4.0,0.0,1.0
841440,293.0417785644531,297.1499938964844,293.1499938964844,0.003238501958549,-245.7119140625,295.5506591796875,0.5501387715339661,0.050000000745058,0.0458111502230167,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039169881492853,-229.91249084472656,296.4556579589844,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0811767578125,297.1499938964844,293.1499938964844,0.1063657626509666,-2535.18017578125,304.14263916015625,0.8334652781486511,0.1696109026670456,0.1608994305133819,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501387715339661,0.050000000745058,0.228836178779602,291.129638671875,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.1296081542969,1.0,0.1622787117958068,0.9714276194572448,0.9714276194572448,1.0,1.0,-0.6233270764350891,0.2704717814922333,0.3528552949428558,0.0924567058682441,0.0,0.0,0.192870408296585,24.587158203125,25.0,-0.2556966543197632,-4781.63671875,39.826290130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,304.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.106793463230133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411084085702896,0.1411126852035522,-4.277264451957308e-06,0.0,0.00010838178423,0.0,0.0,5.574163913726807,0.0,0.0,0.0,0.2762739360332489,4.0,0.0,1.0
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0032585433218628,-247.20767211914065,295.57745361328125,0.5502063035964966,0.050000000745058,0.0458106733858585,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502063035964966,0.050000000745058,0.0482408478856086,293.14044189453125,297.1499938964844,293.1499938964844,0.003924679942429,-230.3448486328125,296.4654846191406,0.5502063035964966,0.050000000745058,0.0356305241584777,293.0805969238281,297.1499938964844,293.1499938964844,0.10712930560112,-2549.8232421875,304.142578125,0.8350437879562378,0.1705968379974365,0.1618287116289138,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502063035964966,0.050000000745058,0.2288338094949722,291.12957763671875,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295471191406,1.0,0.1623806208372116,0.9715470671653748,0.9715470671653748,1.0,1.0,-0.6244378685951233,0.2709424793720245,0.3534953892230987,0.0926932319998741,0.0,0.0,0.1942393481731414,24.58392143249512,25.0,-0.2040786296129226,-4798.53173828125,39.94291687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97662353515625,304.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.00390625,18000.0,0.0,0.0,0.1071385741233825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141858622431755,0.1418629139661789,-4.27858913099044e-06,0.0,0.0001087320342776,0.0,0.0,5.60655403137207,0.0,0.0,0.0,0.2763991057872772,4.0,0.0,1.0
841560,293.03582763671875,297.1499938964844,293.1499938964844,0.0032789539545774,-248.7297821044922,295.604736328125,0.5502735376358032,0.050000000745058,0.0458102002739906,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502735376358032,0.050000000745058,0.0482403486967086,293.1371765136719,297.1499938964844,293.1499938964844,0.0039327964186668,-230.8007049560547,296.47589111328125,0.5502735376358032,0.050000000745058,0.0356301553547382,293.0800476074219,297.1499938964844,293.1499938964844,0.1078968048095703,-2564.51904296875,304.1425476074219,0.8366254568099976,0.1715864837169647,0.1627614945173263,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5502735376358032,0.050000000745058,0.2288314402103424,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1295166015625,1.0,0.162483274936676,0.9716619253158568,0.9716619253158568,1.0,1.0,-0.6255528330802917,0.2714147269725799,0.3541381359100342,0.0929311588406562,0.0,0.0,0.1956102102994918,24.5808048248291,25.0,-0.159388780593872,-4815.47998046875,40.06037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764709472656,304.9029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.1074868440628051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426140666007995,0.1426183432340622,-4.279927452444099e-06,0.0,0.0001090854784706,0.0,0.0,5.6392107009887695,0.0,0.0,0.0,0.2765253782272339,4.0,0.0,1.0
