time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.0299377441406,297.1499938964844,293.1499938964844,0.0033208839595317,-251.85284423828125,295.6607666015625,0.5504071712493896,0.050000000745058,0.0458092615008354,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5504071712493896,0.050000000745058,0.0482393614947795,293.1307067871094,297.1499938964844,293.1499938964844,0.0039502987638115,-231.78260803222656,296.49835205078125,0.5504071712493896,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094435453414917,-2594.066650390625,304.1424560546875,0.8398001790046692,0.1735764145851135,0.1646372675895691,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5504071712493896,0.050000000745058,0.2288267463445663,291.12945556640625,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12945556640625,1.0,0.1626907438039779,0.9718916416168212,0.9718916416168212,1.0,1.0,-0.6277951598167419,0.2723639905452728,0.3554311692714691,0.093411274254322,0.0,0.0,0.1983562707901001,24.57489585876465,25.0,-0.0951912626624107,-4849.5322265625,40.29775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,304.9308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1081945896148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441394984722137,0.1441437900066375,-4.282643203623593e-06,0.0,0.0001098037537303,0.0,0.0,5.705283164978027,0.0,0.0,0.0,0.2767810821533203,4.0,0.0,1.0
841680,293.0299377441406,297.1499938964844,293.1499938964844,0.0033208839595317,-251.85284423828125,295.6607666015625,0.5504071712493896,0.050000000745058,0.0458092615008354,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5504071712493896,0.050000000745058,0.0482393614947795,293.1307067871094,297.1499938964844,293.1499938964844,0.0039502987638115,-231.78260803222656,296.49835205078125,0.5504071712493896,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094435453414917,-2594.066650390625,304.1424560546875,0.8398001790046692,0.1735764145851135,0.1646372675895691,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5504071712493896,0.050000000745058,0.2288267463445663,291.12945556640625,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12945556640625,1.0,0.1626907438039779,0.9718916416168212,0.9718916416168212,1.0,1.0,-0.6277951598167419,0.2723639905452728,0.3554311692714691,0.093411274254322,0.0,0.0,0.1983562707901001,24.57489585876465,25.0,-0.0951912626624107,-4849.5322265625,40.29775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,304.9308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1081945896148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441394984722137,0.1441437900066375,-4.282643203623593e-06,0.0,0.0001098037537303,0.0,0.0,5.705283164978027,0.0,0.0,0.0,0.2767810821533203,4.0,0.0,1.0
841740,293.02410888671875,297.1499938964844,293.1499938964844,0.0033642558846622,-255.07785034179688,295.7186584472656,0.5505399107933044,0.050000000745058,0.0458083301782608,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505399107933044,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.0039694542065262,-232.85574340820312,296.52294921875,0.5505399107933044,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110051423311233,-2623.806396484375,304.1423645019531,0.8429911136627197,0.1755793690681457,0.166525512933731,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505399107933044,0.050000000745058,0.2288220971822738,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.12939453125,1.0,0.1629008650779724,0.9721213579177856,0.9721213579177856,1.0,1.0,-0.6300525069236755,0.2733190953731537,0.3567334115505218,0.093896746635437,0.0,0.0,0.201106458902359,24.569381713867188,25.0,-0.0545416213572025,-4883.80029296875,40.538230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,304.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1089188009500503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456835567951202,0.145687848329544,-4.285408522264333e-06,0.0,0.0001105387345887,0.0,0.0,5.772336959838867,0.0,0.0,0.0,0.2770408391952514,4.0,0.0,1.0
841800,293.02410888671875,297.1499938964844,293.1499938964844,0.0033642558846622,-255.07785034179688,295.7186584472656,0.5505399107933044,0.050000000745058,0.0458083301782608,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505399107933044,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.0039694542065262,-232.85574340820312,296.52294921875,0.5505399107933044,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110051423311233,-2623.806396484375,304.1423645019531,0.8429911136627197,0.1755793690681457,0.166525512933731,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505399107933044,0.050000000745058,0.2288220971822738,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.12939453125,1.0,0.1629008650779724,0.9721213579177856,0.9721213579177856,1.0,1.0,-0.6300525069236755,0.2733190953731537,0.3567334115505218,0.093896746635437,0.0,0.0,0.201106458902359,24.569381713867188,25.0,-0.0545416213572025,-4883.80029296875,40.538230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,304.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1089188009500503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456835567951202,0.145687848329544,-4.285408522264333e-06,0.0,0.0001105387345887,0.0,0.0,5.772336959838867,0.0,0.0,0.0,0.2770408391952514,4.0,0.0,1.0
841860,293.0183410644531,297.1499938964844,293.1499938964844,0.0034090681001544,-258.4039001464844,295.7784118652344,0.5506719350814819,0.050000000745058,0.0458074063062667,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506719350814819,0.050000000745058,0.0482374057173728,293.11785888671875,297.1499938964844,293.1499938964844,0.0039902650751173,-234.0198974609375,296.5496826171875,0.5506719350814819,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125809997320175,-2653.725830078125,304.14227294921875,0.846199631690979,0.1775945574045181,0.168425440788269,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506719350814819,0.050000000745058,0.2288174778223037,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.12939453125,1.0,0.163113459944725,0.9723462462425232,0.9723462462425232,1.0,1.0,-0.6323239207267761,0.2742796242237091,0.3580443263053894,0.0943872258067131,0.0,0.0,0.2038585245609283,24.56422233581543,25.0,-0.0222738198935985,-4918.29736328125,40.781681060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1096607819199562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472452580928802,0.147249549627304,-4.288222498871619e-06,0.0,0.000111291752546,0.0,0.0,5.84033727645874,0.0,0.0,0.0,0.2773045301437378,4.0,0.0,1.0
841920,293.0183410644531,297.1499938964844,293.1499938964844,0.0034090681001544,-258.4039001464844,295.7784118652344,0.5506719350814819,0.050000000745058,0.0458074063062667,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506719350814819,0.050000000745058,0.0482374057173728,293.11785888671875,297.1499938964844,293.1499938964844,0.0039902650751173,-234.0198974609375,296.5496826171875,0.5506719350814819,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125809997320175,-2653.725830078125,304.14227294921875,0.846199631690979,0.1775945574045181,0.168425440788269,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5506719350814819,0.050000000745058,0.2288174778223037,291.1293640136719,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.12939453125,1.0,0.163113459944725,0.9723462462425232,0.9723462462425232,1.0,1.0,-0.6323239207267761,0.2742796242237091,0.3580443263053894,0.0943872258067131,0.0,0.0,0.2038585245609283,24.56422233581543,25.0,-0.0222738198935985,-4918.29736328125,40.781681060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1096607819199562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472452580928802,0.147249549627304,-4.288222498871619e-06,0.0,0.000111291752546,0.0,0.0,5.84033727645874,0.0,0.0,0.0,0.2773045301437378,4.0,0.0,1.0
841980,293.0126342773437,297.1499938964844,293.1499938964844,0.0034553578589111,-261.8329772949219,295.8399963378906,0.5508033037185669,0.050000000745058,0.045806486159563,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508033037185669,0.050000000745058,0.0482364371418952,293.1114807128906,297.1499938964844,293.1499938964844,0.00401276582852,-235.27667236328125,296.5785522460937,0.5508033037185669,0.050000000745058,0.0356272682547569,293.0761413574219,297.1499938964844,293.1499938964844,0.1141708046197891,-2683.81884765625,304.1422119140625,0.8494265079498291,0.17962147295475,0.1703365296125412,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633284389972686,0.972571074962616,0.972571074962616,1.0,1.0,-0.6346088647842407,0.2752453684806824,0.3593634665012359,0.0948826000094413,0.0,0.0,0.2066104859113693,24.55939292907715,25.0,-0.032978605479002,-4952.822265625,41.02804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1104210689663887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488231569528579,0.1488274484872818,-4.291084223950747e-06,0.0,0.0001120633460232,0.0,0.0,5.909229755401611,0.0,0.0,0.0,0.2775720059871673,4.0,0.0,1.0
842040,293.0126342773437,297.1499938964844,293.1499938964844,0.0034553578589111,-261.8329772949219,295.8399963378906,0.5508033037185669,0.050000000745058,0.045806486159563,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508033037185669,0.050000000745058,0.0482364371418952,293.1114807128906,297.1499938964844,293.1499938964844,0.00401276582852,-235.27667236328125,296.5785522460937,0.5508033037185669,0.050000000745058,0.0356272682547569,293.0761413574219,297.1499938964844,293.1499938964844,0.1141708046197891,-2683.81884765625,304.1422119140625,0.8494265079498291,0.17962147295475,0.1703365296125412,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293640136719,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293640136719,1.0,0.1633284389972686,0.972571074962616,0.972571074962616,1.0,1.0,-0.6346088647842407,0.2752453684806824,0.3593634665012359,0.0948826000094413,0.0,0.0,0.2066104859113693,24.55939292907715,25.0,-0.032978605479002,-4952.822265625,41.02804565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,305.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1104210689663887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488231569528579,0.1488274484872818,-4.291084223950747e-06,0.0,0.0001120633460232,0.0,0.0,5.909229755401611,0.0,0.0,0.0,0.2775720059871673,4.0,0.0,1.0
842100,293.0097961425781,297.1499938964844,293.1499938964844,0.0034790420904755,-263.5853576660156,295.8714599609375,0.5508687496185303,0.050000000745058,0.0458060279488563,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508687496185303,0.050000000745058,0.0482359528541564,293.1083068847656,297.1499938964844,293.1499938964844,0.0040246518328785,-235.9402313232422,296.5937805175781,0.5508687496185303,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149713993072509,-2698.939453125,304.1421813964844,0.8510469794273376,0.1806391477584839,0.1712961196899414,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508687496185303,0.050000000745058,0.2288105934858322,291.1293334960937,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1293029785156,1.0,0.1634367853403091,0.9726835489273072,0.9726835489273072,1.0,1.0,-0.6357561349868774,0.2757301330566406,0.3600260317325592,0.0951320677995681,0.0,0.0,0.2079933881759643,24.557092666625977,25.0,-0.1686669737100601,-4969.9677734375,41.15229415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96502685546875,305.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1108074709773063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496200263500213,0.1496243178844452,-4.292533049010672e-06,0.0,0.0001124554910347,0.0,0.0,5.944089889526367,0.0,0.0,0.0,0.2777074575424194,4.0,0.0,1.0
842160,293.0069885253906,297.1499938964844,293.1499938964844,0.0035031042061746,-265.3640441894531,295.90338134765625,0.5509341359138489,0.050000000745058,0.0458055734634399,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509341359138489,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040369695052504,-236.6276092529297,296.6095275878906,0.5509341359138489,0.050000000745058,0.0356265567243099,293.0753173828125,297.1499938964844,293.1499938964844,0.1157756000757217,-2714.106201171875,304.1421203613281,0.8526719212532043,0.1816595643758773,0.1722582429647445,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5509341359138489,0.050000000745058,0.2288083136081695,291.1292419433594,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635456681251526,0.9727916121482848,0.9727916121482848,1.0,1.0,-0.6369065046310425,0.2762160301208496,0.3606904745101928,0.0953826010227203,0.0,0.0,0.2093874961137771,24.554861068725582,25.0,-0.0944312065839767,-4988.0390625,41.27723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96319580078125,305.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.111197791993618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504272520542144,0.1504315584897995,-4.293998699722579e-06,0.0,0.0001128516232711,0.0,0.0,5.979443550109863,0.0,0.0,0.0,0.2778448164463043,4.0,0.0,1.0
842220,293.0014038085937,297.1499938964844,293.1499938964844,0.0035522193647921,-268.9798889160156,295.96893310546875,0.551064670085907,0.050000000745058,0.0458046607673168,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064670085907,0.050000000745058,0.0482345148921012,293.0988464355469,297.1499938964844,293.1499938964844,0.0040627238340675,-238.0551300048828,296.6429443359375,0.551064670085907,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1173848509788513,-2744.37060546875,304.1420593261719,0.855934739112854,0.1837077587842941,0.1741895973682403,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064670085907,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.16376493871212,0.9730077385902404,0.9730077385902404,1.0,1.0,-0.6392158269882202,0.2771911919116974,0.3620246052742004,0.0958869010210037,0.0,0.0,0.2120632380247116,24.55057907104492,25.0,1.5362082719802856,-5027.06787109375,41.52910232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,305.0537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.1119965240359306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520270854234695,0.1520313769578933,-4.296971383155324e-06,0.0,0.0001136622377089,0.0,0.0,6.049731731414795,0.0,0.0,0.0,0.2781183123588562,4.0,0.0,1.0
842280,293.0014038085937,297.1499938964844,293.1499938964844,0.0035522193647921,-268.9798889160156,295.96893310546875,0.551064670085907,0.050000000745058,0.0458046607673168,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064670085907,0.050000000745058,0.0482345148921012,293.0988464355469,297.1499938964844,293.1499938964844,0.0040627238340675,-238.0551300048828,296.6429443359375,0.551064670085907,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1173848509788513,-2744.37060546875,304.1420593261719,0.855934739112854,0.1837077587842941,0.1741895973682403,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.551064670085907,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.16376493871212,0.9730077385902404,0.9730077385902404,1.0,1.0,-0.6392158269882202,0.2771911919116974,0.3620246052742004,0.0958869010210037,0.0,0.0,0.2120632380247116,24.55057907104492,25.0,1.5362082719802856,-5027.06787109375,41.52910232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588928222656,305.0537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.1119965240359306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520270854234695,0.1520313769578933,-4.296971383155324e-06,0.0,0.0001136622377089,0.0,0.0,6.049731731414795,0.0,0.0,0.0,0.2781183123588562,4.0,0.0,1.0
842340,292.9958801269531,297.1499938964844,293.1499938964844,0.0036025047302246,-272.6590881347656,296.037109375,0.5511949062347412,0.050000000745058,0.0458037517964839,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5511949062347412,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0040898355655372,-239.54307556152344,296.67926025390625,0.5511949062347412,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189919263124466,-2774.47900390625,304.1420288085937,0.8592132329940796,0.1857651621103286,0.1761298477649688,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5511949062347412,0.050000000745058,0.2287992238998413,291.1318359375,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1322326660156,1.0,0.1639861613512039,0.973223865032196,0.973223865032196,1.0,1.0,-0.6415358185768127,0.2781705260276794,0.3633652925491333,0.0963953286409378,0.0,0.0,0.2143557965755462,24.546545028686523,25.0,2.514204740524292,-5063.3779296875,41.7835578918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,305.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.1128254607319831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534436196088791,0.1534479111433029,-4.299771717342082e-06,0.0,0.0001145034984801,0.0,0.0,6.1123456954956055,0.0,0.0,0.0,0.2783643007278442,4.0,0.0,1.0
842400,292.9958801269531,297.1499938964844,293.1499938964844,0.0036025047302246,-272.6590881347656,296.037109375,0.5511949062347412,0.050000000745058,0.0458037517964839,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5511949062347412,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0040898355655372,-239.54307556152344,296.67926025390625,0.5511949062347412,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189919263124466,-2774.47900390625,304.1420288085937,0.8592132329940796,0.1857651621103286,0.1761298477649688,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5511949062347412,0.050000000745058,0.2287992238998413,291.1318359375,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1322326660156,1.0,0.1639861613512039,0.973223865032196,0.973223865032196,1.0,1.0,-0.6415358185768127,0.2781705260276794,0.3633652925491333,0.0963953286409378,0.0,0.0,0.2143557965755462,24.546545028686523,25.0,2.514204740524292,-5063.3779296875,41.7835578918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,305.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.1128254607319831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534436196088791,0.1534479111433029,-4.299771717342082e-06,0.0,0.0001145034984801,0.0,0.0,6.1123456954956055,0.0,0.0,0.0,0.2783643007278442,4.0,0.0,1.0
842460,292.9904479980469,297.1499938964844,293.1499938964844,0.0036542539019137,-276.4464416503906,296.1064758300781,0.5513246655464172,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246655464172,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041186944581568,-241.13406372070312,296.7171630859375,0.5513246655464172,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206206977367401,-2804.92626953125,304.1419677734375,0.8625054359436035,0.1878312528133392,0.1780783236026764,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246655464172,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.164209246635437,0.9734350442886353,0.9734350442886353,1.0,1.0,-0.643865704536438,0.2791542410850525,0.3647114634513855,0.0969062373042106,0.0,0.0,0.2165212333202362,24.54275703430176,25.0,1.2098878622055054,-5097.13037109375,42.04054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,305.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.591796875,18000.0,0.0,0.0,0.1136678010225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547380238771438,0.1547423154115677,-4.302268280298449e-06,0.0,0.0001153583725681,0.0,0.0,6.169597625732422,0.0,0.0,0.0,0.2785893082618713,4.0,0.0,1.0
842520,292.9904479980469,297.1499938964844,293.1499938964844,0.0036542539019137,-276.4464416503906,296.1064758300781,0.5513246655464172,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246655464172,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041186944581568,-241.13406372070312,296.7171630859375,0.5513246655464172,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206206977367401,-2804.92626953125,304.1419677734375,0.8625054359436035,0.1878312528133392,0.1780783236026764,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513246655464172,0.050000000745058,0.2287947237491607,291.1330261230469,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.164209246635437,0.9734350442886353,0.9734350442886353,1.0,1.0,-0.643865704536438,0.2791542410850525,0.3647114634513855,0.0969062373042106,0.0,0.0,0.2165212333202362,24.54275703430176,25.0,1.2098878622055054,-5097.13037109375,42.04054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488830566406,305.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.591796875,18000.0,0.0,0.0,0.1136678010225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547380238771438,0.1547423154115677,-4.302268280298449e-06,0.0,0.0001153583725681,0.0,0.0,6.169597625732422,0.0,0.0,0.0,0.2785893082618713,4.0,0.0,1.0
842580,292.98504638671875,297.1499938964844,293.1499938964844,0.0037077800370752,-280.3647155761719,296.1768493652344,0.5514540076255798,0.050000000745058,0.0458019487559795,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540076255798,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041495324112474,-242.8409881591797,296.7564697265625,0.5514540076255798,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222722977399826,-2835.73095703125,304.14190673828125,0.865809977054596,0.1899058669805526,0.1800347417593002,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540076255798,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329345703125,1.0,0.1644340753555297,0.9736462831497192,0.9736462831497192,1.0,1.0,-0.6462051868438721,0.2801429629325866,0.3660622239112854,0.0974181368947029,0.0,0.0,0.2187733501195907,24.53916931152344,25.0,-0.2899105250835418,-5129.91455078125,42.29998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,305.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1145104467868805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560752987861633,0.1560796052217483,-4.304740741645219e-06,0.0,0.0001162135522463,0.0,0.0,6.228717803955078,0.0,0.0,0.0,0.2788198888301849,4.0,0.0,1.0
842640,292.98504638671875,297.1499938964844,293.1499938964844,0.0037077800370752,-280.3647155761719,296.1768493652344,0.5514540076255798,0.050000000745058,0.0458019487559795,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540076255798,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041495324112474,-242.8409881591797,296.7564697265625,0.5514540076255798,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222722977399826,-2835.73095703125,304.14190673828125,0.865809977054596,0.1899058669805526,0.1800347417593002,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540076255798,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329345703125,1.0,0.1644340753555297,0.9736462831497192,0.9736462831497192,1.0,1.0,-0.6462051868438721,0.2801429629325866,0.3660622239112854,0.0974181368947029,0.0,0.0,0.2187733501195907,24.53916931152344,25.0,-0.2899105250835418,-5129.91455078125,42.29998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,305.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.1145104467868805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560752987861633,0.1560796052217483,-4.304740741645219e-06,0.0,0.0001162135522463,0.0,0.0,6.228717803955078,0.0,0.0,0.0,0.2788198888301849,4.0,0.0,1.0
842700,292.9823608398437,297.1499938964844,293.1499938964844,0.0037350677885115,-282.36456298828125,296.2123718261719,0.5515186786651611,0.050000000745058,0.0458015017211437,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515186786651611,0.050000000745058,0.0482311882078647,293.0770874023437,297.1499938964844,293.1499938964844,0.0041656261309981,-243.736068725586,296.7765808105469,0.5515186786651611,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231092885136604,-2851.31982421875,304.141845703125,0.8674666881561279,0.1909465342760086,0.181016057729721,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515186786651611,0.050000000745058,0.2287879884243011,291.1324768066406,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645471304655075,0.9737518429756165,0.9737518429756165,1.0,1.0,-0.64737868309021,0.2806392610073089,0.3667393922805786,0.0976744815707206,0.0,0.0,0.2199942171573639,24.53743362426757,25.0,-1.7648762464523315,-5144.6640625,42.43063735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,305.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.1149270609021186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567844152450561,0.1567887216806411,-4.306020400690613e-06,0.0,0.0001166363581432,0.0,0.0,6.260072231292725,0.0,0.0,0.0,0.2789419889450073,4.0,0.0,1.0
842760,292.9797058105469,297.1499938964844,293.1499938964844,0.0037628735881298,-284.4060974121094,296.2479248046875,0.5515833497047424,0.050000000745058,0.0458010509610176,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515833497047424,0.050000000745058,0.0482307150959968,293.0740051269531,297.1499938964844,293.1499938964844,0.0041822982020676,-244.6678771972656,296.796875,0.5515833497047424,0.050000000745058,0.0356230400502681,293.0719299316406,297.1499938964844,293.1499938964844,0.1239563375711441,-2867.0849609375,304.14178466796875,0.8691264390945435,0.1919896751642227,0.1819995492696762,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515833497047424,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646605879068374,0.9738531708717346,0.9738531708717346,1.0,1.0,-0.6485547423362732,0.2811368405818939,0.3674179017543793,0.0979310497641563,0.0,0.0,0.2213647663593292,24.53572654724121,25.0,-3.1158766746521,-5160.39453125,42.56190872192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.63671875,18000.0,0.0,0.0,0.1153372973203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575705260038375,0.1575748324394226,-4.307383733248571e-06,0.0,0.0001170526957139,0.0,0.0,6.294792652130127,0.0,0.0,0.0,0.2790766358375549,4.0,0.0,1.0
842820,292.9743957519531,297.1499938964844,293.1499938964844,0.0038197920657694,-288.5798645019531,296.3199157714844,0.5517130494117737,0.050000000745058,0.0458001531660556,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517130494117737,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042171073146164,-246.61306762695312,296.83868408203125,0.5517130494117737,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256656646728515,-2898.83447265625,304.1416931152344,0.8724550008773804,0.1940833777189254,0.1839734017848968,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517130494117737,0.050000000745058,0.2287812530994415,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.12762451171875,1.0,0.1648887246847152,0.974055826663971,0.974055826663971,1.0,1.0,-0.6509151458740234,0.2821361720561981,0.3687789738178253,0.0984451547265052,0.0,0.0,0.2244791090488433,24.53235244750977,25.0,-4.077584743499756,-5194.3564453125,42.82633590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1161434724926948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594007611274719,0.1594050824642181,-4.3105496843054425e-06,0.0,0.0001178708553197,0.0,0.0,6.375776767730713,0.0,0.0,0.0,0.2793896198272705,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.0038197920657694,-288.5798645019531,296.3199157714844,0.5517130494117737,0.050000000745058,0.0458001531660556,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517130494117737,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042171073146164,-246.61306762695312,296.83868408203125,0.5517130494117737,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256656646728515,-2898.83447265625,304.1416931152344,0.8724550008773804,0.1940833777189254,0.1839734017848968,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517130494117737,0.050000000745058,0.2287812530994415,291.128173828125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.12762451171875,1.0,0.1648887246847152,0.974055826663971,0.974055826663971,1.0,1.0,-0.6509151458740234,0.2821361720561981,0.3687789738178253,0.0984451547265052,0.0,0.0,0.2244791090488433,24.53235244750977,25.0,-4.077584743499756,-5194.3564453125,42.82633590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1161434724926948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594007611274719,0.1594050824642181,-4.3105496843054425e-06,0.0,0.0001178708553197,0.0,0.0,6.375776767730713,0.0,0.0,0.0,0.2793896198272705,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038780746981501,-292.8294372558594,296.3941650390625,0.5518434047698975,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518434047698975,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042535397224128,-248.63429260253903,296.883056640625,0.5518434047698975,0.050000000745058,0.0356216393411159,293.07080078125,297.1499938964844,293.1499938964844,0.12737937271595,-2930.551513671875,304.1416015625,0.8757953643798828,0.1961875855922699,0.185957059264183,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518434047698975,0.050000000745058,0.2287767380475998,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.12567138671875,1.0,0.1651184856891632,0.9742584228515624,0.9742584228515624,1.0,1.0,-0.6532872915267944,0.2831414043903351,0.3701458871364593,0.0989608168601989,0.0,0.0,0.227876216173172,24.529016494750977,25.0,-2.26531720161438,-5234.6865234375,43.09334945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,305.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.27734375,18000.0,0.0,0.0,0.1169429272413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614787578582763,0.1614830642938614,-4.314300895202905e-06,0.0,0.0001186822046292,0.0,0.0,6.468226909637451,0.0,0.0,0.0,0.2797486186027527,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038780746981501,-292.8294372558594,296.3941650390625,0.5518434047698975,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518434047698975,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042535397224128,-248.63429260253903,296.883056640625,0.5518434047698975,0.050000000745058,0.0356216393411159,293.07080078125,297.1499938964844,293.1499938964844,0.12737937271595,-2930.551513671875,304.1416015625,0.8757953643798828,0.1961875855922699,0.185957059264183,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518434047698975,0.050000000745058,0.2287767380475998,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.12567138671875,1.0,0.1651184856891632,0.9742584228515624,0.9742584228515624,1.0,1.0,-0.6532872915267944,0.2831414043903351,0.3701458871364593,0.0989608168601989,0.0,0.0,0.227876216173172,24.529016494750977,25.0,-2.26531720161438,-5234.6865234375,43.09334945678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,305.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.27734375,18000.0,0.0,0.0,0.1169429272413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614787578582763,0.1614830642938614,-4.314300895202905e-06,0.0,0.0001186822046292,0.0,0.0,6.468226909637451,0.0,0.0,0.0,0.2797486186027527,4.0,0.0,1.0
843060,292.96392822265625,297.1499938964844,293.1499938964844,0.003937616944313,-297.1173400878906,296.4720153808594,0.551974356174469,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.551974356174469,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042912969365715,-250.6905670166016,296.93133544921875,0.551974356174469,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290683150291443,-2961.6513671875,304.1415710449219,0.8791447281837463,0.1983014494180679,0.187950000166893,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.551974356174469,0.050000000745058,0.228772222995758,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273193359375,1.0,0.16534985601902,0.9744545817375184,0.9744545817375184,1.0,1.0,-0.6556705236434937,0.284152090549469,0.3715184330940246,0.0994779020547866,0.0,0.0,0.2309468388557434,24.525724411010746,25.0,1.9747909307479856,-5277.4794921875,43.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,305.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.689453125,18000.0,0.0,0.0,0.1177667379379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634946763515472,0.1634989976882934,-4.318280389270512e-06,0.0,0.0001195182703668,0.0,0.0,6.558704853057861,0.0,0.0,0.0,0.2801035046577453,4.0,0.0,1.0
843120,292.96392822265625,297.1499938964844,293.1499938964844,0.003937616944313,-297.1173400878906,296.4720153808594,0.551974356174469,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.551974356174469,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042912969365715,-250.6905670166016,296.93133544921875,0.551974356174469,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290683150291443,-2961.6513671875,304.1415710449219,0.8791447281837463,0.1983014494180679,0.187950000166893,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.551974356174469,0.050000000745058,0.228772222995758,291.1268310546875,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273193359375,1.0,0.16534985601902,0.9744545817375184,0.9744545817375184,1.0,1.0,-0.6556705236434937,0.284152090549469,0.3715184330940246,0.0994779020547866,0.0,0.0,0.2309468388557434,24.525724411010746,25.0,1.9747909307479856,-5277.4794921875,43.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,305.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.689453125,18000.0,0.0,0.0,0.1177667379379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634946763515472,0.1634989976882934,-4.318280389270512e-06,0.0,0.0001195182703668,0.0,0.0,6.558704853057861,0.0,0.0,0.0,0.2801035046577453,4.0,0.0,1.0
843180,292.9592590332031,297.1499938964844,293.1499938964844,0.0039923409931361,-301.0323791503906,296.5448913574219,0.552093505859375,0.050000000745058,0.0457975231111049,294.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.552093505859375,0.050000000745058,0.0482269972562789,293.04998779296875,297.1499938964844,293.1499938964844,0.0043265526182949,-252.5957489013672,296.9776611328125,0.552093505859375,0.050000000745058,0.0356202945113182,293.06982421875,297.1499938964844,293.1499938964844,0.1306004971265792,-2989.77099609375,304.1415710449219,0.8821911215782166,0.2002287209033966,0.1897671818733215,293.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.552093505859375,0.050000000745058,0.2287681102752685,291.1290588378906,291.1499938964844,269.96112060546875,268.9881896972656,283.1347045898437,293.1888122558594,291.12945556640625,1.0,0.1655613481998443,0.9746327996253968,0.9746327996253968,1.0,1.0,-0.6578436493873596,0.2850743532180786,0.3727692663669586,0.099948726594448,0.0,0.0,0.2333139181137085,24.522815704345703,25.0,2.779322385787964,-5311.56005859375,43.609893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,305.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69140625,18000.0,0.0,0.0,0.1185372322797775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650554686784744,0.1650597900152206,-4.32153638030286e-06,0.0,0.0001203002248075,0.0,0.0,6.629220485687256,0.0,0.0,0.0,0.2803836166858673,4.0,0.0,1.0
843240,292.95880126953125,297.1499938964844,293.1499938964844,0.0039979629218578,-301.4344177246094,296.55230712890625,0.5521055459976196,0.050000000745058,0.0457974374294281,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521055459976196,0.050000000745058,0.0482269078493118,293.0494384765625,297.1499938964844,293.1499938964844,0.0043302150443196,-252.7939300537109,296.982421875,0.5521055459976196,0.050000000745058,0.0356202311813831,293.0697631835937,297.1499938964844,293.1499938964844,0.1307564228773117,-2992.629638671875,304.1415710449219,0.882499098777771,0.2004238665103912,0.1899511516094207,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5521055459976196,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655827909708023,0.9746508002281188,0.9746508002281188,1.0,1.0,-0.6580636501312256,0.285167783498764,0.3728958666324615,0.0999963656067848,0.0,0.0,0.2335445433855056,24.52252578735352,25.0,2.725522518157959,-5314.87939453125,43.63496398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.1186156272888183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652046740055084,0.1652089953422546,-4.321841970522655e-06,0.0,0.000120379787404,0.0,0.0,6.635962963104248,0.0,0.0,0.0,0.2804103791713714,4.0,0.0,1.0
843300,292.9562683105469,297.1499938964844,293.1499938964844,0.0040288316085934,-303.6409912109375,296.59283447265625,0.5521712303161621,0.050000000745058,0.0457969866693019,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.0482264310121536,293.0464172363281,297.1499938964844,293.1499938964844,0.0043504415079951,-253.888916015625,297.00848388671875,0.5521712303161621,0.050000000745058,0.0356198772788047,293.06951904296875,297.1499938964844,293.1499938964844,0.1316094100475311,-3008.260009765625,304.1415710449219,0.8841773271560669,0.2014882713556289,0.190954715013504,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712303161621,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1656998395919799,0.9747488498687744,0.9747488498687744,1.0,1.0,-0.6592637896537781,0.285677433013916,0.373586356639862,0.1002561300992965,0.0,0.0,0.2347928136587143,24.52096366882324,25.0,2.297476053237915,-5332.8916015625,43.771915435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,305.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1190432980656623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660111248493194,0.1660154461860656,-4.323471330280881e-06,0.0,0.0001208138128276,0.0,0.0,6.672399044036865,0.0,0.0,0.0,0.2805546522140503,4.0,0.0,1.0
843360,292.9537353515625,297.1499938964844,293.1499938964844,0.0040601105429232,-305.8749389648437,296.6335754394531,0.5522370338439941,0.050000000745058,0.0457965321838855,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522370338439941,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.0043711462058126,-255.0103759765625,297.0349426269531,0.5522370338439941,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.132467970252037,-3023.975341796875,304.1415405273437,0.885856032371521,0.2025549560785293,0.1919603049755096,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522370338439941,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307373046875,1.0,0.1658172756433487,0.9748432636260986,0.9748432636260986,1.0,1.0,-0.6604663133621216,0.2861882448196411,0.3742780983448028,0.1005162224173545,0.0,0.0,0.2360321879386901,24.519418716430664,25.0,1.769385576248169,-5350.85888671875,43.90948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.1194713339209556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166811466217041,0.1668157875537872,-4.325062036514282e-06,0.0,0.000121248216601,0.0,0.0,6.708566188812256,0.0,0.0,0.0,0.2806974053382873,4.0,0.0,1.0
