time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041238884441554,-310.42041015625,296.71600341796875,0.5523691773414612,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523691773414612,0.050000000745058,0.0482249967753887,293.037353515625,297.1499938964844,293.1499938964844,0.0044139432720839,-257.3271789550781,297.08905029296875,0.5523691773414612,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1341994255781173,-3055.611328125,304.1414794921875,0.8892144560813904,0.2046951204538345,0.1939777731895446,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523691773414612,0.050000000745058,0.228758618235588,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1311950683594,1.0,0.1660532355308532,0.9750320911407472,0.9750320911407472,1.0,1.0,-0.6628789901733398,0.2872135639190674,0.3756654262542724,0.1010376662015914,0.0,0.0,0.2385052442550659,24.51634979248047,25.0,0.8021193146705627,-5386.9482421875,44.18647766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1328125,18000.0,0.0,0.0,0.1203265935182571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684134006500244,0.1684177219867706,-4.32821570939268e-06,0.0,0.0001221161946887,0.0,0.0,6.781053066253662,0.0,0.0,0.0,0.2809830605983734,4.0,0.0,1.0
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041238884441554,-310.42041015625,296.71600341796875,0.5523691773414612,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523691773414612,0.050000000745058,0.0482249967753887,293.037353515625,297.1499938964844,293.1499938964844,0.0044139432720839,-257.3271789550781,297.08905029296875,0.5523691773414612,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1341994255781173,-3055.611328125,304.1414794921875,0.8892144560813904,0.2046951204538345,0.1939777731895446,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523691773414612,0.050000000745058,0.228758618235588,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1311950683594,1.0,0.1660532355308532,0.9750320911407472,0.9750320911407472,1.0,1.0,-0.6628789901733398,0.2872135639190674,0.3756654262542724,0.1010376662015914,0.0,0.0,0.2385052442550659,24.51634979248047,25.0,0.8021193146705627,-5386.9482421875,44.18647766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1328125,18000.0,0.0,0.0,0.1203265935182571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684134006500244,0.1684177219867706,-4.32821570939268e-06,0.0,0.0001221161946887,0.0,0.0,6.781053066253662,0.0,0.0,0.0,0.2809830605983734,4.0,0.0,1.0
843540,292.9435729980469,297.1499938964844,293.1499938964844,0.0041897511109709,-315.094482421875,296.8003845214844,0.552503764629364,0.050000000745058,0.0457946993410587,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.552503764629364,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.004458921495825,-259.7547912597656,297.1453857421875,0.552503764629364,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.1359491795301437,-3087.496337890625,304.1413879394531,0.8925838470458984,0.2068550288677215,0.1960091590881347,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.552503764629364,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0581970214844,293.1807556152344,291.131591796875,1.0,0.1662907749414444,0.9752209186553956,0.9752209186553956,1.0,1.0,-0.6653082370758057,0.288246601819992,0.3770616054534912,0.1015622839331626,0.0,0.0,0.2409627735614776,24.513032913208008,25.0,0.9832100868225098,-5422.49853515625,44.4664192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,305.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.1211785301566124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700296700000763,0.1700340062379837,-4.331398486101534e-06,0.0,0.000122980796732,0.0,0.0,6.854382991790772,0.0,0.0,0.0,0.2812718451023102,4.0,0.0,1.0
843600,292.9435729980469,297.1499938964844,293.1499938964844,0.0041897511109709,-315.094482421875,296.8003845214844,0.552503764629364,0.050000000745058,0.0457946993410587,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.552503764629364,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.004458921495825,-259.7547912597656,297.1453857421875,0.552503764629364,0.050000000745058,0.0356180965900421,293.0682983398437,297.1499938964844,293.1499938964844,0.1359491795301437,-3087.496337890625,304.1413879394531,0.8925838470458984,0.2068550288677215,0.1960091590881347,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.552503764629364,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0581970214844,293.1807556152344,291.131591796875,1.0,0.1662907749414444,0.9752209186553956,0.9752209186553956,1.0,1.0,-0.6653082370758057,0.288246601819992,0.3770616054534912,0.1015622839331626,0.0,0.0,0.2409627735614776,24.513032913208008,25.0,0.9832100868225098,-5422.49853515625,44.4664192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,305.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.1211785301566124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700296700000763,0.1700340062379837,-4.331398486101534e-06,0.0,0.000122980796732,0.0,0.0,6.854382991790772,0.0,0.0,0.0,0.2812718451023102,4.0,0.0,1.0
843660,292.9380798339844,297.1499938964844,293.1499938964844,0.0042580771259963,-319.9086303710937,296.887939453125,0.5526456236839294,0.050000000745058,0.0457937233150005,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526456236839294,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.004506251309067,-262.290771484375,297.2049865722656,0.5526456236839294,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377180963754654,-3119.626220703125,304.1413269042969,0.8959928750991821,0.2090459913015365,0.1980701386928558,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526456236839294,0.050000000745058,0.2287491410970688,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.0385131835937,293.18701171875,291.1329040527344,1.0,0.1665304005146026,0.9754021763801576,0.9754021763801576,1.0,1.0,-0.6677724719047546,0.2892949879169464,0.3784774839878082,0.1020941287279129,0.0,0.0,0.2431985139846801,24.50877952575684,25.0,1.5371015071868896,-5456.68017578125,44.75072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,305.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.1220209822058677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715474873781204,0.1715518087148666,-4.33452032666537e-06,0.0,0.0001238357799593,0.0,0.0,6.9236273765563965,0.0,0.0,0.0,0.2815459370613098,4.0,0.0,1.0
843720,292.9380798339844,297.1499938964844,293.1499938964844,0.0042580771259963,-319.9086303710937,296.887939453125,0.5526456236839294,0.050000000745058,0.0457937233150005,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526456236839294,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.004506251309067,-262.290771484375,297.2049865722656,0.5526456236839294,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377180963754654,-3119.626220703125,304.1413269042969,0.8959928750991821,0.2090459913015365,0.1980701386928558,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526456236839294,0.050000000745058,0.2287491410970688,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.0385131835937,293.18701171875,291.1329040527344,1.0,0.1665304005146026,0.9754021763801576,0.9754021763801576,1.0,1.0,-0.6677724719047546,0.2892949879169464,0.3784774839878082,0.1020941287279129,0.0,0.0,0.2431985139846801,24.50877952575684,25.0,1.5371015071868896,-5456.68017578125,44.75072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,305.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.1220209822058677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715474873781204,0.1715518087148666,-4.33452032666537e-06,0.0,0.0001238357799593,0.0,0.0,6.9236273765563965,0.0,0.0,0.0,0.2815459370613098,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043282052502036,-324.8283386230469,296.9775695800781,0.5527907609939575,0.050000000745058,0.0457927286624908,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527907609939575,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045555718243122,-264.9266662597656,297.26690673828125,0.5527907609939575,0.050000000745058,0.0356165692210197,293.06707763671875,297.1499938964844,293.1499938964844,0.1395139992237091,-3152.1650390625,304.1412048339844,0.8994192481040955,0.2112563848495483,0.2001514732837677,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527907609939575,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0188903808594,293.1931457519531,291.1336669921875,1.0,0.16677226126194,0.9755834341049194,0.9755834341049194,1.0,1.0,-0.6702609658241272,0.2903541922569275,0.3799068033695221,0.1026311740279197,0.0,0.0,0.2453206777572631,24.50421714782715,25.0,1.0332043170928955,-5489.7685546875,45.03889083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,305.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1228454634547233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729696393013,0.1729739755392074,-4.337436166679254e-06,0.0,0.0001246725296368,0.0,0.0,6.988651752471924,0.0,0.0,0.0,0.2818039357662201,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043282052502036,-324.8283386230469,296.9775695800781,0.5527907609939575,0.050000000745058,0.0457927286624908,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527907609939575,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045555718243122,-264.9266662597656,297.26690673828125,0.5527907609939575,0.050000000745058,0.0356165692210197,293.06707763671875,297.1499938964844,293.1499938964844,0.1395139992237091,-3152.1650390625,304.1412048339844,0.8994192481040955,0.2112563848495483,0.2001514732837677,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527907609939575,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0188903808594,293.1931457519531,291.1336669921875,1.0,0.16677226126194,0.9755834341049194,0.9755834341049194,1.0,1.0,-0.6702609658241272,0.2903541922569275,0.3799068033695221,0.1026311740279197,0.0,0.0,0.2453206777572631,24.50421714782715,25.0,1.0332043170928955,-5489.7685546875,45.03889083862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,305.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1228454634547233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729696393013,0.1729739755392074,-4.337436166679254e-06,0.0,0.0001246725296368,0.0,0.0,6.988651752471924,0.0,0.0,0.0,0.2818039357662201,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043642348609864,-327.347900390625,297.0231018066406,0.5528639554977417,0.050000000745058,0.0457922294735908,294.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528639554977417,0.050000000745058,0.0482214242219924,293.0151062011719,297.1499938964844,293.1499938964844,0.0045811957679688,-266.2938537597656,297.2986755371094,0.5528639554977417,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404217034578323,-3168.58056640625,304.14117431640625,0.9011352062225342,0.2123679965734481,0.201198324561119,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528639554977417,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0092163085937,293.1964111328125,291.1338806152344,1.0,0.1668940484523773,0.9756740927696228,0.9756740927696228,1.0,1.0,-0.6715126633644104,0.2908871173858642,0.3806255161762237,0.1029013320803642,0.0,0.0,0.2463763803243637,24.501914978027344,25.0,0.7583448886871338,-5506.349609375,45.1843376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,305.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1232490614056587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736767739057541,0.1736811250448227,-4.338862254371634e-06,0.0,0.0001250821223948,0.0,0.0,7.021004676818848,0.0,0.0,0.0,0.2819319069385528,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044007413089275,-329.8940734863281,297.069091796875,0.5529375076293945,0.050000000745058,0.0457917265594005,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529375076293945,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046073454432189,-267.6864318847656,297.3310241699219,0.5529375076293945,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413347423076629,-3185.070556640625,304.14111328125,0.9028521180152892,0.2134837508201599,0.2022490501403808,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529375076293945,0.050000000745058,0.2287391573190689,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.99969482421875,293.1998596191406,291.134033203125,1.0,0.1670164167881012,0.9757604598999025,0.9757604598999025,1.0,1.0,-0.6727688908576965,0.291422039270401,0.3813468813896179,0.1031724885106086,0.0,0.0,0.2474281191825866,24.499610900878903,25.0,0.5591953992843628,-5522.9833984375,45.330684661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,305.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1236468404531478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743846088647842,0.1743889600038528,-4.340288342064014e-06,0.0,0.000125485821627,0.0,0.0,7.053423881530762,0.0,0.0,0.0,0.2820601165294647,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044753206893801,-335.0727233886719,297.1625671386719,0.5530855655670166,0.050000000745058,0.0457907170057296,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530855655670166,0.050000000745058,0.0482198297977447,293.0052490234375,297.1499938964844,293.1499938964844,0.0046612713485956,-270.5487365722656,297.3974304199219,0.5530855655670166,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431751400232315,-3218.239501953125,304.1410217285156,0.9063668251037598,0.2157267034053802,0.2043613940477371,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530855655670166,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.98101806640625,293.2072448730469,291.1342468261719,1.0,0.1672627925872802,0.9759331941604614,0.9759331941604614,1.0,1.0,-0.6752944588661194,0.2924977242946625,0.3827967345714569,0.1037178263068199,0.0,0.0,0.2495167255401611,24.495025634765625,25.0,0.3262389898300171,-5556.31005859375,45.62600326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,305.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1244264245033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757990568876266,0.1758034080266952,-4.343147793406388e-06,0.0,0.0001262769947061,0.0,0.0,7.118336200714111,0.0,0.0,0.0,0.2823169529438019,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044753206893801,-335.0727233886719,297.1625671386719,0.5530855655670166,0.050000000745058,0.0457907170057296,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530855655670166,0.050000000745058,0.0482198297977447,293.0052490234375,297.1499938964844,293.1499938964844,0.0046612713485956,-270.5487365722656,297.3974304199219,0.5530855655670166,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431751400232315,-3218.239501953125,304.1410217285156,0.9063668251037598,0.2157267034053802,0.2043613940477371,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530855655670166,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.98101806640625,293.2072448730469,291.1342468261719,1.0,0.1672627925872802,0.9759331941604614,0.9759331941604614,1.0,1.0,-0.6752944588661194,0.2924977242946625,0.3827967345714569,0.1037178263068199,0.0,0.0,0.2495167255401611,24.495025634765625,25.0,0.3262389898300171,-5556.31005859375,45.62600326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,305.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1244264245033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757990568876266,0.1758034080266952,-4.343147793406388e-06,0.0,0.0001262769947061,0.0,0.0,7.118336200714111,0.0,0.0,0.0,0.2823169529438019,4.0,0.0,1.0
844140,292.91534423828125,297.1499938964844,293.1499938964844,0.0045520323328673,-340.3659973144531,297.258056640625,0.5532345771789551,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532345771789551,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047174133360385,-273.5142517089844,297.4661560058594,0.5532345771789551,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450338512659073,-3251.644287109375,304.1408996582031,0.9100134968757628,0.2179846912622451,0.2064879536628723,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532345771789551,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.9628295898437,293.2153625488281,291.1344299316406,1.0,0.1675113439559936,0.9761059284210204,0.9761059284210204,1.0,1.0,-0.677837073802948,0.2935810089111328,0.3842560648918152,0.1042673289775848,0.0,0.0,0.2515856921672821,24.490493774414062,25.0,0.2322366386651992,-5589.642578125,45.92485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1251859217882156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772112101316452,0.1772155463695526,-4.346018158685183e-06,0.0,0.0001270478096557,0.0,0.0,7.183319568634033,0.0,0.0,0.0,0.2825742661952972,4.0,0.0,1.0
844200,292.91534423828125,297.1499938964844,293.1499938964844,0.0045520323328673,-340.3659973144531,297.258056640625,0.5532345771789551,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532345771789551,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047174133360385,-273.5142517089844,297.4661560058594,0.5532345771789551,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450338512659073,-3251.644287109375,304.1408996582031,0.9100134968757628,0.2179846912622451,0.2064879536628723,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532345771789551,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.9628295898437,293.2153625488281,291.1344299316406,1.0,0.1675113439559936,0.9761059284210204,0.9761059284210204,1.0,1.0,-0.677837073802948,0.2935810089111328,0.3842560648918152,0.1042673289775848,0.0,0.0,0.2515856921672821,24.490493774414062,25.0,0.2322366386651992,-5589.642578125,45.92485809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1251859217882156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772112101316452,0.1772155463695526,-4.346018158685183e-06,0.0,0.0001270478096557,0.0,0.0,7.183319568634033,0.0,0.0,0.0,0.2825742661952972,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046309325844049,-345.7734375,297.3555908203125,0.55338454246521,0.050000000745058,0.0457886792719364,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.55338454246521,0.050000000745058,0.0482176840305328,292.991943359375,297.1499938964844,293.1499938964844,0.0047758165746927,-276.5829772949219,297.5372619628906,0.55338454246521,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469100564718246,-3285.268798828125,304.14080810546875,0.9137617349624634,0.2202572077512741,0.2086282968521118,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.55338454246521,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9451904296875,293.22418212890625,291.13458251953125,1.0,0.1677620708942413,0.9762712717056274,0.9762712717056274,1.0,1.0,-0.6803961396217346,0.2946714460849762,0.3857246935367584,0.1048209220170974,0.0,0.0,0.2536340653896332,24.486034393310547,25.0,0.2102105915546417,-5622.9052734375,46.22722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259277313947677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786204576492309,0.1786247938871383,-4.3488994379004e-06,0.0,0.0001278006384382,0.0,0.0,7.248348236083984,0.0,0.0,0.0,0.2828320264816284,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046309325844049,-345.7734375,297.3555908203125,0.55338454246521,0.050000000745058,0.0457886792719364,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.55338454246521,0.050000000745058,0.0482176840305328,292.991943359375,297.1499938964844,293.1499938964844,0.0047758165746927,-276.5829772949219,297.5372619628906,0.55338454246521,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469100564718246,-3285.268798828125,304.14080810546875,0.9137617349624634,0.2202572077512741,0.2086282968521118,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.55338454246521,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9451904296875,293.22418212890625,291.13458251953125,1.0,0.1677620708942413,0.9762712717056274,0.9762712717056274,1.0,1.0,-0.6803961396217346,0.2946714460849762,0.3857246935367584,0.1048209220170974,0.0,0.0,0.2536340653896332,24.486034393310547,25.0,0.2102105915546417,-5622.9052734375,46.22722625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259277313947677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786204576492309,0.1786247938871383,-4.3488994379004e-06,0.0,0.0001278006384382,0.0,0.0,7.248348236083984,0.0,0.0,0.0,0.2828320264816284,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047120796516537,-351.2947998046875,297.4551696777344,0.5535353422164917,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535353422164917,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048365243710577,-279.7547912597656,297.6107788085937,0.5535353422164917,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488031148910522,-3319.099365234375,304.1407165527344,0.9175838232040404,0.2225435525178909,0.2107817232608795,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535353422164917,0.050000000745058,0.2287188172340393,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9280700683594,293.2336730957031,291.134765625,1.0,0.1680149137973785,0.9764366745948792,0.9764366745948792,1.0,1.0,-0.6829708814620972,0.2957687377929687,0.3872021436691284,0.1053787544369697,0.0,0.0,0.2556610703468323,24.48166275024414,25.0,0.2068358659744262,-5656.0283203125,46.53307723999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1266548186540603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800257563591003,0.1800301074981689,-4.351788902567932e-06,0.0,0.0001285385369556,0.0,0.0,7.313374996185303,0.0,0.0,0.0,0.2830899953842163,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047120796516537,-351.2947998046875,297.4551696777344,0.5535353422164917,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535353422164917,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048365243710577,-279.7547912597656,297.6107788085937,0.5535353422164917,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488031148910522,-3319.099365234375,304.1407165527344,0.9175838232040404,0.2225435525178909,0.2107817232608795,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535353422164917,0.050000000745058,0.2287188172340393,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9280700683594,293.2336730957031,291.134765625,1.0,0.1680149137973785,0.9764366745948792,0.9764366745948792,1.0,1.0,-0.6829708814620972,0.2957687377929687,0.3872021436691284,0.1053787544369697,0.0,0.0,0.2556610703468323,24.48166275024414,25.0,0.2068358659744262,-5656.0283203125,46.53307723999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1266548186540603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800257563591003,0.1800301074981689,-4.351788902567932e-06,0.0,0.0001285385369556,0.0,0.0,7.313374996185303,0.0,0.0,0.0,0.2830899953842163,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047535165213048,-354.0982666015625,297.5057373046875,0.5536110401153564,0.050000000745058,0.0457871407270431,294.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5536110401153564,0.050000000745058,0.048216063529253,292.9819030761719,297.1499938964844,293.1499938964844,0.0048677567392587,-281.37939453125,297.6484069824219,0.5536110401153564,0.050000000745058,0.0356122218072414,293.0636901855469,297.1499938964844,293.1499938964844,0.1497558206319809,-3336.089111328125,304.14068603515625,0.9195147156715392,0.2236916422843933,0.2118631452322006,293.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5536110401153564,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9197082519531,293.2387084960937,291.13482666015625,1.0,0.1681421399116516,0.9765193462371826,0.9765193462371826,1.0,1.0,-0.6842638850212097,0.296319842338562,0.3879440724849701,0.1056592613458633,0.0,0.0,0.2566670179367065,24.4795150756836,25.0,0.2032687067985534,-5672.525390625,46.687294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619445800781,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1270138025283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180727019906044,0.1807313710451126,-4.353236363385804e-06,0.0,0.0001289028587052,0.0,0.0,7.345890522003174,0.0,0.0,0.0,0.2832190692424774,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047955410555005,-356.93035888671875,297.55682373046875,0.5536868572235107,0.050000000745058,0.0457866266369819,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536868572235107,0.050000000745058,0.0482155233621597,292.9785461425781,297.1499938964844,293.1499938964844,0.0048995860852301,-283.02996826171875,297.6866760253906,0.5536868572235107,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507125049829483,-3353.126220703125,304.140625,0.921454906463623,0.2248429059982299,0.2129475325345993,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536868572235107,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9114685058594,293.2438659667969,291.1349182128906,1.0,0.168269857764244,0.97659832239151,0.97659832239151,1.0,1.0,-0.6855604648590088,0.2968724370002746,0.3886880576610565,0.1059407666325569,0.0,0.0,0.2576683163642883,24.47739601135254,25.0,0.1976218670606613,-5688.97705078125,46.84235763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,305.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1273702830076217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814275681972503,0.1814319193363189,-4.354686552687781e-06,0.0,0.0001292646484216,0.0,0.0,7.378417015075684,0.0,0.0,0.0,0.2833482623100281,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048813899047672,-362.6804809570313,297.6605224609375,0.5538389682769775,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538389682769775,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049650561995804,-286.4088134765625,297.76495361328125,0.5538389682769775,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526376605033874,-3387.338134765625,304.1405334472656,0.9253528118133544,0.2271544337272644,0.2151249200105667,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538389682769775,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8953857421875,293.2547607421875,291.1350402832031,1.0,0.1685268282890319,0.9767563343048096,0.9767563343048096,1.0,1.0,-0.6881639361381531,0.2979820072650909,0.3901818990707397,0.1065069362521171,0.0,0.0,0.2596581578254699,24.473249435424805,25.0,0.1815934926271438,-5721.74072265625,47.15499496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1280772238969802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828272342681884,0.182831585407257,-4.357594207249349e-06,0.0,0.0001299821014981,0.0,0.0,7.443536758422852,0.0,0.0,0.0,0.2836070358753204,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048813899047672,-362.6804809570313,297.6605224609375,0.5538389682769775,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538389682769775,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049650561995804,-286.4088134765625,297.76495361328125,0.5538389682769775,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526376605033874,-3387.338134765625,304.1405334472656,0.9253528118133544,0.2271544337272644,0.2151249200105667,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5538389682769775,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8953857421875,293.2547607421875,291.1350402832031,1.0,0.1685268282890319,0.9767563343048096,0.9767563343048096,1.0,1.0,-0.6881639361381531,0.2979820072650909,0.3901818990707397,0.1065069362521171,0.0,0.0,0.2596581578254699,24.473249435424805,25.0,0.1815934926271438,-5721.74072265625,47.15499496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1280772238969802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828272342681884,0.182831585407257,-4.357594207249349e-06,0.0,0.0001299821014981,0.0,0.0,7.443536758422852,0.0,0.0,0.0,0.2836070358753204,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.0049696979112923,-368.5449523925781,297.76629638671875,0.5539915561676025,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539915561676025,0.050000000745058,0.0482133477926254,292.96502685546875,297.1499938964844,293.1499938964844,0.0050329840742051,-289.89111328125,297.8456420898437,0.5539915561676025,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545778214931488,-3421.72119140625,304.1404724121094,0.9292575120925904,0.2294771522283554,0.2173129767179489,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539915561676025,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8798522949219,293.2662658691406,291.1351623535156,1.0,0.168785735964775,0.976914405822754,0.976914405822754,1.0,1.0,-0.6907801628112793,0.2990970015525818,0.3916831612586975,0.1070772930979728,0.0,0.0,0.2616326510906219,24.46924018859864,25.0,0.1654530465602874,-5754.32080078125,47.47092056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1287785172462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842261105775833,0.1842304766178131,-4.360515049484093e-06,0.0,0.00013069382112,0.0,0.0,7.5087971687316895,0.0,0.0,0.0,0.2838665843009949,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.0049696979112923,-368.5449523925781,297.76629638671875,0.5539915561676025,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539915561676025,0.050000000745058,0.0482133477926254,292.96502685546875,297.1499938964844,293.1499938964844,0.0050329840742051,-289.89111328125,297.8456420898437,0.5539915561676025,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545778214931488,-3421.72119140625,304.1404724121094,0.9292575120925904,0.2294771522283554,0.2173129767179489,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5539915561676025,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8798522949219,293.2662658691406,291.1351623535156,1.0,0.168785735964775,0.976914405822754,0.976914405822754,1.0,1.0,-0.6907801628112793,0.2990970015525818,0.3916831612586975,0.1070772930979728,0.0,0.0,0.2616326510906219,24.46924018859864,25.0,0.1654530465602874,-5754.32080078125,47.47092056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.767578125,18000.0,0.0,0.0,0.1287785172462463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842261105775833,0.1842304766178131,-4.360515049484093e-06,0.0,0.00013069382112,0.0,0.0,7.5087971687316895,0.0,0.0,0.0,0.2838665843009949,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0050605493597686,-374.5240173339844,297.8741149902344,0.554144561290741,0.050000000745058,0.0457835309207439,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554144561290741,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.005103432573378,-293.4770812988281,297.9287109375,0.554144561290741,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565321534872055,-3456.25927734375,304.140380859375,0.9331514239311218,0.2318100929260254,0.2195108085870742,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554144561290741,0.050000000745058,0.2286982089281082,291.13525390625,291.1499938964844,269.1991882324219,268.4280700683594,282.8648681640625,293.2784423828125,291.1352844238281,1.0,0.1690465360879898,0.9770639538764954,0.9770639538764954,1.0,1.0,-0.6934081315994263,0.300216794013977,0.3931913375854492,0.1076516583561897,0.0,0.0,0.2635926306247711,24.465381622314453,25.0,0.1568272113800048,-5786.71435546875,47.79004287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1294766366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856248676776886,0.1856292337179184,-4.363451353128767e-06,0.0,0.0001314023247687,0.0,0.0,7.57423210144043,0.0,0.0,0.0,0.2841270267963409,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0050605493597686,-374.5240173339844,297.8741149902344,0.554144561290741,0.050000000745058,0.0457835309207439,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554144561290741,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.005103432573378,-293.4770812988281,297.9287109375,0.554144561290741,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565321534872055,-3456.25927734375,304.140380859375,0.9331514239311218,0.2318100929260254,0.2195108085870742,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554144561290741,0.050000000745058,0.2286982089281082,291.13525390625,291.1499938964844,269.1991882324219,268.4280700683594,282.8648681640625,293.2784423828125,291.1352844238281,1.0,0.1690465360879898,0.9770639538764954,0.9770639538764954,1.0,1.0,-0.6934081315994263,0.300216794013977,0.3931913375854492,0.1076516583561897,0.0,0.0,0.2635926306247711,24.465381622314453,25.0,0.1568272113800048,-5786.71435546875,47.79004287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1294766366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856248676776886,0.1856292337179184,-4.363451353128767e-06,0.0,0.0001314023247687,0.0,0.0,7.57423210144043,0.0,0.0,0.0,0.2841270267963409,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051540308631956,-380.6175537109375,297.9840087890625,0.5542977452278137,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542977452278137,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051764640957117,-297.1666259765625,298.01422119140625,0.5542977452278137,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584997028112411,-3490.934326171875,304.14031982421875,0.937018871307373,0.2341521382331848,0.2217173725366592,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542977452278137,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85040283203125,293.291259765625,291.1353759765625,1.0,0.1693091392517089,0.9772135615348816,0.9772135615348816,1.0,1.0,-0.6960465908050537,0.3013408780097961,0.3947057425975799,0.1082300990819931,0.0,0.0,0.2655375599861145,24.4616928100586,25.0,0.158336654305458,-5818.9169921875,48.112266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,305.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1301736235618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870232373476028,0.1870276033878326,-4.36640266343602e-06,0.0,0.000132109678816,0.0,0.0,7.63983154296875,0.0,0.0,0.0,0.2843883335590362,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051540308631956,-380.6175537109375,297.9840087890625,0.5542977452278137,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542977452278137,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051764640957117,-297.1666259765625,298.01422119140625,0.5542977452278137,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584997028112411,-3490.934326171875,304.14031982421875,0.937018871307373,0.2341521382331848,0.2217173725366592,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542977452278137,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85040283203125,293.291259765625,291.1353759765625,1.0,0.1693091392517089,0.9772135615348816,0.9772135615348816,1.0,1.0,-0.6960465908050537,0.3013408780097961,0.3947057425975799,0.1082300990819931,0.0,0.0,0.2655375599861145,24.4616928100586,25.0,0.158336654305458,-5818.9169921875,48.112266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728698730469,305.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1301736235618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870232373476028,0.1870276033878326,-4.36640266343602e-06,0.0,0.000132109678816,0.0,0.0,7.63983154296875,0.0,0.0,0.0,0.2843883335590362,4.0,0.0,1.0
845100,292.87164306640625,297.1499938964844,293.1499938964844,0.0052017867565155,-383.7072143554688,298.03973388671875,0.5543743968009949,0.050000000745058,0.0457819811999797,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543743968009949,0.050000000745058,0.0482106283307075,292.9480285644531,297.1499938964844,293.1499938964844,0.0052139689214527,-299.0502014160156,298.057861328125,0.5543743968009949,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.159488096833229,-3508.3173828125,304.1402893066406,0.9389382600784302,0.235326200723648,0.2228236049413681,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543743968009949,0.050000000745058,0.2286904752254486,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8433532714844,293.29791259765625,291.13543701171875,1.0,0.1694410890340805,0.9772883653640748,0.9772883653640748,1.0,1.0,-0.697369396686554,0.3019043207168579,0.3954650461673736,0.108520820736885,0.0,0.0,0.2665039896965027,24.45991897583008,25.0,0.1628491282463073,-5834.943359375,48.274505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,305.54315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1305221617221832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877219974994659,0.1877263635396957,-4.367884230305208e-06,0.0,0.0001324633922195,0.0,0.0,7.672680854797363,0.0,0.0,0.0,0.2845192849636078,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052502360194921,-386.8255310058594,298.0959777832031,0.554451048374176,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.554451048374176,0.050000000745058,0.0482100881636142,292.9446105957031,297.1499938964844,293.1499938964844,0.0052521466277539,-300.959716796875,298.10211181640625,0.554451048374176,0.050000000745058,0.0356078073382377,293.0606994628906,297.1499938964844,293.1499938964844,0.1604793816804886,-3525.72705078125,304.1402282714844,0.9408459067344666,0.2365020662546157,0.2239315807819366,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.554451048374176,0.050000000745058,0.228687897324562,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8364562988281,293.3046875,291.135498046875,1.0,0.1695734411478042,0.9773590564727784,0.9773590564727784,1.0,1.0,-0.6986942291259766,0.3024685382843017,0.3962256908416748,0.1088124588131904,0.0,0.0,0.2674660980701446,24.45819664001465,25.0,0.1700682193040847,-5850.91748046875,48.43747329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737854003906,305.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1308709233999252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884202510118484,0.1884246170520782,-4.369368980405852e-06,0.0,0.0001328173384536,0.0,0.0,7.705551624298096,0.0,0.0,0.0,0.2846503555774688,4.0,0.0,1.0
