time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.005349263548851,-393.1478271484375,298.2100524902344,0.5546042323112488,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.0053305509500205,-304.856201171875,298.19244384765625,0.5546042323112488,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624699980020523,-3560.61572265625,304.1401672363281,0.9446203708648682,0.2388585358858108,0.226152166724205,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.2286827564239502,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.82305908203125,293.3187255859375,291.1356506347656,1.0,0.1698393523693084,0.9775003790855408,0.9775003790855408,1.0,1.0,-0.7013495564460754,0.303599089384079,0.3977504670619964,0.1093986183404922,0.0,0.0,0.2693759202957153,24.454912185668945,25.0,0.1908956468105316,-5882.7021484375,48.76552963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.5658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315694004297256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898141652345657,0.1898185461759567,-4.372346666059457e-06,0.0,0.0001335262059001,0.0,0.0,7.771313667297363,0.0,0.0,0.0,0.2849127650260925,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.005349263548851,-393.1478271484375,298.2100524902344,0.5546042323112488,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.0053305509500205,-304.856201171875,298.19244384765625,0.5546042323112488,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624699980020523,-3560.61572265625,304.1401672363281,0.9446203708648682,0.2388585358858108,0.226152166724205,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546042323112488,0.050000000745058,0.2286827564239502,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.82305908203125,293.3187255859375,291.1356506347656,1.0,0.1698393523693084,0.9775003790855408,0.9775003790855408,1.0,1.0,-0.7013495564460754,0.303599089384079,0.3977504670619964,0.1093986183404922,0.0,0.0,0.2693759202957153,24.454912185668945,25.0,0.1908956468105316,-5882.7021484375,48.76552963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.5658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315694004297256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898141652345657,0.1898185461759567,-4.372346666059457e-06,0.0,0.0001335262059001,0.0,0.0,7.771313667297363,0.0,0.0,0.0,0.2849127650260925,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054512214846909,-399.58447265625,298.326171875,0.5547571182250977,0.050000000745058,0.0457794070243835,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054117557592689,-308.8560791015625,298.2851867675781,0.5547571182250977,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644703149795532,-3595.578369140625,304.1401062011719,0.9483314156532288,0.241220086812973,0.2283777743577957,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.2286776304244995,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8101806640625,293.33331298828125,291.13580322265625,1.0,0.170106753706932,0.9776417016983032,0.9776417016983032,1.0,1.0,-0.7040109038352966,0.3047317862510681,0.3992791473865509,0.109988547861576,0.0,0.0,0.2712643146514892,24.45186424255371,25.0,0.2167822569608688,-5914.2529296875,49.096290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322692930698394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912028640508651,0.1912072449922561,-4.375331627670676e-06,0.0,0.0001342365139862,0.0,0.0,7.837016582489014,0.0,0.0,0.0,0.2851751744747162,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054512214846909,-399.58447265625,298.326171875,0.5547571182250977,0.050000000745058,0.0457794070243835,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054117557592689,-308.8560791015625,298.2851867675781,0.5547571182250977,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644703149795532,-3595.578369140625,304.1401062011719,0.9483314156532288,0.241220086812973,0.2283777743577957,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547571182250977,0.050000000745058,0.2286776304244995,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.8101806640625,293.33331298828125,291.13580322265625,1.0,0.170106753706932,0.9776417016983032,0.9776417016983032,1.0,1.0,-0.7040109038352966,0.3047317862510681,0.3992791473865509,0.109988547861576,0.0,0.0,0.2712643146514892,24.45186424255371,25.0,0.2167822569608688,-5914.2529296875,49.096290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322692930698394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912028640508651,0.1912072449922561,-4.375331627670676e-06,0.0,0.0001342365139862,0.0,0.0,7.837016582489014,0.0,0.0,0.0,0.2851751744747162,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055562267079949,-406.1355285644531,298.4444274902344,0.5549095273017883,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.0054958453401923,-312.9593505859375,298.3803405761719,0.5549095273017883,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664789766073227,-3630.59130859375,304.1400756835937,0.9519698023796082,0.2435851246118545,0.2306069731712341,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978210449219,293.3484802246094,291.135986328125,1.0,0.1703755110502243,0.9777749180793762,0.9777749180793762,1.0,1.0,-0.7066766619682312,0.3058657050132751,0.400810956954956,0.110581986606121,0.0,0.0,0.2731284201145172,24.44907760620117,25.0,0.2460976392030716,-5945.55224609375,49.42958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.5947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329703032970428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925840079784393,0.1925883889198303,-4.378318863018649e-06,0.0,0.0001349479571217,0.0,0.0,7.902548789978027,0.0,0.0,0.0,0.285437136888504,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055562267079949,-406.1355285644531,298.4444274902344,0.5549095273017883,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.0054958453401923,-312.9593505859375,298.3803405761719,0.5549095273017883,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664789766073227,-3630.59130859375,304.1400756835937,0.9519698023796082,0.2435851246118545,0.2306069731712341,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549095273017883,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978210449219,293.3484802246094,291.135986328125,1.0,0.1703755110502243,0.9777749180793762,0.9777749180793762,1.0,1.0,-0.7066766619682312,0.3058657050132751,0.400810956954956,0.110581986606121,0.0,0.0,0.2731284201145172,24.44907760620117,25.0,0.2460976392030716,-5945.55224609375,49.42958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.5947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329703032970428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925840079784393,0.1925883889198303,-4.378318863018649e-06,0.0,0.0001349479571217,0.0,0.0,7.902548789978027,0.0,0.0,0.0,0.285437136888504,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056644049473106,-412.8011169433594,298.56475830078125,0.5550611615180969,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550611615180969,0.050000000745058,0.0482057780027389,292.91717529296875,297.1499938964844,293.1499938964844,0.0055829123593866,-317.1661376953125,298.4779357910156,0.5550611615180969,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684945374727249,-3665.62890625,304.1400146484375,0.9555274248123168,0.2459519356489181,0.2328381389379501,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550611615180969,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860107421875,293.3641662597656,291.1361694335937,1.0,0.1706454753875732,0.977908194065094,0.977908194065094,1.0,1.0,-0.7093448042869568,0.3069999814033508,0.4023448228836059,0.1111789345741272,0.0,0.0,0.2749652564525604,24.446578979492188,25.0,0.2759263217449188,-5976.57958984375,49.76521682739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336716562509536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939550638198852,0.1939594447612762,-4.381302915135166e-06,0.0,0.0001356597349513,0.0,0.0,7.967789173126221,0.0,0.0,0.0,0.2856981158256531,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056644049473106,-412.8011169433594,298.56475830078125,0.5550611615180969,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550611615180969,0.050000000745058,0.0482057780027389,292.91717529296875,297.1499938964844,293.1499938964844,0.0055829123593866,-317.1661376953125,298.4779357910156,0.5550611615180969,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684945374727249,-3665.62890625,304.1400146484375,0.9555274248123168,0.2459519356489181,0.2328381389379501,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550611615180969,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860107421875,293.3641662597656,291.1361694335937,1.0,0.1706454753875732,0.977908194065094,0.977908194065094,1.0,1.0,-0.7093448042869568,0.3069999814033508,0.4023448228836059,0.1111789345741272,0.0,0.0,0.2749652564525604,24.446578979492188,25.0,0.2759263217449188,-5976.57958984375,49.76521682739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336716562509536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939550638198852,0.1939594447612762,-4.381302915135166e-06,0.0,0.0001356597349513,0.0,0.0,7.967789173126221,0.0,0.0,0.0,0.2856981158256531,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057197264395654,-416.1769714355469,298.6257019042969,0.5551366806030273,0.050000000745058,0.0457768663763999,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551366806030273,0.050000000745058,0.0482052452862262,292.9137268066406,297.1499938964844,293.1499938964844,0.0056275925599038,-319.3083190917969,298.52764892578125,0.5551366806030273,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695044338703155,-3683.14892578125,304.1399841308594,0.9572737216949464,0.2471354305744171,0.2339539378881454,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551366806030273,0.050000000745058,0.2286649346351623,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7802734375,293.3722229003906,291.13629150390625,1.0,0.1707808822393417,0.977974772453308,0.977974772453308,1.0,1.0,-0.7106791734695435,0.3075669705867767,0.4031122326850891,0.1114787012338638,0.0,0.0,0.2758725881576538,24.445446014404297,25.0,0.2904790043830871,-5991.9853515625,49.93384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340221017599105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946360617876052,0.1946404427289962,-4.382792212709319e-06,0.0,0.0001360153837595,0.0,0.0,8.000263214111328,0.0,0.0,0.0,0.2858281135559082,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057758931070566,-419.58154296875,298.6871643066406,0.5552119016647339,0.050000000745058,0.0457763634622097,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119016647339,0.050000000745058,0.0482047162950038,292.9102783203125,297.1499938964844,293.1499938964844,0.0056730573996901,-321.4765319824219,298.5779724121094,0.5552119016647339,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705154180526733,-3700.664794921875,304.1399841308594,0.9589973092079164,0.2483186721801757,0.2350695580244064,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552119016647339,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7746887207031,293.38037109375,291.1363830566406,1.0,0.1709165275096893,0.9780378937721252,0.9780378937721252,1.0,1.0,-0.7120133638381958,0.308133602142334,0.4038797616958618,0.1117792502045631,0.0,0.0,0.2767721116542816,24.44439697265625,25.0,0.305099755525589,-6007.31591796875,50.10297775268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747009277344,305.6224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343721598386764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953136175870895,0.1953179985284805,-4.384278781799367e-06,0.0,0.0001363706542178,0.0,0.0,8.03261947631836,0.0,0.0,0.0,0.2859576940536499,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058675650507211,-425.088623046875,298.78662109375,0.5553209781646729,0.050000000745058,0.0457756370306015,294.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553209781646729,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057497662492096,-325.1081848144531,298.66131591796875,0.5553209781646729,0.050000000745058,0.0356032736599445,293.05889892578125,297.1499938964844,293.1499938964844,0.1721100509166717,-3728.23193359375,304.1399841308594,0.9616499543190002,0.2501367628574371,0.2368248850107193,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553209781646729,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7661437988281,293.3939208984375,291.1365966796875,1.0,0.1711334884166717,0.9781388640403748,0.9781388640403748,1.0,1.0,-0.714113175868988,0.3090247809886932,0.4050884246826172,0.112254574894905,0.0,0.0,0.2781930863857269,24.44446563720703,25.0,0.3794644176959991,-6031.52685546875,50.37211990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1349309384822845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963895857334137,0.1963939815759658,-4.386649379739538e-06,0.0,0.0001369377423543,0.0,0.0,8.08409595489502,0.0,0.0,0.0,0.2861639559268951,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058908322826027,-426.476318359375,298.81170654296875,0.5553382635116577,0.050000000745058,0.0457755215466022,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057701366022229,-326.0668029785156,298.6833190917969,0.5553382635116577,0.050000000745058,0.035603180527687,293.05914306640625,297.1499938964844,293.1499938964844,0.1724849939346313,-3734.694580078125,304.1400451660156,0.9622509479522704,0.2505510747432709,0.2372360229492187,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.76416015625,293.3974914550781,291.1366882324219,1.0,0.1711872369050979,0.9781640768051147,0.9781640768051147,1.0,1.0,-0.7146055102348328,0.3092335760593414,0.4053719639778137,0.1123665943741798,0.0,0.0,0.2785426676273346,24.44595527648925,25.0,0.4594153761863708,-6037.41162109375,50.43717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,305.63629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1350702047348022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966563612222671,0.1966607421636581,-4.387240096548339e-06,0.0,0.0001370790851069,0.0,0.0,8.096879005432129,0.0,0.0,0.0,0.2862151861190796,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9385986328125,0.5553629994392395,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629994392395,0.0,0.0482036434113979,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7992248535156,0.5553629994392395,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964857816696167,0.0,0.2390988171100616,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629994392395,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.75469970703125,293.416259765625,291.1376037597656,0.0,0.0,0.978290319442749,0.978290319442749,1.0,1.0,-0.716839611530304,0.3101804852485657,0.4066591262817383,0.1128775477409362,0.0,0.0,0.0,24.46222496032715,60.0,1.3588720560073853,-6065.3017578125,50.74471664428711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979395896196365,0.1979439854621887,-4.3901441131311e-06,0.0,0.0,0.0,0.0,8.158564567565918,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9385986328125,0.5553629994392395,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629994392395,0.0,0.0482036434113979,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7992248535156,0.5553629994392395,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.964857816696167,0.0,0.2390988171100616,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553629994392395,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.75469970703125,293.416259765625,291.1376037597656,0.0,0.0,0.978290319442749,0.978290319442749,1.0,1.0,-0.716839611530304,0.3101804852485657,0.4066591262817383,0.1128775477409362,0.0,0.0,0.0,24.46222496032715,60.0,1.3588720560073853,-6065.3017578125,50.74471664428711,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979395896196365,0.1979439854621887,-4.3901441131311e-06,0.0,0.0,0.0,0.0,8.158564567565918,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6526184082031,0.0,0.0,0.0002575196267571,293.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0002711805864237,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5721130371094,0.0,0.0,0.0002002930559683,292.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7123107910156,0.0,0.0,0.0009715448250062,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0012863639276474,291.15252685546875,294.1499938964844,268.7041931152344,268.0342102050781,281.1923217773437,289.9533386230469,291.14166259765625,0.0,0.0,0.5869742035865784,0.5869742035865784,1.0,1.0,-0.0035872342996299,0.0055174240842461,-0.0019301897846162,-0.0104357693344354,0.0,0.0,0.0,-0.0196425337344408,60.0,-75.14556884765625,-0.0,-8.75984255799267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.424046879654617e-18,4.428786624564545e-18,-4.7400316766451145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6526184082031,0.0,0.0,0.0002575196267571,293.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0002711805864237,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5721130371094,0.0,0.0,0.0002002930559683,292.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7123107910156,0.0,0.0,0.0009715448250062,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0012863639276474,291.15252685546875,294.1499938964844,268.7041931152344,268.0342102050781,281.1923217773437,289.9533386230469,291.14166259765625,0.0,0.0,0.5869742035865784,0.5869742035865784,1.0,1.0,-0.0035872342996299,0.0055174240842461,-0.0019301897846162,-0.0104357693344354,0.0,0.0,0.0,-0.0196425337344408,60.0,-75.14556884765625,-0.0,-8.75984255799267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.424046879654617e-18,4.428786624564545e-18,-4.7400316766451145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.61102294921875,0.0,0.0,9.895017137750985e-05,293.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0001041992945829,292.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,295.53125,0.0,0.0,7.69612452131696e-05,292.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.63629150390625,0.0,0.0,0.0001250656350748,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004942765808664,291.1526184082031,294.1499938964844,268.6827087402344,268.0166015625,281.0016784667969,287.5122375488281,291.1403503417969,0.0,0.0,0.3913161158561706,0.3913161158561706,1.0,1.0,-0.0010793610708788,0.0024649519473314,-0.0013855907600373,-0.0126791941002011,0.0,0.0,0.0,-0.0074126655235886,60.0,-49.01004409790039,-0.0,-7.943485513806081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.06806362428151e-21,-9.666259770471355e-21,1.598196146189845e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5827941894531,0.0,0.0,9.407650941284372e-05,293.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.906709601636976e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5035400390625,0.0,0.0,7.317061681533232e-05,292.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6130065917969,0.0,0.0,9.92146451608278e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004699316632468,291.1526794433594,294.1499938964844,268.6621398925781,267.9997863769531,280.8894348144531,285.2879638671875,291.1395263671875,0.0,0.0,0.1956580579280853,0.1956580579280853,1.0,1.0,-0.0010027451207861,0.0006191057618707,0.0003836393298115,-0.0144106186926364,0.0,0.0,0.0,-0.0076269251294434,60.0,-27.891599655151367,-0.0,-6.853397849226894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.757855641699785e-21,-7.244665101208925e-21,2.4868092575607482e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5551452636719,0.0,0.0,9.401031275046988e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.899738506646828e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.47637939453125,0.0,0.0,7.311913213925436e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5914001464844,0.0,0.0,9.89998152363114e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004696009855251,291.1527404785156,294.1499938964844,268.6424865722656,267.9837341308594,280.78033447265625,283.3341369628906,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018178727477,2.782811847623634e-08,0.0010017900494858,-0.0149367759004235,0.0,0.0,0.0,-0.0078191738575696,60.0,-19.927705764770508,-0.0,-6.841375466137833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749201345320306e-21,-7.253339996324361e-21,2.504138651004056e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5276794433594,0.0,0.0,9.398067777510732e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.896617848426104e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4494323730469,0.0,0.0,7.309608190553263e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5699768066406,0.0,0.0,9.896645497065036e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004694529343396,291.1528015136719,294.1499938964844,268.6236877441406,267.96844482421875,280.6720886230469,281.6182556152344,291.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013914434239,6.027545573772386e-09,0.0010013853898271,-0.014841447584331,0.0,0.0,0.0,-0.0078005380928516,60.0,-17.051301956176758,-0.0,-6.83702410242404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749070886659244e-21,-7.253466012120805e-21,2.5043949235131688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.47332763671875,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.889931243378668e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3960266113281,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.52752685546875,0.0,0.0,9.889955254038796e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004691357607953,291.15289306640625,294.1499938964844,268.58856201171875,267.9400939941406,280.4581298828125,278.7850341796875,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.637883186340332,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.74906805938176e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.47332763671875,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.889931243378668e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3960266113281,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.52752685546875,0.0,0.0,9.889955254038796e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004691357607953,291.15289306640625,294.1499938964844,268.58856201171875,267.9400939941406,280.4581298828125,278.7850341796875,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.637883186340332,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.74906805938176e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4196472167969,0.0,0.0,9.384758595842868e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.34332275390625,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.485595703125,0.0,0.0,9.882627637125552e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004687881446443,291.1529846191406,294.1499938964844,268.5566101074219,267.9144897460937,280.2475280761719,276.59228515625,291.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.461565017700195,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4196472167969,0.0,0.0,9.384758595842868e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.34332275390625,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.485595703125,0.0,0.0,9.882627637125552e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004687881446443,291.1529846191406,294.1499938964844,268.5566101074219,267.9144897460937,280.2475280761719,276.59228515625,291.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.461565017700195,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3666687011719,0.0,0.0,9.377287642564625e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2912902832031,0.0,0.0,7.293446105904877e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4442443847656,0.0,0.0,9.874759416561574e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004684149462264,291.153076171875,294.1499938964844,268.5275573730469,267.8914794921875,280.0402526855469,274.890380859375,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444759368896484,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3666687011719,0.0,0.0,9.377287642564625e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2912902832031,0.0,0.0,7.293446105904877e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4442443847656,0.0,0.0,9.874759416561574e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0004684149462264,291.153076171875,294.1499938964844,268.5275573730469,267.8914794921875,280.0402526855469,274.890380859375,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444759368896484,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3144226074219,0.0,0.0,9.369399776915088e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.866429172689096e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2399597167969,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4034423828125,0.0,0.0,9.866453183349222e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004680209385696,291.15313720703125,294.1499938964844,268.5011901855469,267.870849609375,279.8363342285156,273.56494140625,291.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445870399475098,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3144226074219,0.0,0.0,9.369399776915088e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.866429172689096e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2399597167969,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4034423828125,0.0,0.0,9.866453183349222e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004680209385696,291.15313720703125,294.1499938964844,268.5011901855469,267.870849609375,279.8363342285156,273.56494140625,291.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445870399475098,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2885437011719,0.0,0.0,9.365328151034193e-05,293.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.862141450867055e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.21453857421875,0.0,0.0,7.284143794095144e-05,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3832397460937,0.0,0.0,9.862164733931422e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004678175318986,291.1531982421875,294.1499938964844,268.4889831542969,267.8613586425781,279.7356262207031,273.0154113769531,291.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446599960327148,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2628173828125,0.0,0.0,9.361185948364437e-05,293.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.857779514277354e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1893005371094,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3631591796875,0.0,0.0,9.85780279734172e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004676106327679,291.1532287597656,294.1499938964844,268.47735595703125,267.8524169921875,279.6357421875,272.5290222167969,291.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446849822998049,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2119140625,0.0,0.0,9.35273346840404e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1393127441406,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3233947753906,0.0,0.0,9.848901390796529e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004671883943956,291.1532592773437,294.1499938964844,268.4557800292969,267.8360290527344,279.4384765625,271.7151184082031,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965528734028,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445672988891602,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2119140625,0.0,0.0,9.35273346840404e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1393127441406,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3233947753906,0.0,0.0,9.848901390796529e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004671883943956,291.1532592773437,294.1499938964844,268.4557800292969,267.8360290527344,279.4384765625,271.7151184082031,291.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965528734028,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445672988891602,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.16168212890625,0.0,0.0,9.344123827759176e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.83981226454489e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0899658203125,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2841796875,0.0,0.0,9.839834820013492e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004667583270929,291.1533203125,294.1499938964844,268.436279296875,267.82147216796875,279.2445068359375,271.0732116699219,291.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442355155944824,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.16168212890625,0.0,0.0,9.344123827759176e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.83981226454489e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0899658203125,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2841796875,0.0,0.0,9.839834820013492e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004667583270929,291.1533203125,294.1499938964844,268.436279296875,267.82147216796875,279.2445068359375,271.0732116699219,291.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442355155944824,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.11212158203125,0.0,0.0,9.33543487917632e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0412902832031,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2454528808594,0.0,0.0,9.830684575717896e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004663243016693,291.1533508300781,294.1499938964844,268.41864013671875,267.8085632324219,279.0538024902344,270.5646667480469,291.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437162399291992,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
