time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.11212158203125,0.0,0.0,9.33543487917632e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0412902832031,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2454528808594,0.0,0.0,9.830684575717896e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004663243016693,291.1533508300781,294.1499938964844,268.41864013671875,267.8085632324219,279.0538024902344,270.5646667480469,291.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437162399291992,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0632019042969,0.0,0.0,9.326737927040084e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9932556152344,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2072448730469,0.0,0.0,9.821526327868924e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004658898687921,291.15338134765625,294.1499938964844,268.4026184082031,267.797119140625,278.8663635253906,270.1591796875,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430391311645508,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0632019042969,0.0,0.0,9.326737927040084e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9932556152344,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2072448730469,0.0,0.0,9.821526327868924e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004658898687921,291.15338134765625,294.1499938964844,268.4026184082031,267.797119140625,278.8663635253906,270.1591796875,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430391311645508,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0389709472656,0.0,0.0,9.322407277068125e-05,293.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.816943929763512e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9694519042969,0.0,0.0,7.250760972965509e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1883239746094,0.0,0.0,9.816965757636352e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004656735400203,291.15338134765625,294.1499938964844,268.3951721191406,267.7918701171875,278.7738342285156,269.9879455566406,291.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42650032043457,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0149230957031,0.0,0.0,9.318098454969004e-05,293.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.812406642595306e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9458312988281,0.0,0.0,7.247410394484177e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1695251464844,0.0,0.0,9.812428470468149e-05,292.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0004654583171941,291.15338134765625,294.1499938964844,268.3880310058594,267.78692626953125,278.6820983886719,269.8345031738281,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422320365905762,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9672546386719,0.0,0.0,9.309577581007034e-05,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.803433931665496e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8990173339844,0.0,0.0,7.240782724693418e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13232421875,0.0,0.0,9.803455031942576e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004650327027775,291.15338134765625,294.1499938964844,268.3746643066406,267.7778625488281,278.5009765625,269.57293701171875,291.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413228034973145,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9672546386719,0.0,0.0,9.309577581007034e-05,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.803433931665496e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8990173339844,0.0,0.0,7.240782724693418e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.13232421875,0.0,0.0,9.803455031942576e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004650327027775,291.15338134765625,294.1499938964844,268.3746643066406,267.7778625488281,278.5009765625,269.57293701171875,291.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413228034973145,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.92022705078125,0.0,0.0,9.30122987483628e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.79464311967604e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8528137207031,0.0,0.0,7.23428966011852e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0955810546875,0.0,0.0,9.79466421995312e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004646157030947,291.1533508300781,294.1499938964844,268.3622741699219,267.7696533203125,278.322998046875,269.3609619140625,291.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.403376579284668,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.92022705078125,0.0,0.0,9.30122987483628e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.79464311967604e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8528137207031,0.0,0.0,7.23428966011852e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0955810546875,0.0,0.0,9.79466421995312e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004646157030947,291.1533508300781,294.1499938964844,268.3622741699219,267.7696533203125,278.322998046875,269.3609619140625,291.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.403376579284668,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.873779296875,0.0,0.0,9.29310408537276e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8072204589844,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0592956542969,0.0,0.0,9.78610696620308e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004642097919713,291.1532897949219,294.1499938964844,268.3506774902344,267.7621765136719,278.1481018066406,269.18817138671875,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393017768859863,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.873779296875,0.0,0.0,9.29310408537276e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8072204589844,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0592956542969,0.0,0.0,9.78610696620308e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004642097919713,291.1532897949219,294.1499938964844,268.3506774902344,267.7621765136719,278.1481018066406,269.18817138671875,291.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393017768859863,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8279724121094,0.0,0.0,9.28524532355368e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.777810191735624e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.76220703125,0.0,0.0,7.221857231343165e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02349853515625,0.0,0.0,9.777830564416944e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004638172104023,291.1532592773437,294.1499938964844,268.3396301269531,267.7552185058594,277.9761962890625,269.04638671875,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38239288330078,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8279724121094,0.0,0.0,9.28524532355368e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.777810191735624e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.76220703125,0.0,0.0,7.221857231343165e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02349853515625,0.0,0.0,9.777830564416944e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004638172104023,291.1532592773437,294.1499938964844,268.3396301269531,267.7552185058594,277.9761962890625,269.04638671875,291.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.38239288330078,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8052673339844,0.0,0.0,9.28142762859352e-05,293.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.773790225153788e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.73992919921875,0.0,0.0,7.218888640636578e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057678222656,0.0,0.0,9.77381132543087e-05,292.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.000463626551209,291.1531982421875,294.1499938964844,268.3342590332031,267.7518615722656,277.8913879394531,268.985107421875,291.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377053260803224,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.78271484375,0.0,0.0,9.277692151954398e-05,293.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.7698561148718e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7177734375,0.0,0.0,7.215982623165473e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9881591796875,0.0,0.0,9.76987648755312e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0004634399083442,291.1531677246094,294.1499938964844,268.3289489746094,267.7485656738281,277.8072814941406,268.9293518066406,291.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371732711791992,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.738037109375,0.0,0.0,9.270479495171458e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.762261470314117e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6739196777344,0.0,0.0,7.210372859844938e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9532470703125,0.0,0.0,9.762281842995436e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004630796611309,291.1530456542969,294.1499938964844,268.3183898925781,267.7420959472656,277.6412658691406,268.8319396972656,291.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361263275146484,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.738037109375,0.0,0.0,9.270479495171458e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.762261470314117e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6739196777344,0.0,0.0,7.210372859844938e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9532470703125,0.0,0.0,9.762281842995436e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004630796611309,291.1530456542969,294.1499938964844,268.3183898925781,267.7420959472656,277.6412658691406,268.8319396972656,291.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361263275146484,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6939392089844,0.0,0.0,9.263639367418364e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.755058272276074e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6305847167969,0.0,0.0,7.205052679637447e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.91876220703125,0.0,0.0,9.755078644957392e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004627379821613,291.1529235839844,294.1499938964844,268.3077697753906,267.73553466796875,277.47808837890625,268.7502746582031,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351194381713867,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6939392089844,0.0,0.0,9.263639367418364e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.755058272276074e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6305847167969,0.0,0.0,7.205052679637447e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.91876220703125,0.0,0.0,9.755078644957392e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004627379821613,291.1529235839844,294.1499938964844,268.3077697753906,267.73553466796875,277.47808837890625,268.7502746582031,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351194381713867,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.650390625,0.0,0.0,9.257198689738289e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.748276352183892e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5878295898437,0.0,0.0,7.200043910415843e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8847351074219,0.0,0.0,9.748295997269452e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004624162393156,291.1528015136719,294.1499938964844,268.2968444824219,267.728759765625,277.31768798828125,268.6812744140625,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341732025146484,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.650390625,0.0,0.0,9.257198689738289e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.748276352183892e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5878295898437,0.0,0.0,7.200043910415843e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8847351074219,0.0,0.0,9.748295997269452e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0004624162393156,291.1528015136719,294.1499938964844,268.2968444824219,267.728759765625,277.31768798828125,268.6812744140625,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341732025146484,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6073913574219,0.0,0.0,9.25118220038712e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.54559326171875,0.0,0.0,7.1953640144784e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511047363281,0.0,0.0,9.74196009337902e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004621157131623,291.1526184082031,294.1499938964844,268.285400390625,267.7215576171875,277.1600036621094,268.62237548828125,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333077430725098,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6073913574219,0.0,0.0,9.25118220038712e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.54559326171875,0.0,0.0,7.1953640144784e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8511047363281,0.0,0.0,9.74196009337902e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004621157131623,291.1526184082031,294.1499938964844,268.285400390625,267.7215576171875,277.1600036621094,268.62237548828125,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333077430725098,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5860900878906,0.0,0.0,9.24834021134302e-05,293.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.738947846926747e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.524658203125,0.0,0.0,7.193153578555211e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.83447265625,0.0,0.0,9.738966764416546e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0004619737446773,291.15252685546875,294.1499938964844,268.2794494628906,267.7177429199219,277.0821533203125,268.5960693359375,291.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329113960266112,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5649108886719,0.0,0.0,9.2456117272377e-05,293.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.736074571264908e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5038757324219,0.0,0.0,7.191031181719154e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8179016113281,0.0,0.0,9.736093488754705e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0004618374514393,291.15240478515625,294.1499938964844,268.27325439453125,267.7137145996094,277.0049743652344,268.57159423828125,291.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325424194335938,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5229797363281,0.0,0.0,9.240507642971352e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.73069982137531e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4626770019531,0.0,0.0,7.187061419244856e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7850952148437,0.0,0.0,9.730718738865109e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004615825018845,291.1521911621094,294.1499938964844,268.2601623535156,267.705078125,276.8525085449219,268.5272521972656,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318957328796388,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5229797363281,0.0,0.0,9.240507642971352e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.73069982137531e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4626770019531,0.0,0.0,7.187061419244856e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7850952148437,0.0,0.0,9.730718738865109e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004615825018845,291.1521911621094,294.1499938964844,268.2601623535156,267.705078125,276.8525085449219,268.5272521972656,291.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318957328796388,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4815368652344,0.0,0.0,9.235888137482108e-05,293.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.725835116114467e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4219665527344,0.0,0.0,7.183468551374972e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7527160644531,0.0,0.0,9.725853306008504e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004613517376128,291.15191650390625,294.1499938964844,268.2459411621094,267.6954345703125,276.7025451660156,268.4880676269531,290.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31386375427246,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4815368652344,0.0,0.0,9.235888137482108e-05,293.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.725835116114467e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4219665527344,0.0,0.0,7.183468551374972e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7527160644531,0.0,0.0,9.725853306008504e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004613517376128,291.15191650390625,294.1499938964844,268.2459411621094,267.6954345703125,276.7025451660156,268.4880676269531,290.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31386375427246,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.44061279296875,0.0,0.0,9.231771400664002e-05,293.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.721499372972175e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3817749023437,0.0,0.0,7.18026640242897e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7206726074219,0.0,0.0,9.721518290461972e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004611460899468,291.1516418457031,294.1499938964844,268.2303466796875,267.6846008300781,276.5550231933594,268.4528503417969,290.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.31032371520996,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.44061279296875,0.0,0.0,9.231771400664002e-05,293.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.721499372972175e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3817749023437,0.0,0.0,7.18026640242897e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7206726074219,0.0,0.0,9.721518290461972e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0004611460899468,291.1516418457031,294.1499938964844,268.2303466796875,267.6846008300781,276.5550231933594,268.4528503417969,290.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.31032371520996,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.400146484375,0.0,0.0,9.22817416721955e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.717712237033992e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.342041015625,0.0,0.0,7.177468796726316e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6890563964844,0.0,0.0,9.717730426928028e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004609664028976,291.1513061523437,294.1499938964844,268.2131652832031,267.6723937988281,276.40985107421875,268.4207458496094,290.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308521270751951,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.400146484375,0.0,0.0,9.22817416721955e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.717712237033992e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.342041015625,0.0,0.0,7.177468796726316e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6890563964844,0.0,0.0,9.717730426928028e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004609664028976,291.1513061523437,294.1499938964844,268.2131652832031,267.6723937988281,276.40985107421875,268.4207458496094,290.9794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089163017536074e-09,0.0009832752402871,-0.0092929378151893,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308521270751951,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.380126953125,0.0,0.0,9.226576366927476e-05,293.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.716029308037832e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3223571777344,0.0,0.0,7.176226063165814e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6733703613281,0.0,0.0,9.716047497931868e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004608866001944,291.151123046875,294.1499938964844,268.20391845703125,267.66571044921875,276.3381042480469,268.4056396484375,290.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308329582214355,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3601989746094,0.0,0.0,9.225115354638548e-05,293.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.714490443002433e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30279541015625,0.0,0.0,7.175089558586478e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65777587890625,0.0,0.0,9.714508632896468e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004608136077877,291.1509704589844,294.1499938964844,268.1941833496094,267.6585998535156,276.2669372558594,268.3909912109375,290.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.308636665344238,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3207092285156,0.0,0.0,9.222612425219268e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2640075683594,0.0,0.0,7.173143239924684e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6268615722656,0.0,0.0,9.71187255345285e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.000460688577732,291.15057373046875,294.1499938964844,268.1732177734375,267.6430358886719,276.126220703125,268.3628234863281,290.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.310826301574709,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3207092285156,0.0,0.0,9.222612425219268e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2640075683594,0.0,0.0,7.173143239924684e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6268615722656,0.0,0.0,9.71187255345285e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.000460688577732,291.15057373046875,294.1499938964844,268.1732177734375,267.6430358886719,276.126220703125,268.3628234863281,290.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.310826301574709,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2816772460937,0.0,0.0,9.220685751643032e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.70982655417174e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2256774902344,0.0,0.0,7.171644392656162e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5963134765625,0.0,0.0,9.709844016470016e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004605923604685,291.150146484375,294.1499938964844,268.1499938964844,267.6255187988281,275.9875793457031,268.335693359375,290.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315301895141602,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2816772460937,0.0,0.0,9.220685751643032e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.70982655417174e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2256774902344,0.0,0.0,7.171644392656162e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5963134765625,0.0,0.0,9.709844016470016e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004605923604685,291.150146484375,294.1499938964844,268.1499938964844,267.6255187988281,275.9875793457031,268.335693359375,290.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315301895141602,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
