time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5853271484375,0.0,0.0,9.291592868976296e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.784494613995776e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.54156494140625,0.0,0.0,7.22679469618015e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,9.784508438315244e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004641342966351,291.13232421875,294.1499938964844,267.369873046875,267.0027160644531,273.5489196777344,267.6189270019531,290.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802886009216309,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541381835937,0.0,0.0,9.300802048528568e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.79419273789972e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,9.794205834623426e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004645943117793,291.1308898925781,294.1499938964844,267.3297119140625,266.968994140625,273.4401550292969,267.5726623535156,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838211059570312,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541381835937,0.0,0.0,9.300802048528568e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.79419273789972e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108642578125,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,9.794205834623426e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,0.0004645943117793,291.1308898925781,294.1499938964844,267.3297119140625,266.968994140625,273.4401550292969,267.5726623535156,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838211059570312,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.523193359375,0.0,0.0,9.310633322456852e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.804545697988942e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,7.241604180308059e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,9.804558794712648e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004650854389183,291.12939453125,294.1499938964844,267.29083251953125,266.93609619140625,273.3324890136719,267.5263366699219,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87379550933838,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.523193359375,0.0,0.0,9.310633322456852e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.804545697988942e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,7.241604180308059e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,9.804558794712648e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004650854389183,291.12939453125,294.1499938964844,267.29083251953125,266.93609619140625,273.3324890136719,267.5263366699219,290.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87379550933838,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50787353515625,0.0,0.0,9.315786883234978e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.8099721071776e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4654235839844,0.0,0.0,7.245611777761951e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884033203125,0.0,0.0,9.809985203901306e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0004653428331948,291.1286315917969,294.1499938964844,267.2719421386719,266.91998291015625,273.2790832519531,267.5032653808594,290.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611391554026e-09,0.0009926016209647,-0.0121505791321396,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.89165210723877,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925842285156,0.0,0.0,9.321104880655184e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.815571684157476e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,9.815585508476944e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0004656084638554,291.1278381347656,294.1499938964844,267.25347900390625,266.9041748046875,273.2260131835937,267.4802551269531,290.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.90952968597412,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622802734375,0.0,0.0,9.332207264378668e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.827263420447709e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42059326171875,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,9.827277244767174e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004661630955524,291.126220703125,294.1499938964844,267.2178039550781,266.8734130859375,273.1206359863281,267.4346923828125,290.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94528865814209,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4622802734375,0.0,0.0,9.332207264378668e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.827263420447709e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.42059326171875,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,9.827277244767174e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004661630955524,291.126220703125,294.1499938964844,267.2178039550781,266.8734130859375,273.1206359863281,267.4346923828125,290.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94528865814209,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322204589844,0.0,0.0,9.343965939478947e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,7.267529144883156e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,9.839659469434991e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004667504690587,291.1245422363281,294.1499938964844,267.1839904785156,266.84393310546875,273.016357421875,267.38983154296875,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.98097324371338,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322204589844,0.0,0.0,9.343965939478947e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.839646372711286e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3910522460937,0.0,0.0,7.267529144883156e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,9.839659469434991e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0004667504690587,291.1245422363281,294.1499938964844,267.1839904785156,266.84393310546875,273.016357421875,267.38983154296875,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.98097324371338,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024353027344,0.0,0.0,9.35638090595603e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90509033203125,0.0,0.0,9.852732910076156e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004673706134781,291.122802734375,294.1499938964844,267.1522827148437,266.81591796875,272.9132080078125,267.3460693359375,290.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016454696655273,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024353027344,0.0,0.0,9.35638090595603e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.852719813352452e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3617858886719,0.0,0.0,7.277185068232939e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90509033203125,0.0,0.0,9.852732910076156e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004673706134781,291.122802734375,294.1499938964844,267.1522827148437,266.81591796875,272.9132080078125,267.3460693359375,290.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.016454696655273,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,9.369454346597196e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.0,0.0,9.866499749477951e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004680236452259,291.1210021972656,294.1499938964844,267.122802734375,266.7894897460937,272.8111877441406,267.3036499023437,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051607131958008,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,9.369454346597196e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.866486652754249e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,7.28735321899876e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.0,0.0,9.866499749477951e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004680236452259,291.1210021972656,294.1499938964844,267.122802734375,266.7894897460937,272.8111877441406,267.3036499023437,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051607131958008,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582458496094,0.0,0.0,9.376242087455466e-05,293.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,7.292632653843611e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701477050781,0.0,0.0,9.873646922642364e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0004683627048507,291.1200866699219,294.1499938964844,267.1090087890625,266.77691650390625,272.7606506347656,267.2831115722656,290.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752680998227788e-09,0.0009990410180762,-0.0141234686598181,0.0,0.0,0.0,-0.0076646641828119,60.0,-16.069011688232422,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436584472656,0.0,0.0,9.383187716593966e-05,293.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.880948346108198e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.85858154296875,0.0,0.0,9.880960715236142e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004687096516136,291.119140625,294.1499938964844,267.0958251953125,266.7648010253906,272.7103881835937,267.26300048828125,290.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202454893666e-09,0.0009997809538617,-0.01435012742877,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.086288452148438,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,9.397572284797208e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754821777344,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356018066406,0.0,0.0,9.896108531393112e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004694281960837,291.1172180175781,294.1499938964844,267.0715026855469,266.7420349121094,272.6107177734375,267.2242736816406,290.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12038803100586,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31463623046875,0.0,0.0,9.397572284797208e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754821777344,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356018066406,0.0,0.0,9.896108531393112e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0004694281960837,291.1172180175781,294.1499938964844,267.0715026855469,266.7420349121094,272.6107177734375,267.2242736816406,290.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12038803100586,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,9.412605868419632e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.911927190842108e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,7.320915756281465e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81280517578125,0.0,0.0,9.911939559970052e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0004701791331171,291.115234375,294.1499938964844,267.04998779296875,266.7213134765625,272.5122375488281,267.1878967285156,290.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205668867664826e-09,0.0010029145050793,-0.0153101282194256,0.0,0.0,0.0,-0.0078892298042774,60.0,-16.153732299804688,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.285888671875,0.0,0.0,9.412605868419632e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,9.911927190842108e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,7.320915756281465e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81280517578125,0.0,0.0,9.911939559970052e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0004701791331171,291.115234375,294.1499938964844,267.04998779296875,266.7213134765625,272.5122375488281,267.1878967285156,290.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205668867664826e-09,0.0010029145050793,-0.0153101282194256,0.0,0.0,0.0,-0.0078892298042774,60.0,-16.153732299804688,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,9.429941565031186e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,7.334398833336309e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901916503906,0.0,0.0,9.930194937624036e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004710450884886,291.1131591796875,294.1499938964844,267.0375061035156,266.70904541015625,272.4150695800781,267.1546630859375,290.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185684204101562,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,9.429941565031186e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.930182568496092e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,7.334398833336309e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901916503906,0.0,0.0,9.930194937624036e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004710450884886,291.1131591796875,294.1499938964844,267.0375061035156,266.70904541015625,272.4150695800781,267.1546630859375,290.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185684204101562,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,9.451414371142164e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913452148437,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677307128906,0.0,0.0,9.952806431101636e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.00047211771016,291.11102294921875,294.1499938964844,267.039306640625,266.7108154296875,272.3193054199219,267.12701416015625,290.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.215078353881836,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.22906494140625,0.0,0.0,9.451414371142164e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913452148437,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7677307128906,0.0,0.0,9.952806431101636e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.00047211771016,291.11102294921875,294.1499938964844,267.039306640625,266.7108154296875,272.3193054199219,267.12701416015625,290.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.215078353881836,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,9.463792957831174e-05,293.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.965830395231023e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,7.360728341154754e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565612792969,0.0,0.0,9.965842036763206e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0004727360792458,291.1099548339844,294.1499938964844,267.0452575683594,266.7166748046875,272.2720642089844,267.1161499023437,290.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843352551300086e-09,0.0010083670495077,-0.0169805120676755,0.0,0.0,0.0,-0.0082053551450371,60.0,-16.228885650634766,-0.0,-6.93271644536253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.20098876953125,0.0,0.0,9.477301500737668e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.980054892366752e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,7.371234096353874e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,9.980066533898936e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0004734108224511,291.1088256835937,294.1499938964844,267.0544128417969,266.72564697265625,272.2252197265625,267.1074523925781,290.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.2423038482666,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,9.507925278740004e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.000100123033917,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,7.395053398795426e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232666015625,0.0,0.0,0.0001001231503323,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004749405488837,291.1065673828125,294.1499938964844,267.0817565917969,266.75250244140625,272.1329040527344,267.0975646972656,290.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.26848030090332,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,9.507925278740004e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.000100123033917,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,7.395053398795426e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232666015625,0.0,0.0,0.0001001231503323,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0004749405488837,291.1065673828125,294.1499938964844,267.0817565917969,266.75250244140625,272.1329040527344,267.0975646972656,290.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184205994009971,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.26848030090332,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,9.5436473202426e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001004992082016,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,7.422837370540947e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70123291015625,0.0,0.0,0.0001004993246169,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004767249629367,291.1042175292969,294.1499938964844,267.120361328125,266.7904052734375,272.0425720214844,267.099365234375,290.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838205640098295e-09,0.001016873633489,-0.0195862017571926,0.0,0.0,0.0,-0.0086985453963279,60.0,-16.29471206665039,-0.0,-7.050196870750369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,9.5436473202426e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001004992082016,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,7.422837370540947e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70123291015625,0.0,0.0,0.0001004993246169,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004767249629367,291.1042175292969,294.1499938964844,267.120361328125,266.7904052734375,272.0425720214844,267.099365234375,290.5758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838205640098295e-09,0.001016873633489,-0.0195862017571926,0.0,0.0,0.0,-0.0086985453963279,60.0,-16.29471206665039,-0.0,-7.050196870750369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,9.58483142312616e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0001009328843792,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793212890625,0.0,0.0,0.0001009330007946,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004787821671925,291.101806640625,294.1499938964844,267.169189453125,266.8383483886719,271.9542541503906,267.1132507324219,290.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.322181701660156,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,9.58483142312616e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,0.0001009328843792,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,7.454868318745866e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793212890625,0.0,0.0,0.0001009330007946,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004787821671925,291.101806640625,294.1499938964844,267.169189453125,266.8383483886719,271.9542541503906,267.1132507324219,290.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299195557832,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.322181701660156,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,9.631847933633252e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.000101427998743,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.491437281714752e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.657470703125,0.0,0.0,0.0001014281151583,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004811307589989,291.09930419921875,294.1499938964844,267.22723388671875,266.89532470703125,271.8681030273437,267.14031982421875,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352109909057617,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,9.631847933633252e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.000101427998743,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,7.491437281714752e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.657470703125,0.0,0.0,0.0001014281151583,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004811307589989,291.09930419921875,294.1499938964844,267.22723388671875,266.89532470703125,271.8681030273437,267.14031982421875,290.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.352109909057617,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,9.657648479333147e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0001016996902762,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0416259765625,0.0,0.0,7.51150437281467e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466064453125,0.0,0.0,0.0001016998066916,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004824195348192,291.0980224609375,294.1499938964844,267.2593688964844,266.9268798828125,271.8258972167969,267.1590270996094,290.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36838722229004,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.06317138671875,0.0,0.0,9.685021359473468e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,7.532794552389532e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357421875,0.0,0.0,0.0001019880583044,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,0.0004837868909817,291.0967102050781,294.1499938964844,267.2934265136719,266.9603271484375,271.7842712402344,267.1810607910156,290.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.385679244995117,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,9.744588169269264e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001026152094709,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00152587890625,0.0,0.0,7.579124212497845e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61407470703125,0.0,0.0,0.0001026153186103,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004867623792961,291.09405517578125,294.1499938964844,267.3667907714844,267.0323486328125,271.70269775390625,267.2344970703125,290.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.423742294311523,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,9.744588169269264e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001026152094709,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00152587890625,0.0,0.0,7.579124212497845e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61407470703125,0.0,0.0,0.0001026153186103,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004867623792961,291.09405517578125,294.1499938964844,267.3667907714844,267.0323486328125,271.70269775390625,267.2344970703125,290.5306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.423742294311523,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
