time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,9.81064877123572e-05,293.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001033108492265,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748840332031,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59246826171875,0.0,0.0,0.0001033109656418,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004900622298009,291.09130859375,294.1499938964844,267.4462890625,267.1103820800781,271.6234741210937,267.3000183105469,290.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.116474468432216e-08,0.0010453172726556,-0.028295824304223,0.0,0.0,0.0,-0.0103476457297801,60.0,-16.467201232910156,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,9.81064877123572e-05,293.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001033108492265,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748840332031,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59246826171875,0.0,0.0,0.0001033109656418,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004900622298009,291.09130859375,294.1499938964844,267.4462890625,267.1103820800781,271.6234741210937,267.3000183105469,290.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453284485265,1.116474468432216e-08,0.0010453172726556,-0.028295824304223,0.0,0.0,0.0,-0.0103476457297801,60.0,-16.467201232910156,-0.0,-7.450181982449068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98193359375,0.0,0.0,9.883070015348494e-05,293.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001040734859998,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,7.686832395847887e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709228515625,0.0,0.0,0.0001040736024151,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004936798359267,291.0884704589844,294.1499938964844,267.5309143066406,267.1934509277344,271.54669189453125,267.3766784667969,290.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2067067345356008e-08,0.0010530325816944,-0.0306572951376438,0.0,0.0,0.0,-0.0107949636876583,60.0,-16.516666412353516,-0.0,-7.560578296761379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98193359375,0.0,0.0,9.883070015348494e-05,293.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001040734859998,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483337402344,0.0,0.0,7.686832395847887e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709228515625,0.0,0.0,0.0001040736024151,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004936798359267,291.0884704589844,294.1499938964844,267.5309143066406,267.1934509277344,271.54669189453125,267.3766784667969,290.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530445724725,1.2067067345356008e-08,0.0010530325816944,-0.0306572951376438,0.0,0.0,0.0,-0.0107949636876583,60.0,-16.516666412353516,-0.0,-7.560578296761379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,9.961429896065964e-05,293.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0001048986523528,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218444824219,0.0,0.0,7.747778727207333e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,0.0001048987614922,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004975940682925,291.0855407714844,294.1499938964844,267.6195983886719,267.280517578125,271.472412109375,267.4627990722656,290.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043380597821397e-08,0.0010613803751766,-0.0332118384540081,0.0,0.0,0.0,-0.0112789617851376,60.0,-16.5721492767334,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,9.961429896065964e-05,293.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0001048986523528,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218444824219,0.0,0.0,7.747778727207333e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54937744140625,0.0,0.0,0.0001048987614922,292.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004975940682925,291.0855407714844,294.1499938964844,267.6195983886719,267.280517578125,271.472412109375,267.4627990722656,290.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043380597821397e-08,0.0010613803751766,-0.0332118384540081,0.0,0.0,0.0,-0.0112789617851376,60.0,-16.5721492767334,-0.0,-7.68094068348546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001000260090222,293.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001053322048392,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9086303710937,0.0,0.0,7.779800944263116e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386047363281,0.0,0.0,0.0001053323212545,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0004996506613679,291.08404541015625,294.1499938964844,267.6651611328125,267.3252258300781,271.43621826171875,267.5088806152344,290.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.355635603772498e-08,0.0010657665552571,-0.0345537960529327,0.0,0.0,0.0,-0.0115332640707492,60.0,-16.602081298828125,-0.0,-7.744561969502683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281005859375,0.0,0.0,0.0001004490768536,293.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001057777117239,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8953857421875,0.0,0.0,7.812705734977499e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278625488281,0.0,0.0,0.0001057778281392,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.000501763948705,291.08251953125,294.1499938964844,267.7113647460937,267.3705749511719,271.40069580078125,267.5565490722656,290.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083476607140712e-08,0.0010702735744416,-0.0359325632452964,0.0,0.0,0.0,-0.0117945792153477,60.0,-16.633256912231445,-0.0,-7.810210433945032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012756347656,0.0,0.0,0.000101322082628,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001066970289684,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,7.880606426624581e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50634765625,0.0,0.0,0.0001066971381078,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0005061247502453,291.0793762207031,294.1499938964844,267.80517578125,267.462646484375,271.3314819335937,267.6554870605469,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795892449095,1.5171213618714322e-08,0.0010795739945024,-0.0387770682573318,0.0,0.0,0.0,-0.0123338131234049,60.0,-16.698617935180664,-0.0,-7.946554347881829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9012756347656,0.0,0.0,0.000101322082628,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0001066970289684,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,7.880606426624581e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50634765625,0.0,0.0,0.0001066971381078,292.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0005061247502453,291.0793762207031,294.1499938964844,267.80517578125,267.462646484375,271.3314819335937,267.6554870605469,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795892449095,1.5171213618714322e-08,0.0010795739945024,-0.0387770682573318,0.0,0.0,0.0,-0.0123338131234049,60.0,-16.698617935180664,-0.0,-7.946554347881829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,0.0001022158758132,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001076382395694,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84259033203125,0.0,0.0,7.950123836053535e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48486328125,0.0,0.0,0.0001076383559848,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0005105894524604,291.0761413574219,294.1499938964844,267.8999938964844,267.55572509765625,271.2648010253906,267.7577514648437,290.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891123674809,1.6284870341110036e-08,0.0010890960693359,-0.041688397526741,0.0,0.0,0.0,-0.0128858974203467,60.0,-16.766557693481445,-0.0,-8.087367575626558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,0.0001022158758132,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001076382395694,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.84259033203125,0.0,0.0,7.950123836053535e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48486328125,0.0,0.0,0.0001076383559848,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0005105894524604,291.0761413574219,294.1499938964844,267.8999938964844,267.55572509765625,271.2648010253906,267.7577514648437,290.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891123674809,1.6284870341110036e-08,0.0010890960693359,-0.041688397526741,0.0,0.0,0.0,-0.0128858974203467,60.0,-16.766557693481445,-0.0,-8.087367575626558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84765625,0.0,0.0,0.0001031085994327,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001085783151211,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,8.019557571969926e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46337890625,0.0,0.0,0.0001085784242604,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0005150487995706,291.07281494140625,294.1499938964844,267.9948425292969,267.6487731933594,271.2007141113281,267.8613586425781,290.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397193019519364e-08,0.0010986067354679,-0.0445952005684375,0.0,0.0,0.0,-0.0134373195469379,60.0,-16.83448600769043,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84765625,0.0,0.0,0.0001031085994327,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001085783151211,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,8.019557571969926e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46337890625,0.0,0.0,0.0001085784242604,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.0005150487995706,291.07281494140625,294.1499938964844,267.9948425292969,267.6487731933594,271.2007141113281,267.8613586425781,290.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397193019519364e-08,0.0010986067354679,-0.0445952005684375,0.0,0.0,0.0,-0.0134373195469379,60.0,-16.83448600769043,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209228515625,0.0,0.0,0.0001039827766362,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001094988692784,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899475097656,0.0,0.0,8.087549213087186e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44189453125,0.0,0.0,0.0001094989784178,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0005194154800847,291.0693359375,294.1499938964844,268.088623046875,267.7408447265625,271.13922119140625,267.964599609375,290.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079383548349,1.848643016444385e-08,0.0011079198447987,-0.0474405959248542,0.0,0.0,0.0,-0.0139772966504096,60.0,-16.89972686767578,-0.0,-8.369372039851444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209228515625,0.0,0.0,0.0001039827766362,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0001094988692784,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899475097656,0.0,0.0,8.087549213087186e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44189453125,0.0,0.0,0.0001094989784178,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0005194154800847,291.0693359375,294.1499938964844,268.088623046875,267.7408447265625,271.13922119140625,267.964599609375,290.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079383548349,1.848643016444385e-08,0.0011079198447987,-0.0474405959248542,0.0,0.0,0.0,-0.0139772966504096,60.0,-16.89972686767578,-0.0,-8.369372039851444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075561523437,0.0,0.0,0.0001044262535287,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001099658693419,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767944335937,0.0,0.0,8.122041617752984e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43115234375,0.0,0.0,0.0001099659784813,292.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0005216307472437,291.0675964355469,294.1499938964844,268.13482666015625,267.7861633300781,271.10943603515625,268.015625,290.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126633035019,1.90390068155466e-08,0.0011126443278044,-0.0488836579024791,0.0,0.0,0.0,-0.014251229353249,60.0,-16.931781768798828,-0.0,-8.44091090357324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942199707031,0.0,0.0,0.0001048703925334,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001104335678974,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.763671875,0.0,0.0,8.156585681717843e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42041015625,0.0,0.0,0.0001104336770367,292.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0005238493322394,291.0657958984375,294.1499938964844,268.1803894042969,267.83087158203125,271.0802307128906,268.0661315917969,290.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173955863341,1.9592416578007042e-08,0.0011173759121447,-0.0503285899758338,0.0,0.0,0.0,-0.0145255764946341,60.0,-16.964611053466797,-0.0,-8.512861882081779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.0001056509354384,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001112555182771,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374267578125,0.0,0.0,8.217294816859066e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,0.0001112556274165,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0005277483141981,291.0621337890625,294.1499938964844,268.26910400390625,267.9179077148437,271.023681640625,268.1646423339844,290.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257126461714,2.056499859293126e-08,0.0011256920406594,-0.0528672151267528,0.0,0.0,0.0,-0.0150077259168028,60.0,-17.023496627807617,-0.0,-8.640051163411044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675476074219,0.0,0.0,0.0001056509354384,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0001112555182771,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374267578125,0.0,0.0,8.217294816859066e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,0.0001112556274165,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0005277483141981,291.0621337890625,294.1499938964844,268.26910400390625,267.9179077148437,271.023681640625,268.1646423339844,290.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257126461714,2.056499859293126e-08,0.0011256920406594,-0.0528672151267528,0.0,0.0,0.0,-0.0150077259168028,60.0,-17.023496627807617,-0.0,-8.640051163411044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409973144531,0.0,0.0,0.0001062322917277,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001118677173508,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113037109375,0.0,0.0,8.26251125545241e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0001118678264901,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.000530652294401,291.058349609375,294.1499938964844,268.35369873046875,268.0009155273437,270.9697570800781,268.2582397460937,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319073382765,2.1289384477540807e-08,0.0011318860342726,-0.0547573529183864,0.0,0.0,0.0,-0.0153668336570262,60.0,-17.05779266357422,-0.0,-8.735393919323543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409973144531,0.0,0.0,0.0001062322917277,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001118677173508,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113037109375,0.0,0.0,8.26251125545241e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0001118678264901,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.000530652294401,291.058349609375,294.1499938964844,268.35369873046875,268.0009155273437,270.9697570800781,268.2582397460937,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319073382765,2.1289384477540807e-08,0.0011318860342726,-0.0547573529183864,0.0,0.0,0.0,-0.0153668336570262,60.0,-17.05779266357422,-0.0,-8.735393919323543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,0.0001066342010744,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001122909525292,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.685302734375,0.0,0.0,8.293771679745987e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562927246094,0.0,0.0,0.0001122910543926,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0005326599348336,291.0544738769531,294.1499938964844,268.4331970214844,268.07891845703125,270.9181823730469,268.3464050292969,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.179017499770453e-08,0.0011361682554706,-0.0560637265443801,0.0,0.0,0.0,-0.0156150972470641,60.0,-17.066911697387695,-0.0,-8.801612949582704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,0.0001066342010744,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001122909525292,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.685302734375,0.0,0.0,8.293771679745987e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562927246094,0.0,0.0,0.0001122910543926,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0005326599348336,291.0544738769531,294.1499938964844,268.4331970214844,268.07891845703125,270.9181823730469,268.3464050292969,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361900251358,2.179017499770453e-08,0.0011361682554706,-0.0560637265443801,0.0,0.0,0.0,-0.0156150972470641,60.0,-17.066911697387695,-0.0,-8.801612949582704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883544921875,0.0,0.0,0.0001068517012754,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.000112519985123,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65948486328125,0.0,0.0,8.310687553603202e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351135253906,0.0,0.0,0.0001125200869864,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0005337463808245,291.0505065917969,294.1499938964844,268.5065612792969,268.1509094238281,270.8690795898437,268.4277648925781,290.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385076213628,2.2061161786268723e-08,0.0011384856188669,-0.0567705109715461,0.0,0.0,0.0,-0.0157494377344846,60.0,-17.04901885986328,-0.0,-8.837549358986507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6883544921875,0.0,0.0,0.0001068517012754,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.000112519985123,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65948486328125,0.0,0.0,8.310687553603202e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351135253906,0.0,0.0,0.0001125200869864,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.0005337463808245,291.0505065917969,294.1499938964844,268.5065612792969,268.1509094238281,270.8690795898437,268.4277648925781,290.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385076213628,2.2061161786268723e-08,0.0011384856188669,-0.0567705109715461,0.0,0.0,0.0,-0.0157494377344846,60.0,-17.04901885986328,-0.0,-8.837549358986507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6753234863281,0.0,0.0,0.0001069161880877,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0001125878989114,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64666748046875,0.0,0.0,8.31570359878242e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245849609375,0.0,0.0,0.0001125880007748,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.00053406850202,291.0484924316406,294.1499938964844,268.5406188964844,268.184326171875,270.8453674316406,268.4658508300781,290.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391949374228,2.2141511735185304e-08,0.0011391728185117,-0.0569800622761249,0.0,0.0,0.0,-0.0157892722636461,60.0,-17.032445907592773,-0.0,-8.848218868706682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.662353515625,0.0,0.0,0.0001069725985871,293.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0001126472998294,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339111328125,0.0,0.0,8.320091001223773e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141174316406,0.0,0.0,0.0001126474016928,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0005343502853065,291.04644775390625,294.1499938964844,268.5727844238281,268.2158508300781,270.8222961425781,268.5018310546875,290.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397957568988,2.2211786188108817e-08,0.0011397735215723,-0.057163331657648,0.0,0.0,0.0,-0.0158241093158721,60.0,-17.01329803466797,-0.0,-8.85755540025457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365661621094,0.0,0.0,0.0001070699945557,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001127498617279,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,8.32766672829166e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0001127499635913,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0005348367849364,291.0423278808594,294.1499938964844,268.6307983398437,268.2727966308594,270.777587890625,268.5684814453125,290.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312024202405e-08,0.0011408110149204,-0.0574797466397285,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.974193572998047,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365661621094,0.0,0.0,0.0001070699945557,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,0.0001127498617279,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6085205078125,0.0,0.0,8.32766672829166e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0001127499635913,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0005348367849364,291.0423278808594,294.1499938964844,268.6307983398437,268.2727966308594,270.777587890625,268.5684814453125,290.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408333666622,2.233312024202405e-08,0.0011408110149204,-0.0574797466397285,0.0,0.0,0.0,-0.0158842597156763,60.0,-16.974193572998047,-0.0,-8.873687562527267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,0.0001071139195119,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5833740234375,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725830078125,0.0,0.0,0.0001127962095779,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0005350561696104,291.0380859375,294.1499938964844,268.6796264648437,268.3207092285156,270.73492431640625,268.6261291503906,290.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934547424316406,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,0.0001071139195119,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5833740234375,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725830078125,0.0,0.0,0.0001127962095779,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0005350561696104,291.0380859375,294.1499938964844,268.6796264648437,268.3207092285156,270.73492431640625,268.6261291503906,290.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.934547424316406,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,0.0001071188162313,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584716796875,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,0.0001128013682318,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0005350806750357,291.0337829589844,294.1499938964844,268.7182312011719,268.35858154296875,270.69390869140625,268.6746826171875,290.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89505958557129,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857238769531,0.0,0.0,0.0001071188162313,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584716796875,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2520751953125,0.0,0.0,0.0001128013682318,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0005350806750357,291.0337829589844,294.1499938964844,268.7182312011719,268.35858154296875,270.69390869140625,268.6746826171875,290.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.89505958557129,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5337829589844,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23175048828125,0.0,0.0,0.0001127874202211,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0005350144929252,291.0293884277344,294.1499938964844,268.74560546875,268.3854064941406,270.6544494628906,268.7124328613281,290.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.859451293945312,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5337829589844,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23175048828125,0.0,0.0,0.0001127874202211,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0005350144929252,291.0293884277344,294.1499938964844,268.74560546875,268.3854064941406,270.6544494628906,268.7124328613281,290.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.859451293945312,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482482910156,0.0,0.0,0.0001070979196811,293.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001127792638726,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52154541015625,0.0,0.0,8.329837874043733e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216491699219,0.0,0.0,0.0001127793584601,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.000534976250492,291.0271911621094,294.1499938964844,268.7547302246094,268.3943786621094,270.6351623535156,268.72723388671875,290.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.844135284423828,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5358581542969,0.0,0.0,0.0001070935832103,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0001127747018472,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093688964844,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115783691406,0.0,0.0,0.0001127747964346,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0005349546554498,291.0249328613281,294.1499938964844,268.7606811523437,268.40020751953125,270.6161804199219,268.7388000488281,290.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.0575560741126537,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.83149528503418,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5112609863281,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851379394531,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19158935546875,0.0,0.0,0.0001127816358348,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0005349870771169,291.0203857421875,294.1499938964844,268.76251220703125,268.4020080566406,270.57879638671875,268.7538146972656,290.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814027786254883,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749067655484976e-21,-7.253466012120805e-21,2.5043981546874373e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
